time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.085693359375,297.1499938964844,293.1499938964844,0.0054102544672787,-402.72900390625,297.81964111328125,0.534356415271759,0.050000000745058,0.0459327958524227,291.7828369140625,297.1499938964844,293.1499938964844,0.0069707105867564,-519.935546875,299.4613342285156,0.534356415271759,0.050000000745058,0.0483694449067115,292.0712585449219,297.1499938964844,293.1499938964844,0.0055845342576503,-321.82977294921875,298.02001953125,0.534356415271759,0.050000000745058,0.0357255078852176,291.9977722167969,297.1499938964844,293.1499938964844,0.0060000866651535,-462.5376281738281,298.4802551269531,0.534356415271759,0.050000000745058,0.0483694449067115,292.47564697265625,297.1499938964844,293.1499938964844,0.0034810474608093,-1335.83251953125,295.3705444335937,0.534356415271759,0.050000000745058,0.2294438183307647,290.5934143066406,291.1499938964844,270.1347351074219,269.6671142578125,283.0238647460937,292.4749450683594,290.9320983886719,1.0,0.1549727767705917,1.0,1.0,0.998476266860962,1.0,-0.4894246459007263,0.207442432641983,0.2819822132587433,0.0809700563549995,0.0,0.0,0.1637982279062271,26.98008155822754,25.0,977.2462768554688,-5669.1025390625,29.124053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.225341796875,312.1708374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18078.82421875,18000.0,0.0,0.0,0.0824475735425949,0.0,0.0,0.0,0.0,1.0,0.0008941109408624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352642327547073,0.1368944942951202,-0.0016302558360621,0.0,8.367380360141397e-05,0.0,0.0,5.412961006164551,0.0,0.0,0.0,0.2757588922977447,4.0,0.0,1.0
283020,292.0982971191406,297.1499938964844,293.1499938964844,0.0054935049265623,-396.9361267089844,298.5509033203125,0.5360020399093628,0.050000000745058,0.045918982475996,291.7891540527344,297.1499938964844,293.1499938964844,0.00715969549492,-515.8445434570312,300.2075500488281,0.5360020399093628,0.050000000745058,0.048354897648096,292.08203125,297.1499938964844,293.1499938964844,0.0056742434389889,-317.31378173828125,298.74835205078125,0.5360020399093628,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061103436164557,-456.6522521972656,299.2069091796875,0.5360020399093628,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035056520719081,-1308.4697265625,296.13525390625,0.5360020399093628,0.050000000745058,0.2293748259544372,291.45831298828125,291.1499938964844,270.15753173828125,269.6983337402344,283.0376281738281,292.4831848144531,291.5302124023437,1.0,0.1541903764009475,1.0,1.0,0.9980459213256836,1.0,-0.4892774224281311,0.2073938548564911,0.28188356757164,0.0809313356876373,0.0,0.0,0.0527091547846794,26.61042213439941,25.0,672.9329223632812,-4757.6572265625,28.80367660522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4727478027344,309.4459533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18129.955078125,18000.0,0.0,0.0,0.0551252029836177,0.0,0.0,0.0,0.0,1.0,0.0018360309768468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908206179738044,0.0972126200795173,-0.006392003968358,0.0,5.594507456407882e-05,0.0,0.0,3.760078430175781,0.0,0.0,0.0,0.2696076035499573,4.0,0.0,1.0
283080,292.0982971191406,297.1499938964844,293.1499938964844,0.0054935049265623,-396.9361267089844,298.5509033203125,0.5360020399093628,0.050000000745058,0.045918982475996,291.7891540527344,297.1499938964844,293.1499938964844,0.00715969549492,-515.8445434570312,300.2075500488281,0.5360020399093628,0.050000000745058,0.048354897648096,292.08203125,297.1499938964844,293.1499938964844,0.0056742434389889,-317.31378173828125,298.74835205078125,0.5360020399093628,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061103436164557,-456.6522521972656,299.2069091796875,0.5360020399093628,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035056520719081,-1308.4697265625,296.13525390625,0.5360020399093628,0.050000000745058,0.2293748259544372,291.45831298828125,291.1499938964844,270.15753173828125,269.6983337402344,283.0376281738281,292.4831848144531,291.5302124023437,1.0,0.1541903764009475,1.0,1.0,0.9980459213256836,1.0,-0.4892774224281311,0.2073938548564911,0.28188356757164,0.0809313356876373,0.0,0.0,0.0527091547846794,26.61042213439941,25.0,672.9329223632812,-4757.6572265625,28.80367660522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4727478027344,309.4459533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18129.955078125,18000.0,0.0,0.0,0.0551252029836177,0.0,0.0,0.0,0.0,1.0,0.0018360309768468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908206179738044,0.0972126200795173,-0.006392003968358,0.0,5.594507456407882e-05,0.0,0.0,3.760078430175781,0.0,0.0,0.0,0.2696076035499573,4.0,0.0,1.0
283140,292.1121826171875,297.1499938964844,293.1499938964844,0.005764506291598,-412.7949523925781,298.90447998046875,0.5373630523681641,0.050000000745058,0.0459077842533588,291.7968444824219,297.1499938964844,293.1499938964844,0.0076394523493945,-539.4462890625,300.67095947265625,0.5373630523681641,0.050000000745058,0.0483431108295917,292.0942077636719,297.1499938964844,293.1499938964844,0.0059607452712953,-330.0670471191406,299.1107482910156,0.5373630523681641,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064413123764097,-475.5085754394531,299.59429931640625,0.5373630523681641,0.050000000745058,0.0483431108295917,292.4950561523437,297.1499938964844,293.1499938964844,0.0036405595019459,-1355.431640625,296.3843078613281,0.5373630523681641,0.050000000745058,0.2293189018964767,291.5415954589844,291.1499938964844,270.1799621582031,269.7290344238281,283.0526428222656,292.4934997558594,291.525634765625,1.0,0.1535534411668777,1.0,1.0,0.9976155757904052,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139087796211,0.0,0.0,0.0,26.31101417541504,25.0,112.1910171508789,-3445.938232421875,28.5443172454834,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5627136230469,305.2422790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18184.923828125,18000.0,0.0,0.0,0.0327045768499374,0.0,0.0,0.0,0.0,1.0,0.0054608602076768,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0389068163931369,0.0773852989077568,-0.0384784825146198,0.0,3.319099050713703e-05,0.0,0.0,2.941288948059082,0.0,0.0,0.0,0.2649469971656799,4.0,0.0,1.0
283200,292.1121826171875,297.1499938964844,293.1499938964844,0.005764506291598,-412.7949523925781,298.90447998046875,0.5373630523681641,0.050000000745058,0.0459077842533588,291.7968444824219,297.1499938964844,293.1499938964844,0.0076394523493945,-539.4462890625,300.67095947265625,0.5373630523681641,0.050000000745058,0.0483431108295917,292.0942077636719,297.1499938964844,293.1499938964844,0.0059607452712953,-330.0670471191406,299.1107482910156,0.5373630523681641,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064413123764097,-475.5085754394531,299.59429931640625,0.5373630523681641,0.050000000745058,0.0483431108295917,292.4950561523437,297.1499938964844,293.1499938964844,0.0036405595019459,-1355.431640625,296.3843078613281,0.5373630523681641,0.050000000745058,0.2293189018964767,291.5415954589844,291.1499938964844,270.1799621582031,269.7290344238281,283.0526428222656,292.4934997558594,291.525634765625,1.0,0.1535534411668777,1.0,1.0,0.9976155757904052,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139087796211,0.0,0.0,0.0,26.31101417541504,25.0,112.1910171508789,-3445.938232421875,28.5443172454834,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5627136230469,305.2422790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18184.923828125,18000.0,0.0,0.0,0.0327045768499374,0.0,0.0,0.0,0.0,1.0,0.0054608602076768,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0389068163931369,0.0773852989077568,-0.0384784825146198,0.0,3.319099050713703e-05,0.0,0.0,2.941288948059082,0.0,0.0,0.0,0.2649469971656799,4.0,0.0,1.0
283260,292.1228942871094,297.1499938964844,293.1499938964844,0.0064006680622696,-469.51416015625,298.8388977050781,0.5384865999221802,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.0087666427716612,-617.2461547851562,300.86944580078125,0.5384865999221802,0.050000000745058,0.0483335368335247,292.1040344238281,297.1499938964844,293.1499938964844,0.0066338260658085,-375.4670104980469,299.0703125,0.5384865999221802,0.050000000745058,0.0356989838182926,292.0281066894531,297.1499938964844,293.1499938964844,0.0072201890870928,-541.5335693359375,299.61993408203125,0.5384865999221802,0.050000000745058,0.0483335368335247,292.5023498535156,297.1499938964844,293.1499938964844,0.0039455252699553,-1530.442138671875,295.9927062988281,0.5384865999221802,0.050000000745058,0.2292734831571579,290.5546264648437,291.1499938964844,270.201904296875,269.759033203125,283.06640625,292.501708984375,290.1316223144531,1.0,0.1530344784259796,1.0,1.0,0.9971855282783508,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158757328987,0.0,0.0,0.1074375957250595,26.068084716796875,25.0,-1043.533203125,-4342.517578125,28.333965301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.13848876953125,303.6945495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17761.4765625,18000.0,0.0,0.0,0.0083583621308207,0.0,0.0,0.0,0.0,1.0,0.0059513794258236,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775250717997551,0.1189940199255943,-0.0414689481258392,0.0,8.482675184495747e-06,0.0,0.0,4.510095119476318,0.0,0.0,0.0,0.2695226669311523,4.0,0.0,1.0
283320,292.1228942871094,297.1499938964844,293.1499938964844,0.0064006680622696,-469.51416015625,298.8388977050781,0.5384865999221802,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.0087666427716612,-617.2461547851562,300.86944580078125,0.5384865999221802,0.050000000745058,0.0483335368335247,292.1040344238281,297.1499938964844,293.1499938964844,0.0066338260658085,-375.4670104980469,299.0703125,0.5384865999221802,0.050000000745058,0.0356989838182926,292.0281066894531,297.1499938964844,293.1499938964844,0.0072201890870928,-541.5335693359375,299.61993408203125,0.5384865999221802,0.050000000745058,0.0483335368335247,292.5023498535156,297.1499938964844,293.1499938964844,0.0039455252699553,-1530.442138671875,295.9927062988281,0.5384865999221802,0.050000000745058,0.2292734831571579,290.5546264648437,291.1499938964844,270.201904296875,269.759033203125,283.06640625,292.501708984375,290.1316223144531,1.0,0.1530344784259796,1.0,1.0,0.9971855282783508,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158757328987,0.0,0.0,0.1074375957250595,26.068084716796875,25.0,-1043.533203125,-4342.517578125,28.333965301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.13848876953125,303.6945495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17761.4765625,18000.0,0.0,0.0,0.0083583621308207,0.0,0.0,0.0,0.0,1.0,0.0059513794258236,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775250717997551,0.1189940199255943,-0.0414689481258392,0.0,8.482675184495747e-06,0.0,0.0,4.510095119476318,0.0,0.0,0.0,0.2695226669311523,4.0,0.0,1.0
283380,292.1268615722656,297.1499938964844,293.1499938964844,0.0066283377818763,-480.5042114257813,298.97418212890625,0.5390636324882507,0.050000000745058,0.0458940751850605,291.8061828613281,297.1499938964844,293.1499938964844,0.0091482689604163,-631.0211791992188,301.10968017578125,0.5390636324882507,0.050000000745058,0.0483286716043949,292.1078491210937,297.1499938964844,293.1499938964844,0.006870521698147,-384.0484313964844,299.2137145996094,0.5390636324882507,0.050000000745058,0.0356953926384449,292.03228759765625,297.1499938964844,293.1499938964844,0.0074859117157757,-553.4945678710938,299.7874450683594,0.5390636324882507,0.050000000745058,0.0483286716043949,292.50439453125,297.1499938964844,293.1499938964844,0.0040919473394751,-1578.1173095703125,296.0064392089844,0.5390636324882507,0.050000000745058,0.2292504161596298,290.3486633300781,291.1499938964844,270.2147521972656,269.7765808105469,283.07305908203125,292.50372314453125,290.60009765625,1.0,0.1527703553438186,1.0,1.0,0.9969274997711182,1.0,-0.4890120327472687,0.2072839438915252,0.2817280888557434,0.0809253603219986,0.0,0.0,0.20285265147686,25.944799423217773,25.0,426.8703308105469,-5187.89208984375,28.22723960876465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2457275390625,309.3269348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17802.013671875,18000.0,0.0,0.0,0.0014343928778544,0.0,0.0,0.0,0.0,1.0,0.0009179371409118,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341772824525833,0.135865181684494,-0.0016878996975719,0.0,1.4557264194081654e-06,0.0,0.0,5.291514873504639,0.0,0.0,0.0,0.2744306325912475,4.0,0.0,1.0
283440,292.130859375,297.1499938964844,293.1499938964844,0.0066260276362299,-472.885498046875,299.2650451660156,0.5394127368927002,0.050000000745058,0.0458912998437881,291.8085327148437,297.1499938964844,293.1499938964844,0.0091668264940381,-621.9359130859375,301.38690185546875,0.5394127368927002,0.050000000745058,0.0483257472515106,292.1113586425781,297.1499938964844,293.1499938964844,0.0068685319274663,-377.9779968261719,299.5014343261719,0.5394127368927002,0.050000000745058,0.0356932319700717,292.0357971191406,297.1499938964844,293.1499938964844,0.0074852989055216,-544.83203125,300.0687561035156,0.5394127368927002,0.050000000745058,0.0483257472515106,292.5072021484375,297.1499938964844,293.1499938964844,0.0040894644334912,-1552.6246337890625,296.335693359375,0.5394127368927002,0.050000000745058,0.2292365431785583,290.7631225585937,291.1499938964844,270.2231750488281,269.7880554199219,283.078125,292.5060729980469,291.0164489746094,1.0,0.1526114046573639,1.0,1.0,0.9967554807662964,1.0,-0.4889824390411377,0.2072680294513702,0.2817144393920898,0.0809347704052925,0.0,0.0,0.1795069128274917,25.870718002319336,25.0,758.0240478515625,-5171.03759765625,28.163116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.40087890625,309.5801696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17906.345703125,18000.0,0.0,0.0,0.0007984395488165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412622034549713,0.1412664651870727,-4.257701675669523e-06,0.0,8.103145887616847e-07,0.0,0.0,5.555402755737305,0.0,0.0,0.0,0.2756369113922119,4.0,0.0,1.0
283500,292.1370544433594,297.1499938964844,293.1499938964844,0.0066525600850582,-467.7773742675781,299.5798034667969,0.5398126244544983,0.050000000745058,0.0458881333470344,291.81207275390625,297.1499938964844,293.1499938964844,0.0092556392773985,-616.87548828125,301.6972351074219,0.5398126244544983,0.050000000745058,0.0483224131166935,292.11669921875,297.1499938964844,293.1499938964844,0.0068987971171736,-373.9800109863281,299.8143615722656,0.5398126244544983,0.050000000745058,0.0356907695531845,292.0409545898437,297.1499938964844,293.1499938964844,0.0075252261012792,-539.3139038085938,300.3772277832031,0.5398126244544983,0.050000000745058,0.0483224131166935,292.51190185546875,297.1499938964844,293.1499938964844,0.0040923911146819,-1532.197021484375,296.68212890625,0.5398126244544983,0.050000000745058,0.2292207181453704,291.1875305175781,291.1499938964844,270.2335205078125,269.8021545410156,283.08526611328125,292.5104064941406,291.3290405273437,1.0,0.1524300873279571,1.0,1.0,0.9965404868125916,1.0,-0.4889487326145172,0.2072483450174331,0.2817003726959228,0.0809496715664863,0.0,0.0,0.1333883106708526,25.78632164001465,25.0,683.656494140625,-4751.8427734375,28.090072631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4017028808594,308.33184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.619140625,18000.0,0.0,0.0,0.0013096781913191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123154267668724,0.1231585294008255,-4.262928541720612e-06,0.0,1.3291568166096113e-06,0.0,0.0,4.828794956207275,0.0,0.0,0.0,0.2734735608100891,4.0,0.0,1.0
283560,292.14373779296875,297.1499938964844,293.1499938964844,0.0067515037953853,-470.433349609375,299.8046569824219,0.5401753783226013,0.050000000745058,0.0458852760493755,291.8160400390625,297.1499938964844,293.1499938964844,0.0094779804348945,-622.0675048828125,301.9521484375,0.5401753783226013,0.050000000745058,0.0483194030821323,292.1224975585937,297.1499938964844,293.1499938964844,0.0070062670856714,-376.1951293945313,300.0414733886719,0.5401753783226013,0.050000000745058,0.0356885455548763,292.04656982421875,297.1499938964844,293.1499938964844,0.0076551893725991,-542.75927734375,300.60906982421875,0.5401753783226013,0.050000000745058,0.0483194030821323,292.51715087890625,297.1499938964844,293.1499938964844,0.0041304267942905,-1537.0550537109375,296.8914489746094,0.5401753783226013,0.050000000745058,0.2292064428329467,291.3860778808594,291.1499938964844,270.2436218261719,269.81591796875,283.0927429199219,292.5155334472656,291.42547607421875,1.0,0.1522663235664367,1.0,1.0,0.9963253736495972,1.0,-0.488918274641037,0.2072288990020752,0.2816893756389618,0.0809677019715309,0.0,0.0,0.096618965268135,25.710189819335938,25.0,407.66595458984375,-4341.98388671875,28.02418708801269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5200500488281,306.8002319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18108.82421875,18000.0,0.0,0.0,0.00252081383951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046628952026367,0.1046671345829963,-4.242256181896664e-06,0.0,2.558305595812272e-06,0.0,0.0,4.069346904754639,0.0,0.0,0.0,0.2708900272846222,4.0,0.0,1.0
283620,292.1568603515625,297.1499938964844,293.1499938964844,0.0070917452685534,-488.8136901855469,300.1090087890625,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.0101950913667678,-649.263427734375,302.382080078125,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073725199326872,-391.0291748046875,300.3573913574219,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080911898985505,-564.5030517578125,300.9513244628906,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5272827148437,297.1499938964844,293.1499938964844,0.0042803729884326,-1592.12939453125,297.0750427246094,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3783264160156,291.1499938964844,270.2630920410156,269.8423767089844,283.1075134277344,292.5257568359375,291.3478698730469,1.0,0.1519847214221954,1.0,1.0,0.995895266532898,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116156935691,0.0,0.0,0.0633527263998985,25.57950019836425,25.0,-18.882402420043945,-3866.89404296875,27.91110038757324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9394836425781,304.4312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.72265625,18000.0,0.0,0.0,0.0080578625202178,0.0,0.0,0.0,0.0,1.0,0.0017664564074948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874012485146522,0.0932987406849861,-0.0058974931016564,0.0,8.177706149581354e-06,0.0,0.0,3.584603071212769,0.0,0.0,0.0,0.268632709980011,4.0,0.0,1.0
283680,292.1568603515625,297.1499938964844,293.1499938964844,0.0070917452685534,-488.8136901855469,300.1090087890625,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.0101950913667678,-649.263427734375,302.382080078125,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073725199326872,-391.0291748046875,300.3573913574219,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080911898985505,-564.5030517578125,300.9513244628906,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5272827148437,297.1499938964844,293.1499938964844,0.0042803729884326,-1592.12939453125,297.0750427246094,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3783264160156,291.1499938964844,270.2630920410156,269.8423767089844,283.1075134277344,292.5257568359375,291.3478698730469,1.0,0.1519847214221954,1.0,1.0,0.995895266532898,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116156935691,0.0,0.0,0.0633527263998985,25.57950019836425,25.0,-18.882402420043945,-3866.89404296875,27.91110038757324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9394836425781,304.4312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.72265625,18000.0,0.0,0.0,0.0080578625202178,0.0,0.0,0.0,0.0,1.0,0.0017664564074948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874012485146522,0.0932987406849861,-0.0058974931016564,0.0,8.177706149581354e-06,0.0,0.0,3.584603071212769,0.0,0.0,0.0,0.268632709980011,4.0,0.0,1.0
283740,292.1689453125,297.1499938964844,293.1499938964844,0.0074953362345695,-511.4158020019531,300.373291015625,0.541318953037262,0.050000000745058,0.0458763502538204,291.8328857421875,297.1499938964844,293.1499938964844,0.0110766673460602,-681.8629150390625,302.79547119140625,0.541318953037262,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.007807875983417,-409.2194213867188,300.6356811523437,0.541318953037262,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0086113391444087,-590.9544067382812,301.2607116699219,0.541318953037262,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.0044572344049811,-1662.25244140625,297.1867980957031,0.541318953037262,0.050000000745058,0.2291618734598159,291.23846435546875,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,292.5350341796875,291.1994934082031,1.0,0.1517548710107803,1.0,1.0,0.995465099811554,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635536909103,0.0,0.0,0.0604920051991939,25.4730224609375,25.0,-190.8916931152344,-3649.6796875,27.81897354125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5367126464844,303.1281433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.404296875,18000.0,0.0,0.0,0.0178098268806934,0.0,0.0,0.0,0.0,1.0,0.0025726789608597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841723605990409,0.0962413102388382,-0.0120689431205391,0.0,1.807471016945783e-05,0.0,0.0,3.687272310256958,0.0,0.0,0.0,0.2685834467411041,4.0,0.0,1.0
283800,292.1689453125,297.1499938964844,293.1499938964844,0.0074953362345695,-511.4158020019531,300.373291015625,0.541318953037262,0.050000000745058,0.0458763502538204,291.8328857421875,297.1499938964844,293.1499938964844,0.0110766673460602,-681.8629150390625,302.79547119140625,0.541318953037262,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.007807875983417,-409.2194213867188,300.6356811523437,0.541318953037262,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0086113391444087,-590.9544067382812,301.2607116699219,0.541318953037262,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.0044572344049811,-1662.25244140625,297.1867980957031,0.541318953037262,0.050000000745058,0.2291618734598159,291.23846435546875,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,292.5350341796875,291.1994934082031,1.0,0.1517548710107803,1.0,1.0,0.995465099811554,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635536909103,0.0,0.0,0.0604920051991939,25.4730224609375,25.0,-190.8916931152344,-3649.6796875,27.81897354125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5367126464844,303.1281433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.404296875,18000.0,0.0,0.0,0.0178098268806934,0.0,0.0,0.0,0.0,1.0,0.0025726789608597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841723605990409,0.0962413102388382,-0.0120689431205391,0.0,1.807471016945783e-05,0.0,0.0,3.687272310256958,0.0,0.0,0.0,0.2685834467411041,4.0,0.0,1.0
283860,292.18017578125,297.1499938964844,293.1499938964844,0.0079298065975308,-534.7726440429688,300.63824462890625,0.5417430996894836,0.050000000745058,0.0458730719983577,291.84130859375,297.1499938964844,293.1499938964844,0.0120853437110781,-715.46875,303.2142028808594,0.5417430996894836,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082789435982704,-428.01702880859375,300.9151916503906,0.5417430996894836,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091793127357959,-618.2049560546875,301.57110595703125,0.5417430996894836,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046403207816183,-1734.9564208984375,297.2933654785156,0.5417430996894836,0.050000000745058,0.2291454970836639,291.0828857421875,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,292.54351806640625,291.0452880859375,1.0,0.1515671759843826,1.0,1.0,0.9950347542762756,1.0,-0.4887882471084595,0.2071185559034347,0.2816697061061859,0.0811209380626678,0.0,0.0,0.0798400938510894,25.38621711730957,25.0,-226.3860015869141,-3583.880126953125,27.743871688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.390380859375,302.6154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.56640625,18000.0,0.0,0.0,0.0301066804677248,0.0,0.0,0.0,0.0,1.0,0.0025078570470213,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888251289725303,0.1003369837999343,-0.0115118501707911,0.0,3.055445267818868e-05,0.0,0.0,3.850332021713257,0.0,0.0,0.0,0.2691636681556701,4.0,0.0,1.0
283920,292.18017578125,297.1499938964844,293.1499938964844,0.0079298065975308,-534.7726440429688,300.63824462890625,0.5417430996894836,0.050000000745058,0.0458730719983577,291.84130859375,297.1499938964844,293.1499938964844,0.0120853437110781,-715.46875,303.2142028808594,0.5417430996894836,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082789435982704,-428.01702880859375,300.9151916503906,0.5417430996894836,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091793127357959,-618.2049560546875,301.57110595703125,0.5417430996894836,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046403207816183,-1734.9564208984375,297.2933654785156,0.5417430996894836,0.050000000745058,0.2291454970836639,291.0828857421875,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,292.54351806640625,291.0452880859375,1.0,0.1515671759843826,1.0,1.0,0.9950347542762756,1.0,-0.4887882471084595,0.2071185559034347,0.2816697061061859,0.0811209380626678,0.0,0.0,0.0798400938510894,25.38621711730957,25.0,-226.3860015869141,-3583.880126953125,27.743871688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.390380859375,302.6154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.56640625,18000.0,0.0,0.0,0.0301066804677248,0.0,0.0,0.0,0.0,1.0,0.0025078570470213,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888251289725303,0.1003369837999343,-0.0115118501707911,0.0,3.055445267818868e-05,0.0,0.0,3.850332021713257,0.0,0.0,0.0,0.2691636681556701,4.0,0.0,1.0
283980,292.1908874511719,297.1499938964844,293.1499938964844,0.008379359729588,-557.22265625,300.9139709472656,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132050449028611,-747.8783569335938,303.6410522460937,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087694115936756,-446.099609375,301.2054138183594,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097782649099826,-644.4082641601562,301.8910522460937,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048215291462838,-1804.7994384765625,297.4148864746094,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9512939453125,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,292.5515441894531,290.9255676269531,1.0,0.1514138728380203,1.0,1.0,0.994604468345642,1.0,-0.488759696483612,0.2070848941802978,0.2816748023033142,0.0811817571520805,0.0,0.0,0.1155876517295837,25.315410614013672,25.0,-173.6872100830078,-3642.114990234375,27.6826114654541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.500244140625,302.6938171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.35546875,18000.0,0.0,0.0,0.0439043901860713,0.0,0.0,0.0,0.0,1.0,0.0015158157330006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006934195756912,0.1050894632935524,-0.0043960395269095,0.0,4.455737507669255e-05,0.0,0.0,4.050975799560547,0.0,0.0,0.0,0.2701849043369293,4.0,0.0,1.0
284040,292.1908874511719,297.1499938964844,293.1499938964844,0.008379359729588,-557.22265625,300.9139709472656,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132050449028611,-747.8783569335938,303.6410522460937,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087694115936756,-446.099609375,301.2054138183594,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097782649099826,-644.4082641601562,301.8910522460937,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048215291462838,-1804.7994384765625,297.4148864746094,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9512939453125,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,292.5515441894531,290.9255676269531,1.0,0.1514138728380203,1.0,1.0,0.994604468345642,1.0,-0.488759696483612,0.2070848941802978,0.2816748023033142,0.0811817571520805,0.0,0.0,0.1155876517295837,25.315410614013672,25.0,-173.6872100830078,-3642.114990234375,27.6826114654541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.500244140625,302.6938171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.35546875,18000.0,0.0,0.0,0.0439043901860713,0.0,0.0,0.0,0.0,1.0,0.0015158157330006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006934195756912,0.1050894632935524,-0.0043960395269095,0.0,4.455737507669255e-05,0.0,0.0,4.050975799560547,0.0,0.0,0.0,0.2701849043369293,4.0,0.0,1.0
284100,292.1961364746094,297.1499938964844,293.1499938964844,0.0086040925234556,-567.5850219726562,301.0579528808594,0.5422418117523193,0.050000000745058,0.0458692423999309,291.8540954589844,297.1499938964844,293.1499938964844,0.0137973027303814,-762.928466796875,303.8568420410156,0.5422418117523193,0.050000000745058,0.0483025200664997,292.16949462890625,297.1499938964844,293.1499938964844,0.009015898220241,-454.4562377929688,301.3563232421875,0.5422418117523193,0.050000000745058,0.0356760770082473,292.0966491699219,297.1499938964844,293.1499938964844,0.0100824041292071,-656.52099609375,302.0559387207031,0.5422418117523193,0.050000000745058,0.0483025200664997,292.5566711425781,297.1499938964844,293.1499938964844,0.0049089374952018,-1836.9398193359373,297.48681640625,0.5422418117523193,0.050000000745058,0.2291263490915298,290.9067077636719,291.1499938964844,270.3210754394531,269.9205627441406,283.15216064453125,292.55548095703125,290.889892578125,1.0,0.1513481140136718,1.0,1.0,0.9943892955780028,1.0,-0.4887474179267883,0.2070687264204025,0.281678706407547,0.0812129974365234,0.0,0.0,0.1363573521375656,25.285062789916992,25.0,-125.415283203125,-3706.06201171875,27.656354904174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1423645019531,302.8554382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17962.263671875,18000.0,0.0,0.0,0.0511497296392917,0.0,0.0,0.0,0.0,1.0,0.0004059125785715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088699400424957,0.109242558479309,-0.0003726214345078,0.0,5.191047239350155e-05,0.0,0.0,4.224578857421875,0.0,0.0,0.0,0.2709942162036896,4.0,0.0,1.0
284160,292.201416015625,297.1499938964844,293.1499938964844,0.0088240718469023,-577.0881958007812,301.2061462402344,0.5423779487609863,0.050000000745058,0.0458681993186473,291.8585205078125,297.1499938964844,293.1499938964844,0.0144017525017261,-776.850341796875,304.0732421875,0.5423779487609863,0.050000000745058,0.0483014211058616,292.1742553710937,297.1499938964844,293.1499938964844,0.0092581938952207,-462.1321105957031,301.51123046875,0.5423779487609863,0.050000000745058,0.0356752648949623,292.1018371582031,297.1499938964844,293.1499938964844,0.0103837102651596,-667.6588745117188,302.223876953125,0.5423779487609863,0.050000000745058,0.0483014211058616,292.5606689453125,297.1499938964844,293.1499938964844,0.0049921763129532,-1866.2259521484373,297.5678100585937,0.5423779487609863,0.050000000745058,0.2291211485862732,290.8806457519531,291.1499938964844,270.3277893066406,269.92950439453125,283.15777587890625,292.5594177246094,290.8736877441406,1.0,0.1512886881828308,1.0,1.0,0.9941740036010742,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446400523185,0.0,0.0,0.1570292711257934,25.257646560668945,25.0,-68.81986999511719,-3794.166748046875,27.63263320922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8354797363281,303.0350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.40625,18000.0,0.0,0.0,0.0585492178797721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179856956005096,0.1179899200797081,-4.225819793646224e-06,0.0,5.9420013712951913e-05,0.0,0.0,4.581470012664795,0.0,0.0,0.0,0.2723065018653869,4.0,0.0,1.0
284220,292.2121887207031,297.1499938964844,293.1499938964844,0.0092393644154071,-593.1364135742188,301.5121765136719,0.5466502904891968,0.050000000745058,0.0458363145589828,291.8791198730469,297.1499938964844,293.1499938964844,0.025155646726489,-1032.069580078125,304.12750244140625,0.6118170022964478,0.0734923034906387,0.06426552683115,292.1839904785156,297.1499938964844,293.1499938964844,0.0097189079970121,-475.1373596191406,301.8297119140625,0.5466502904891968,0.050000000745058,0.0356504656374454,292.1123046875,297.1499938964844,293.1499938964844,0.0109637910500168,-686.56982421875,302.5656433105469,0.5466502904891968,0.050000000745058,0.0482678450644016,292.56915283203125,297.1499938964844,293.1499938964844,0.0051413010805845,-1914.6553955078125,297.75445556640625,0.5466502904891968,0.050000000745058,0.2289618700742721,290.8849182128906,291.1499938964844,270.3398742675781,269.94549560546875,283.1739196777344,292.5677795410156,290.8920593261719,1.0,0.1514515578746795,1.0,1.0,0.9937435388565063,1.0,-0.5075904130935669,0.2148723304271698,0.2927180826663971,0.0852762833237648,0.0,0.0,0.1928016543388366,24.558151245117188,25.0,20.41980361938477,-4012.462158203125,28.636043548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3833923339844,303.30694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.634765625,18000.0,0.0,0.0,0.0733049288392067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366409063339233,0.1366451680660247,-4.254804025549674e-06,0.0,7.439518230967224e-05,0.0,0.0,5.363970279693604,0.0,0.0,0.0,0.2752602100372314,4.0,0.0,1.0
284280,292.2121887207031,297.1499938964844,293.1499938964844,0.0092393644154071,-593.1364135742188,301.5121765136719,0.5466502904891968,0.050000000745058,0.0458363145589828,291.8791198730469,297.1499938964844,293.1499938964844,0.025155646726489,-1032.069580078125,304.12750244140625,0.6118170022964478,0.0734923034906387,0.06426552683115,292.1839904785156,297.1499938964844,293.1499938964844,0.0097189079970121,-475.1373596191406,301.8297119140625,0.5466502904891968,0.050000000745058,0.0356504656374454,292.1123046875,297.1499938964844,293.1499938964844,0.0109637910500168,-686.56982421875,302.5656433105469,0.5466502904891968,0.050000000745058,0.0482678450644016,292.56915283203125,297.1499938964844,293.1499938964844,0.0051413010805845,-1914.6553955078125,297.75445556640625,0.5466502904891968,0.050000000745058,0.2289618700742721,290.8849182128906,291.1499938964844,270.3398742675781,269.94549560546875,283.1739196777344,292.5677795410156,290.8920593261719,1.0,0.1514515578746795,1.0,1.0,0.9937435388565063,1.0,-0.5075904130935669,0.2148723304271698,0.2927180826663971,0.0852762833237648,0.0,0.0,0.1928016543388366,24.558151245117188,25.0,20.41980361938477,-4012.462158203125,28.636043548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3833923339844,303.30694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.634765625,18000.0,0.0,0.0,0.0733049288392067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366409063339233,0.1366451680660247,-4.254804025549674e-06,0.0,7.439518230967224e-05,0.0,0.0,5.363970279693604,0.0,0.0,0.0,0.2752602100372314,4.0,0.0,1.0
284340,292.2236328125,297.1499938964844,293.1499938964844,0.0096546821296215,-607.8148193359375,301.8168640136719,0.5516887307167053,0.050000000745058,0.0458006598055362,291.9388427734375,297.1499938964844,293.1499938964844,0.0434982739388942,-1359.5966796875,304.1048583984375,0.6762428283691406,0.0936317518353462,0.0850608795881271,292.1943359375,297.1499938964844,293.1499938964844,0.0101836649700999,-487.0729064941406,302.1466369628906,0.5516887307167053,0.050000000745058,0.0356227345764637,292.12310791015625,297.1499938964844,293.1499938964844,0.0115593867376446,-704.00537109375,302.90484619140625,0.5516887307167053,0.050000000745058,0.0482303015887737,292.580322265625,297.1499938964844,293.1499938964844,0.0052760913968086,-1956.2490234375,297.9424133300781,0.5516887307167053,0.050000000745058,0.2287837862968444,290.91473388671875,291.1499938964844,270.3500061035156,269.95867919921875,283.1927795410156,292.5785827636719,290.9233703613281,1.0,0.1520506143569946,1.0,1.0,0.9933130145072936,1.0,-0.5322121977806091,0.2251142412424087,0.3070979714393616,0.0905623957514762,0.0,0.0,0.222232848405838,23.808029174804688,25.0,54.96037292480469,-4261.52197265625,30.11916923522949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.12078857421875,303.4653015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17929.947265625,18000.0,0.0,0.0,0.0875792577862739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539201885461807,0.1539244800806045,-4.286120201868471e-06,0.0,8.888181037036702e-05,0.0,0.0,6.113081455230713,0.0,0.0,0.0,0.2781778573989868,4.0,0.0,1.0
284400,292.2236328125,297.1499938964844,293.1499938964844,0.0096546821296215,-607.8148193359375,301.8168640136719,0.5516887307167053,0.050000000745058,0.0458006598055362,291.9388427734375,297.1499938964844,293.1499938964844,0.0434982739388942,-1359.5966796875,304.1048583984375,0.6762428283691406,0.0936317518353462,0.0850608795881271,292.1943359375,297.1499938964844,293.1499938964844,0.0101836649700999,-487.0729064941406,302.1466369628906,0.5516887307167053,0.050000000745058,0.0356227345764637,292.12310791015625,297.1499938964844,293.1499938964844,0.0115593867376446,-704.00537109375,302.90484619140625,0.5516887307167053,0.050000000745058,0.0482303015887737,292.580322265625,297.1499938964844,293.1499938964844,0.0052760913968086,-1956.2490234375,297.9424133300781,0.5516887307167053,0.050000000745058,0.2287837862968444,290.91473388671875,291.1499938964844,270.3500061035156,269.95867919921875,283.1927795410156,292.5785827636719,290.9233703613281,1.0,0.1520506143569946,1.0,1.0,0.9933130145072936,1.0,-0.5322121977806091,0.2251142412424087,0.3070979714393616,0.0905623957514762,0.0,0.0,0.222232848405838,23.808029174804688,25.0,54.96037292480469,-4261.52197265625,30.11916923522949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.12078857421875,303.4653015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17929.947265625,18000.0,0.0,0.0,0.0875792577862739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539201885461807,0.1539244800806045,-4.286120201868471e-06,0.0,8.888181037036702e-05,0.0,0.0,6.113081455230713,0.0,0.0,0.0,0.2781778573989868,4.0,0.0,1.0
284460,292.23638916015625,297.1499938964844,293.1499938964844,0.0100685907527804,-621.0113525390625,302.1158447265625,0.554991602897644,0.050000000745058,0.0457783341407775,292.0106506347656,297.1499938964844,293.1499938964844,0.0576025284826755,-1606.9915771484375,304.0966796875,0.7215074896812439,0.1097692996263504,0.1010199636220932,292.2060852050781,297.1499938964844,293.1499938964844,0.010650492273271,-497.8352355957031,302.4574890136719,0.554991602897644,0.050000000745058,0.0356053709983825,292.1348876953125,297.1499938964844,293.1499938964844,0.0121687976643443,-719.8239135742188,303.23760986328125,0.554991602897644,0.050000000745058,0.0482067912817001,292.59478759765625,297.1499938964844,293.1499938964844,0.0053980448283255,-1991.1993408203125,298.1266784667969,0.554991602897644,0.050000000745058,0.2286722511053085,290.9670715332031,291.1499938964844,270.35797119140625,269.9692077636719,283.20819091796875,292.5926818847656,290.9827575683594,1.0,0.152854710817337,1.0,1.0,0.9930943846702576,1.0,-0.5511559844017029,0.2330389618873596,0.3181170225143432,0.0945998951792717,0.0,0.0,0.2435118556022644,23.3686752319336,25.0,93.81454467773438,-4485.2744140625,31.42108726501465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0253601074219,303.6590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17939.591796875,18000.0,0.0,0.0,0.100894808769226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688850224018097,0.1688893437385559,-4.3170380195078906e-06,0.0,0.0001023954027914,0.0,0.0,6.783897399902344,0.0,0.0,0.0,0.280830979347229,4.0,0.0,1.0
284520,292.23638916015625,297.1499938964844,293.1499938964844,0.0100685907527804,-621.0113525390625,302.1158447265625,0.554991602897644,0.050000000745058,0.0457783341407775,292.0106506347656,297.1499938964844,293.1499938964844,0.0576025284826755,-1606.9915771484375,304.0966796875,0.7215074896812439,0.1097692996263504,0.1010199636220932,292.2060852050781,297.1499938964844,293.1499938964844,0.010650492273271,-497.8352355957031,302.4574890136719,0.554991602897644,0.050000000745058,0.0356053709983825,292.1348876953125,297.1499938964844,293.1499938964844,0.0121687976643443,-719.8239135742188,303.23760986328125,0.554991602897644,0.050000000745058,0.0482067912817001,292.59478759765625,297.1499938964844,293.1499938964844,0.0053980448283255,-1991.1993408203125,298.1266784667969,0.554991602897644,0.050000000745058,0.2286722511053085,290.9670715332031,291.1499938964844,270.35797119140625,269.9692077636719,283.20819091796875,292.5926818847656,290.9827575683594,1.0,0.152854710817337,1.0,1.0,0.9930943846702576,1.0,-0.5511559844017029,0.2330389618873596,0.3181170225143432,0.0945998951792717,0.0,0.0,0.2435118556022644,23.3686752319336,25.0,93.81454467773438,-4485.2744140625,31.42108726501465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0253601074219,303.6590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17939.591796875,18000.0,0.0,0.0,0.100894808769226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688850224018097,0.1688893437385559,-4.3170380195078906e-06,0.0,0.0001023954027914,0.0,0.0,6.783897399902344,0.0,0.0,0.0,0.280830979347229,4.0,0.0,1.0
284580,292.250732421875,297.1499938964844,293.1499938964844,0.0104739582166075,-632.6246337890625,302.40679931640625,0.5573881268501282,0.050000000745058,0.0457626059651374,292.0831298828125,297.1499938964844,293.1499938964844,0.0689897537231445,-1815.9453125,304.0956115722656,0.7535378932952881,0.12393768876791,0.1148280650377273,292.2194519042969,297.1499938964844,293.1499938964844,0.0111118964850902,-507.3503112792969,302.759765625,0.5573881268501282,0.050000000745058,0.0355931371450424,292.1478881835937,297.1499938964844,293.1499938964844,0.0127840144559741,-733.9404296875,303.561279296875,0.5573881268501282,0.050000000745058,0.0481902286410331,292.6115417480469,297.1499938964844,293.1499938964844,0.0055056284181773,-2019.4464111328125,298.3084716796875,0.5573881268501282,0.050000000745058,0.2285936921834945,291.04254150390625,291.1499938964844,270.36376953125,269.9775390625,283.2220764160156,292.6092529296875,291.0591125488281,1.0,0.1537934988737106,1.0,1.0,0.9928757548332214,1.0,-0.5675795674324036,0.2399403750896453,0.3276392221450805,0.0980858281254768,0.0,0.0,0.2528848350048065,23.08580780029297,25.0,108.3457489013672,-4649.22265625,32.67595291137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0863342285156,303.81768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.390625,18000.0,0.0,0.0,0.1127108186483383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772705614566803,0.1772748976945877,-4.339935912867077e-06,0.0,0.0001143871486419,0.0,0.0,7.176086902618408,0.0,0.0,0.0,0.282449334859848,4.0,0.0,1.0
284640,292.250732421875,297.1499938964844,293.1499938964844,0.0104739582166075,-632.6246337890625,302.40679931640625,0.5573881268501282,0.050000000745058,0.0457626059651374,292.0831298828125,297.1499938964844,293.1499938964844,0.0689897537231445,-1815.9453125,304.0956115722656,0.7535378932952881,0.12393768876791,0.1148280650377273,292.2194519042969,297.1499938964844,293.1499938964844,0.0111118964850902,-507.3503112792969,302.759765625,0.5573881268501282,0.050000000745058,0.0355931371450424,292.1478881835937,297.1499938964844,293.1499938964844,0.0127840144559741,-733.9404296875,303.561279296875,0.5573881268501282,0.050000000745058,0.0481902286410331,292.6115417480469,297.1499938964844,293.1499938964844,0.0055056284181773,-2019.4464111328125,298.3084716796875,0.5573881268501282,0.050000000745058,0.2285936921834945,291.04254150390625,291.1499938964844,270.36376953125,269.9775390625,283.2220764160156,292.6092529296875,291.0591125488281,1.0,0.1537934988737106,1.0,1.0,0.9928757548332214,1.0,-0.5675795674324036,0.2399403750896453,0.3276392221450805,0.0980858281254768,0.0,0.0,0.2528848350048065,23.08580780029297,25.0,108.3457489013672,-4649.22265625,32.67595291137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0863342285156,303.81768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.390625,18000.0,0.0,0.0,0.1127108186483383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772705614566803,0.1772748976945877,-4.339935912867077e-06,0.0,0.0001143871486419,0.0,0.0,7.176086902618408,0.0,0.0,0.0,0.282449334859848,4.0,0.0,1.0
