time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2583923339844,297.1499938964844,293.1499938964844,0.0106796734035015,-638.2813110351562,302.5477600097656,0.5583345293998718,0.050000000745058,0.045756496489048,292.1188049316406,297.1499938964844,293.1499938964844,0.0740114450454711,-1910.809814453125,304.09637451171875,0.768036425113678,0.1304456740617752,0.1211547926068306,292.2266540527344,297.1499938964844,293.1499938964844,0.0113476356491446,-511.9967651367188,302.90643310546875,0.5583345293998718,0.050000000745058,0.0355883873999118,292.15478515625,297.1499938964844,293.1499938964844,0.013103132136166,-740.870361328125,303.7188720703125,0.5583345293998718,0.050000000745058,0.0481837950646877,292.6204528808594,297.1499938964844,293.1499938964844,0.005556667689234,-2032.6337890625,298.39471435546875,0.5583345293998718,0.050000000745058,0.2285631746053695,291.07940673828125,291.1499938964844,270.36590576171875,269.9809265136719,283.228515625,292.6181335449219,291.09423828125,1.0,0.1542974561452865,1.0,1.0,0.9927664399147034,1.0,-0.5751150250434875,0.2431164681911468,0.3319985866546631,0.0996809974312782,0.0,0.0,0.2538760602474212,22.98597717285156,25.0,102.9642333984375,-4708.712890625,33.29306411743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1726989746094,303.885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.95703125,18000.0,0.0,0.0,0.1178929507732391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788092404603958,0.1788135915994644,-4.346379228081787e-06,0.0,0.0001196463563246,0.0,0.0,7.25236177444458,0.0,0.0,0.0,0.282792329788208,4.0,0.0,1.0
284760,292.26629638671875,297.1499938964844,293.1499938964844,0.0108912689611315,-644.0394287109375,302.6853942871094,0.5591357946395874,0.050000000745058,0.045751366764307,292.1539611816406,297.1499938964844,293.1499938964844,0.0786948204040527,-2000.53564453125,304.0976257324219,0.7816173434257507,0.1366043835878372,0.1271392107009887,292.23406982421875,297.1499938964844,293.1499938964844,0.0115911876782774,-516.7315063476562,303.0499572753906,0.5591357946395874,0.050000000745058,0.0355843976140022,292.16192626953125,297.1499938964844,293.1499938964844,0.0134357912465929,-747.9414672851562,303.8736877441406,0.5591357946395874,0.050000000745058,0.0481783933937549,292.62957763671875,297.1499938964844,293.1499938964844,0.005607396364212,-2045.9443359375,298.4765319824219,0.5591357946395874,0.050000000745058,0.2285375446081161,291.1119384765625,291.1499938964844,270.3675842285156,269.9837951660156,283.2346496582031,292.6272277832031,291.1243591308594,1.0,0.1548172831535339,1.0,1.0,0.9926892518997192,1.0,-0.5822489261627197,0.2461283057928085,0.33612060546875,0.1011883094906807,0.0,0.0,0.2531232535839081,22.909149169921875,25.0,91.55157470703124,-4757.015625,33.90267562866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2935791015625,303.9525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1225214451551437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789501756429672,0.1789545267820358,-4.349550636106869e-06,0.0,0.0001243436854565,0.0,0.0,7.263548851013184,0.0,0.0,0.0,0.282874047756195,4.0,0.0,1.0
284820,292.2826843261719,297.1499938964844,293.1499938964844,0.0113361282274127,-656.0322875976562,302.951416015625,0.5604606866836548,0.050000000745058,0.0457429662346839,292.2212829589844,297.1499938964844,293.1499938964844,0.0873691961169242,-2169.03369140625,304.1006164550781,0.8061160445213318,0.1481795310974121,0.1383030116558075,292.2494812011719,297.1499938964844,293.1499938964844,0.0121065312996506,-526.6004028320312,303.3285217285156,0.5604606866836548,0.050000000745058,0.0355778634548187,292.17657470703125,297.1499938964844,293.1499938964844,0.0140684647485613,-761.6378784179688,304.1469116210937,0.5612157583236694,0.0521501936018466,0.0483266972005367,292.6481018066406,297.1499938964844,293.1499938964844,0.0057091242633759,-2073.5888671875,298.6263732910156,0.5604606866836548,0.050000000745058,0.2284955978393554,291.159912109375,291.1499938964844,270.3695983886719,269.9881591796875,283.2459411621094,292.6457824707031,291.1672058105469,1.0,0.1558913588523864,1.0,1.0,0.9925349354743958,1.0,-0.5957556962966919,0.2518499791622162,0.3439057171344757,0.1040252372622489,0.0,0.0,0.2483363151550293,22.79923248291016,25.0,60.13282775878906,-4833.40673828125,35.11555862426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6255187988281,304.09930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.02734375,18000.0,0.0,0.0,0.1299976706504821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176443338394165,0.1764476746320724,-4.348344646132318e-06,0.0,0.0001319310977123,0.0,0.0,7.154182434082031,0.0,0.0,0.0,0.2824956178665161,4.0,0.0,1.0
284880,292.2826843261719,297.1499938964844,293.1499938964844,0.0113361282274127,-656.0322875976562,302.951416015625,0.5604606866836548,0.050000000745058,0.0457429662346839,292.2212829589844,297.1499938964844,293.1499938964844,0.0873691961169242,-2169.03369140625,304.1006164550781,0.8061160445213318,0.1481795310974121,0.1383030116558075,292.2494812011719,297.1499938964844,293.1499938964844,0.0121065312996506,-526.6004028320312,303.3285217285156,0.5604606866836548,0.050000000745058,0.0355778634548187,292.17657470703125,297.1499938964844,293.1499938964844,0.0140684647485613,-761.6378784179688,304.1469116210937,0.5612157583236694,0.0521501936018466,0.0483266972005367,292.6481018066406,297.1499938964844,293.1499938964844,0.0057091242633759,-2073.5888671875,298.6263732910156,0.5604606866836548,0.050000000745058,0.2284955978393554,291.159912109375,291.1499938964844,270.3695983886719,269.9881591796875,283.2459411621094,292.6457824707031,291.1672058105469,1.0,0.1558913588523864,1.0,1.0,0.9925349354743958,1.0,-0.5957556962966919,0.2518499791622162,0.3439057171344757,0.1040252372622489,0.0,0.0,0.2483363151550293,22.79923248291016,25.0,60.13282775878906,-4833.40673828125,35.11555862426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6255187988281,304.09930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.02734375,18000.0,0.0,0.0,0.1299976706504821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176443338394165,0.1764476746320724,-4.348344646132318e-06,0.0,0.0001319310977123,0.0,0.0,7.154182434082031,0.0,0.0,0.0,0.2824956178665161,4.0,0.0,1.0
284940,292.29931640625,297.1499938964844,293.1499938964844,0.0118138687685132,-668.887939453125,303.20684814453125,0.5666799545288086,0.050000000745058,0.0457050874829292,292.2877502441406,297.1499938964844,293.1499938964844,0.0952551066875457,-2323.41650390625,304.1039428710937,0.831384003162384,0.1582436561584472,0.1482423394918441,292.2654113769531,297.1499938964844,293.1499938964844,0.0126632740721106,-537.1476440429688,303.59686279296875,0.5666799545288086,0.050000000745058,0.0355484038591384,292.2045593261719,297.1499938964844,293.1499938964844,0.0240438524633646,-1005.728271484375,304.1309509277344,0.6291404962539673,0.0712053999304771,0.0640485063195228,292.6669921875,297.1499938964844,293.1499938964844,0.0058089606463909,-2102.753173828125,298.7547607421875,0.5666799545288086,0.050000000745058,0.228306382894516,291.1763000488281,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6646728515625,291.1726989746094,1.0,0.1573236435651779,1.0,1.0,0.9923805594444276,1.0,-0.626240611076355,0.2649030685424804,0.3613375723361969,0.1102281585335731,0.0,0.0,0.2431626170873642,22.047019958496094,25.0,-2.861553192138672,-4961.9892578125,37.43483352661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.04150390625,304.1990051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.052734375,18000.0,0.0,0.0,0.135120615363121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725783199071884,0.1725826561450958,-4.341452040534932e-06,0.0,0.0001371302496409,0.0,0.0,6.978281497955322,0.0,0.0,0.0,0.2818266749382019,4.0,0.0,1.0
285000,292.29931640625,297.1499938964844,293.1499938964844,0.0118138687685132,-668.887939453125,303.20684814453125,0.5666799545288086,0.050000000745058,0.0457050874829292,292.2877502441406,297.1499938964844,293.1499938964844,0.0952551066875457,-2323.41650390625,304.1039428710937,0.831384003162384,0.1582436561584472,0.1482423394918441,292.2654113769531,297.1499938964844,293.1499938964844,0.0126632740721106,-537.1476440429688,303.59686279296875,0.5666799545288086,0.050000000745058,0.0355484038591384,292.2045593261719,297.1499938964844,293.1499938964844,0.0240438524633646,-1005.728271484375,304.1309509277344,0.6291404962539673,0.0712053999304771,0.0640485063195228,292.6669921875,297.1499938964844,293.1499938964844,0.0058089606463909,-2102.753173828125,298.7547607421875,0.5666799545288086,0.050000000745058,0.228306382894516,291.1763000488281,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6646728515625,291.1726989746094,1.0,0.1573236435651779,1.0,1.0,0.9923805594444276,1.0,-0.626240611076355,0.2649030685424804,0.3613375723361969,0.1102281585335731,0.0,0.0,0.2431626170873642,22.047019958496094,25.0,-2.861553192138672,-4961.9892578125,37.43483352661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.04150390625,304.1990051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.052734375,18000.0,0.0,0.0,0.135120615363121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725783199071884,0.1725826561450958,-4.341452040534932e-06,0.0,0.0001371302496409,0.0,0.0,6.978281497955322,0.0,0.0,0.0,0.2818266749382019,4.0,0.0,1.0
285060,292.3160095214844,297.1499938964844,293.1499938964844,0.0123653300106525,-684.0675048828125,303.4529113769531,0.5713330507278442,0.050000000745058,0.0456781201064586,292.3540344238281,297.1499938964844,293.1499938964844,0.1022526249289512,-2460.01611328125,304.1076354980469,0.8512439131736755,0.1666460186243057,0.1564754247665405,292.28179931640625,297.1499938964844,293.1499938964844,0.0133081143721938,-549.534912109375,303.8565979003906,0.5713330507278442,0.050000000745058,0.0355274267494678,292.2528076171875,297.1499938964844,293.1499938964844,0.0363449044525623,-1232.9302978515625,304.11700439453125,0.6776121258735657,0.085396684706211,0.0783795267343521,292.6869812011719,297.1499938964844,293.1499938964844,0.0059169023297727,-2137.739990234375,298.8525085449219,0.5713330507278442,0.050000000745058,0.2281716614961624,291.141845703125,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.6846618652344,291.1350402832031,1.0,0.159015491604805,1.0,1.0,0.9923095107078552,1.0,-0.6531022787094116,0.2764828205108642,0.3766194581985473,0.1156545728445053,0.0,0.0,0.2463190406560897,21.55925941467285,25.0,-42.975494384765625,-5134.70166015625,39.77181243896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.48321533203125,304.4078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.24609375,18000.0,0.0,0.0,0.1382528394460678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730975657701492,0.1731019020080566,-4.338014605309581e-06,0.0,0.0001403090573148,0.0,0.0,6.995004653930664,0.0,0.0,0.0,0.2818493247032165,4.0,0.0,1.0
285120,292.3160095214844,297.1499938964844,293.1499938964844,0.0123653300106525,-684.0675048828125,303.4529113769531,0.5713330507278442,0.050000000745058,0.0456781201064586,292.3540344238281,297.1499938964844,293.1499938964844,0.1022526249289512,-2460.01611328125,304.1076354980469,0.8512439131736755,0.1666460186243057,0.1564754247665405,292.28179931640625,297.1499938964844,293.1499938964844,0.0133081143721938,-549.534912109375,303.8565979003906,0.5713330507278442,0.050000000745058,0.0355274267494678,292.2528076171875,297.1499938964844,293.1499938964844,0.0363449044525623,-1232.9302978515625,304.11700439453125,0.6776121258735657,0.085396684706211,0.0783795267343521,292.6869812011719,297.1499938964844,293.1499938964844,0.0059169023297727,-2137.739990234375,298.8525085449219,0.5713330507278442,0.050000000745058,0.2281716614961624,291.141845703125,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.6846618652344,291.1350402832031,1.0,0.159015491604805,1.0,1.0,0.9923095107078552,1.0,-0.6531022787094116,0.2764828205108642,0.3766194581985473,0.1156545728445053,0.0,0.0,0.2463190406560897,21.55925941467285,25.0,-42.975494384765625,-5134.70166015625,39.77181243896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.48321533203125,304.4078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.24609375,18000.0,0.0,0.0,0.1382528394460678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730975657701492,0.1731019020080566,-4.338014605309581e-06,0.0,0.0001403090573148,0.0,0.0,6.995004653930664,0.0,0.0,0.0,0.2818493247032165,4.0,0.0,1.0
285180,292.3330993652344,297.1499938964844,293.1499938964844,0.0129305161535739,-698.3458251953125,303.6938781738281,0.57429438829422,0.050000000745058,0.0456615015864372,292.4166259765625,297.1499938964844,293.1499938964844,0.1084447354078292,-2579.039794921875,304.1114501953125,0.8677464127540588,0.1741135120391845,0.1637197881937027,292.2985534667969,297.1499938964844,293.1499938964844,0.0139750158414244,-561.2069091796875,304.1109619140625,0.57429438829422,0.050000000745058,0.0355145037174224,292.3065490722656,297.1499938964844,293.1499938964844,0.0470581464469432,-1418.016357421875,304.1103210449219,0.7147607207298279,0.0972336456179618,0.0900283083319664,292.70806884765625,297.1499938964844,293.1499938964844,0.0060162204317748,-2168.748779296875,298.94488525390625,0.57429438829422,0.050000000745058,0.2280886620283126,291.11737060546875,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,292.7057189941406,291.1156005859375,1.0,0.1608211100101471,1.0,1.0,0.992238461971283,1.0,-0.6756418943405151,0.2862662076950073,0.3893756568431854,0.1201586201786995,0.0,0.0,0.2526001036167145,21.31281089782715,25.0,-27.350975036621094,-5337.48046875,42.00899124145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8987731933594,304.7061462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.345703125,18000.0,0.0,0.0,0.1399162709712982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177144706249237,0.1771490424871444,-4.3435134102765005e-06,0.0,0.0001419972250005,0.0,0.0,7.176450252532959,0.0,0.0,0.0,0.2825221419334411,4.0,0.0,1.0
285240,292.3330993652344,297.1499938964844,293.1499938964844,0.0129305161535739,-698.3458251953125,303.6938781738281,0.57429438829422,0.050000000745058,0.0456615015864372,292.4166259765625,297.1499938964844,293.1499938964844,0.1084447354078292,-2579.039794921875,304.1114501953125,0.8677464127540588,0.1741135120391845,0.1637197881937027,292.2985534667969,297.1499938964844,293.1499938964844,0.0139750158414244,-561.2069091796875,304.1109619140625,0.57429438829422,0.050000000745058,0.0355145037174224,292.3065490722656,297.1499938964844,293.1499938964844,0.0470581464469432,-1418.016357421875,304.1103210449219,0.7147607207298279,0.0972336456179618,0.0900283083319664,292.70806884765625,297.1499938964844,293.1499938964844,0.0060162204317748,-2168.748779296875,298.94488525390625,0.57429438829422,0.050000000745058,0.2280886620283126,291.11737060546875,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,292.7057189941406,291.1156005859375,1.0,0.1608211100101471,1.0,1.0,0.992238461971283,1.0,-0.6756418943405151,0.2862662076950073,0.3893756568431854,0.1201586201786995,0.0,0.0,0.2526001036167145,21.31281089782715,25.0,-27.350975036621094,-5337.48046875,42.00899124145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8987731933594,304.7061462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.345703125,18000.0,0.0,0.0,0.1399162709712982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177144706249237,0.1771490424871444,-4.3435134102765005e-06,0.0,0.0001419972250005,0.0,0.0,7.176450252532959,0.0,0.0,0.0,0.2825221419334411,4.0,0.0,1.0
285300,292.341796875,297.1499938964844,293.1499938964844,0.0132095515727996,-704.8413696289062,303.812255859375,0.5761338472366333,0.050000000745058,0.045651402324438,292.4465637207031,297.1499938964844,293.1499938964844,0.1112505570054054,-2632.322998046875,304.11334228515625,0.876043975353241,0.1775246262550354,0.1670465171337127,292.3074645996094,297.1499938964844,293.1499938964844,0.0152106052264571,-588.4127197265625,304.1452331542969,0.5872474908828735,0.0564083270728588,0.0372608043253421,292.3334350585937,297.1499938964844,293.1499938964844,0.0517916604876518,-1500.75048828125,304.10894775390625,0.7294567823410034,0.1026383340358734,0.0952719524502754,292.7188720703125,297.1499938964844,293.1499938964844,0.0060599818825721,-2181.713134765625,298.9913635253906,0.5761338472366333,0.050000000745058,0.2280382066965103,291.1141967773437,291.1499938964844,270.36492919921875,269.9906921386719,283.2588806152344,292.7165222167969,291.1138610839844,1.0,0.161774069070816,1.0,1.0,0.9922029376029968,1.0,-0.6879481077194214,0.2916459441184997,0.396302193403244,0.1225693970918655,0.0,0.0,0.2553308308124542,21.151216506958008,25.0,-16.694833755493164,-5439.2451171875,43.24005508422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08563232421875,304.8406066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.9453125,18000.0,0.0,0.0,0.1403589993715286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791445761919021,0.1791489124298095,-4.347517915448407e-06,0.0,0.0001424465299351,0.0,0.0,7.268589496612549,0.0,0.0,0.0,0.282882809638977,4.0,0.0,1.0
285360,292.3506164550781,297.1499938964844,293.1499938964844,0.0134908808395266,-711.1681518554688,303.92889404296875,0.5792655944824219,0.050000000745058,0.0456345751881599,292.4766845703125,297.1499938964844,293.1499938964844,0.1138265654444694,-2680.9501953125,304.1153259277344,0.8855862021446228,0.1805187612771988,0.1700671464204788,292.3221130371094,297.1499938964844,293.1499938964844,0.0197309553623199,-674.3128051757812,304.1378479003906,0.6199950575828552,0.0642104744911193,0.0427082553505897,292.3597717285156,297.1499938964844,293.1499938964844,0.0562331341207027,-1579.59423828125,304.1083374023437,0.7443104386329651,0.1078107878565788,0.100257933139801,292.7298278808594,297.1499938964844,293.1499938964844,0.0061003691516816,-2193.65185546875,299.0357971191406,0.5792655944824219,0.050000000745058,0.2279541492462158,291.1117248535156,291.1499938964844,270.363037109375,269.9896850585937,283.25714111328125,292.7275085449219,291.1098022460937,1.0,0.1628259867429733,1.0,1.0,0.9922343492507936,1.0,-0.7039733529090881,0.2986701428890228,0.4053031802177429,0.1257018893957138,0.0,0.0,0.2581070363521576,20.844144821166992,25.0,-18.91508674621582,-5548.36474609375,44.77034378051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2548522949219,304.9403991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.265625,18000.0,0.0,0.0,0.1406225115060806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810057014226913,0.1810100525617599,-4.351429652160732e-06,0.0,0.000142713979585,0.0,0.0,7.35491418838501,0.0,0.0,0.0,0.2832279503345489,4.0,0.0,1.0
285420,292.3684997558594,297.1499938964844,293.1499938964844,0.0137639874592423,-717.6196899414062,304.1478881835937,0.5839665532112122,0.0507055483758449,0.045634239912033,292.5364990234375,297.1499938964844,293.1499938964844,0.1182419061660766,-2763.8173828125,304.1195373535156,0.9006163477897644,0.185449331998825,0.1750092059373855,292.3646545410156,297.1499938964844,293.1499938964844,0.0293949581682682,-820.334228515625,304.1259460449219,0.6653566360473633,0.0765846371650695,0.0519892945885658,292.4103088378906,297.1499938964844,293.1499938964844,0.0644996464252471,-1730.251220703125,304.1084899902344,0.7715412378311157,0.117578849196434,0.1096561551094055,292.7526550292969,297.1499938964844,293.1499938964844,0.0061796423979103,-2218.03515625,299.1112365722656,0.5838478207588196,0.050000000745058,0.2278347909450531,291.09295654296875,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.7502746582031,291.0902099609375,1.0,0.1650524735450744,1.0,1.0,0.9922971725463868,1.0,-0.7321794033050537,0.311097115278244,0.4210822582244873,0.131180077791214,0.0,0.0,0.2668901979923248,20.45984649658203,25.0,-23.11238670349121,-5768.9443359375,47.767860412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5320129394531,305.13916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.109375,18000.0,0.0,0.0,0.1408483386039734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864499747753143,0.1864543408155441,-4.360752882348606e-06,0.0,0.000142943157698,0.0,0.0,7.605416297912598,0.0,0.0,0.0,0.2842095792293548,4.0,0.0,1.0
285480,292.3684997558594,297.1499938964844,293.1499938964844,0.0137639874592423,-717.6196899414062,304.1478881835937,0.5839665532112122,0.0507055483758449,0.045634239912033,292.5364990234375,297.1499938964844,293.1499938964844,0.1182419061660766,-2763.8173828125,304.1195373535156,0.9006163477897644,0.185449331998825,0.1750092059373855,292.3646545410156,297.1499938964844,293.1499938964844,0.0293949581682682,-820.334228515625,304.1259460449219,0.6653566360473633,0.0765846371650695,0.0519892945885658,292.4103088378906,297.1499938964844,293.1499938964844,0.0644996464252471,-1730.251220703125,304.1084899902344,0.7715412378311157,0.117578849196434,0.1096561551094055,292.7526550292969,297.1499938964844,293.1499938964844,0.0061796423979103,-2218.03515625,299.1112365722656,0.5838478207588196,0.050000000745058,0.2278347909450531,291.09295654296875,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.7502746582031,291.0902099609375,1.0,0.1650524735450744,1.0,1.0,0.9922971725463868,1.0,-0.7321794033050537,0.311097115278244,0.4210822582244873,0.131180077791214,0.0,0.0,0.2668901979923248,20.45984649658203,25.0,-23.11238670349121,-5768.9443359375,47.767860412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5320129394531,305.13916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.109375,18000.0,0.0,0.0,0.1408483386039734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864499747753143,0.1864543408155441,-4.360752882348606e-06,0.0,0.000142943157698,0.0,0.0,7.605416297912598,0.0,0.0,0.0,0.2842095792293548,4.0,0.0,1.0
285540,292.39862060546875,297.1499938964844,293.1499938964844,0.020496429875493,-884.19384765625,304.13720703125,0.6342167258262634,0.0644636899232864,0.0558540001511573,292.5937194824219,297.1499938964844,293.1499938964844,0.121715061366558,-2828.337890625,304.1239013671875,0.919353485107422,0.189377874135971,0.1788227260112762,292.41131591796875,297.1499938964844,293.1499938964844,0.0386825427412986,-940.8919677734376,304.1186218261719,0.7065885066986084,0.0870228484272956,0.0595152713358402,292.4581298828125,297.1499938964844,293.1499938964844,0.0719271749258041,-1869.7457275390625,304.1099853515625,0.8013330698013306,0.1266232281923294,0.1183420121669769,292.7767028808594,297.1499938964844,293.1499938964844,0.006245088763535,-2237.914306640625,299.1769104003906,0.5915809273719788,0.050000000745058,0.2276429384946823,291.07769775390625,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,292.7742919921875,291.0738830566406,1.0,0.1675994396209716,1.0,1.0,0.99235999584198,1.0,-0.7682448029518127,0.3271250128746032,0.4411197602748871,0.1380717158317566,0.0,0.0,0.2774727940559387,19.76423072814941,25.0,-27.96630096435547,-6026.76953125,51.57004165649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7166442871094,305.284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.3046875,18000.0,0.0,0.0,0.1410706490278244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937947869300842,0.1937991678714752,-4.374749551061541e-06,0.0,0.0001431687705917,0.0,0.0,7.949254989624023,0.0,0.0,0.0,0.2855638861656189,4.0,0.0,1.0
285600,292.39862060546875,297.1499938964844,293.1499938964844,0.020496429875493,-884.19384765625,304.13720703125,0.6342167258262634,0.0644636899232864,0.0558540001511573,292.5937194824219,297.1499938964844,293.1499938964844,0.121715061366558,-2828.337890625,304.1239013671875,0.919353485107422,0.189377874135971,0.1788227260112762,292.41131591796875,297.1499938964844,293.1499938964844,0.0386825427412986,-940.8919677734376,304.1186218261719,0.7065885066986084,0.0870228484272956,0.0595152713358402,292.4581298828125,297.1499938964844,293.1499938964844,0.0719271749258041,-1869.7457275390625,304.1099853515625,0.8013330698013306,0.1266232281923294,0.1183420121669769,292.7767028808594,297.1499938964844,293.1499938964844,0.006245088763535,-2237.914306640625,299.1769104003906,0.5915809273719788,0.050000000745058,0.2276429384946823,291.07769775390625,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,292.7742919921875,291.0738830566406,1.0,0.1675994396209716,1.0,1.0,0.99235999584198,1.0,-0.7682448029518127,0.3271250128746032,0.4411197602748871,0.1380717158317566,0.0,0.0,0.2774727940559387,19.76423072814941,25.0,-27.96630096435547,-6026.76953125,51.57004165649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7166442871094,305.284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.3046875,18000.0,0.0,0.0,0.1410706490278244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937947869300842,0.1937991678714752,-4.374749551061541e-06,0.0,0.0001431687705917,0.0,0.0,7.949254989624023,0.0,0.0,0.0,0.2855638861656189,4.0,0.0,1.0
285660,292.44647216796875,297.1499938964844,293.1499938964844,0.0276838615536689,-1028.5992431640625,304.12969970703125,0.6735440492630005,0.0738114714622497,0.064939871430397,292.638671875,297.1499938964844,293.1499938964844,0.1257304251194,-2903.037841796875,304.1258239746094,0.9385565519332886,0.1943395584821701,0.183188796043396,292.4571228027344,297.1499938964844,293.1499938964844,0.0471513494849205,-1048.882568359375,304.11505126953125,0.7380024790763855,0.0964489430189132,0.0662427693605423,292.5032958984375,297.1499938964844,293.1499938964844,0.0787392556667327,-2000.748291015625,304.1119689941406,0.826357364654541,0.1349912136793136,0.1263851076364517,292.80206298828125,297.1499938964844,293.1499938964844,0.0063038719817996,-2256.468994140625,299.22723388671875,0.5980017185211182,0.050000000745058,0.2274915277957916,291.05340576171875,291.1499938964844,270.3475341796875,269.97869873046875,283.2373962402344,292.7996520996094,291.05108642578125,1.0,0.1704038083553314,1.0,1.0,0.992599606513977,1.0,-0.8019351959228516,0.3421888053417206,0.459746390581131,0.1444909125566482,0.0,0.0,0.2920654118061065,19.27052116394043,25.0,-25.99030494689941,-6301.6103515625,55.56431198120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7986755371094,305.4148254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17950.6015625,18000.0,0.0,0.0,0.1417860835790634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041809409856796,0.2041853368282318,-4.394279585540062e-06,0.0,0.0001438948529539,0.0,0.0,8.442082405090332,0.0,0.0,0.0,0.2875097095966339,4.0,0.0,1.0
285720,292.44647216796875,297.1499938964844,293.1499938964844,0.0276838615536689,-1028.5992431640625,304.12969970703125,0.6735440492630005,0.0738114714622497,0.064939871430397,292.638671875,297.1499938964844,293.1499938964844,0.1257304251194,-2903.037841796875,304.1258239746094,0.9385565519332886,0.1943395584821701,0.183188796043396,292.4571228027344,297.1499938964844,293.1499938964844,0.0471513494849205,-1048.882568359375,304.11505126953125,0.7380024790763855,0.0964489430189132,0.0662427693605423,292.5032958984375,297.1499938964844,293.1499938964844,0.0787392556667327,-2000.748291015625,304.1119689941406,0.826357364654541,0.1349912136793136,0.1263851076364517,292.80206298828125,297.1499938964844,293.1499938964844,0.0063038719817996,-2256.468994140625,299.22723388671875,0.5980017185211182,0.050000000745058,0.2274915277957916,291.05340576171875,291.1499938964844,270.3475341796875,269.97869873046875,283.2373962402344,292.7996520996094,291.05108642578125,1.0,0.1704038083553314,1.0,1.0,0.992599606513977,1.0,-0.8019351959228516,0.3421888053417206,0.459746390581131,0.1444909125566482,0.0,0.0,0.2920654118061065,19.27052116394043,25.0,-25.99030494689941,-6301.6103515625,55.56431198120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7986755371094,305.4148254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17950.6015625,18000.0,0.0,0.0,0.1417860835790634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041809409856796,0.2041853368282318,-4.394279585540062e-06,0.0,0.0001438948529539,0.0,0.0,8.442082405090332,0.0,0.0,0.0,0.2875097095966339,4.0,0.0,1.0
285780,292.49578857421875,297.1499938964844,293.1499938964844,0.0342862904071807,-1140.3763427734375,304.125732421875,0.7050936818122864,0.0816315859556198,0.0722120627760887,292.676513671875,297.1499938964844,293.1499938964844,0.130073070526123,-2983.1298828125,304.12664794921875,0.955979824066162,0.1996132433414459,0.188135877251625,292.5011291503906,297.1499938964844,293.1499938964844,0.054697897285223,-1146.73876953125,304.1141967773437,0.764933705329895,0.1050756126642227,0.0723899900913238,292.5459899902344,297.1499938964844,293.1499938964844,0.0848588868975639,-2119.87646484375,304.1144714355469,0.8473477959632874,0.1427148133516311,0.1338168531656265,292.82818603515625,297.1499938964844,293.1499938964844,0.0063485237769782,-2269.55224609375,299.2728881835937,0.6029576659202576,0.050000000745058,0.227379024028778,291.04559326171875,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,292.8258361816406,291.04547119140625,1.0,0.173354372382164,1.0,1.0,0.9928391575813292,1.0,-0.832762598991394,0.3560482561588287,0.4767143428325653,0.150358498096466,0.0,0.0,0.3066688776016235,18.964502334594727,25.0,-9.721627235412598,-6567.31396484375,59.6471061706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7842712402344,305.5109558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17943.763671875,18000.0,0.0,0.0,0.1433358043432235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160725444555282,0.2160769551992416,-4.420351160661085e-06,0.0,0.0001454676093999,0.0,0.0,9.024035453796388,0.0,0.0,0.0,0.289840430021286,4.0,0.0,1.0
285840,292.49578857421875,297.1499938964844,293.1499938964844,0.0342862904071807,-1140.3763427734375,304.125732421875,0.7050936818122864,0.0816315859556198,0.0722120627760887,292.676513671875,297.1499938964844,293.1499938964844,0.130073070526123,-2983.1298828125,304.12664794921875,0.955979824066162,0.1996132433414459,0.188135877251625,292.5011291503906,297.1499938964844,293.1499938964844,0.054697897285223,-1146.73876953125,304.1141967773437,0.764933705329895,0.1050756126642227,0.0723899900913238,292.5459899902344,297.1499938964844,293.1499938964844,0.0848588868975639,-2119.87646484375,304.1144714355469,0.8473477959632874,0.1427148133516311,0.1338168531656265,292.82818603515625,297.1499938964844,293.1499938964844,0.0063485237769782,-2269.55224609375,299.2728881835937,0.6029576659202576,0.050000000745058,0.227379024028778,291.04559326171875,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,292.8258361816406,291.04547119140625,1.0,0.173354372382164,1.0,1.0,0.9928391575813292,1.0,-0.832762598991394,0.3560482561588287,0.4767143428325653,0.150358498096466,0.0,0.0,0.3066688776016235,18.964502334594727,25.0,-9.721627235412598,-6567.31396484375,59.6471061706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7842712402344,305.5109558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17943.763671875,18000.0,0.0,0.0,0.1433358043432235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160725444555282,0.2160769551992416,-4.420351160661085e-06,0.0,0.0001454676093999,0.0,0.0,9.024035453796388,0.0,0.0,0.0,0.289840430021286,4.0,0.0,1.0
285900,292.519775390625,297.1499938964844,293.1499938964844,0.0379019267857074,-1197.0478515625,304.1236572265625,0.7180395126342773,0.0852071270346641,0.0755112469196319,292.69403076171875,297.1499938964844,293.1499938964844,0.1321903020143509,-3021.911865234375,304.1270446777344,0.9634133577346802,0.2021671682596206,0.1905734539031982,292.5223999023437,297.1499938964844,293.1499938964844,0.0581554360687732,-1192.432373046875,304.1144104003906,0.7774759531021118,0.1091211438179016,0.0752718746662139,292.5664367675781,297.1499938964844,293.1499938964844,0.0877045691013336,-2175.54443359375,304.1157531738281,0.8570285439491272,0.1463497877120971,0.1373156309127807,292.84136962890625,297.1499938964844,293.1499938964844,0.006366507615894,-2274.593505859375,299.2933044433594,0.6049589514732361,0.050000000745058,0.227334588766098,291.04522705078125,291.1499938964844,270.3380432128906,269.9708251953125,283.2275085449219,292.83905029296875,291.0453491210937,1.0,0.1748624593019485,1.0,1.0,0.992958962917328,1.0,-0.8472524285316467,0.3625835478305816,0.4846688508987427,0.153123676776886,0.0,0.0,0.3136976361274719,18.86812400817871,25.0,-4.382228851318359,-6689.66259765625,61.71588516235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7481384277344,305.5372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.384765625,18000.0,0.0,0.0,0.1444625556468963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220169752836227,0.2220214158296585,-4.434340098669054e-06,0.0,0.0001466111280024,0.0,0.0,9.321450233459473,0.0,0.0,0.0,0.2910457253456116,4.0,0.0,1.0
285960,292.5431823730469,297.1499938964844,293.1499938964844,0.0409293286502361,-1246.4207763671875,304.1229553222656,0.7289690971374512,0.0885939076542854,0.0786332637071609,292.7109069824219,297.1499938964844,293.1499938964844,0.1342405527830124,-3059.311279296875,304.12750244140625,0.9699327945709229,0.2046278119087219,0.1929346770048141,292.5431213378906,297.1499938964844,293.1499938964844,0.0614245124161243,-1236.2093505859375,304.1149597167969,0.7892457246780396,0.1130003035068512,0.0780356973409652,292.5862731933594,297.1499938964844,293.1499938964844,0.0904297605156898,-2228.922607421875,304.11700439453125,0.8661689758300781,0.1498419195413589,0.1406779438257217,292.8546142578125,297.1499938964844,293.1499938964844,0.0063821063376963,-2278.892333984375,299.3115539550781,0.6066557168960571,0.050000000745058,0.2272973209619522,291.0456848144531,291.1499938964844,270.3347473144531,269.96795654296875,283.2249450683594,292.852294921875,291.0460510253906,1.0,0.1763814836740493,1.0,1.0,0.9931289553642272,1.0,-0.8611412048339844,0.368857204914093,0.4922839701175689,0.1557818353176117,0.0,0.0,0.3206096589565277,18.80575561523437,25.0,-0.5450250506401062,-6806.44873046875,63.795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976013183594,305.5531921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17940.98046875,18000.0,0.0,0.0,0.1458208411931991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280070781707763,0.2280115187168121,-4.448776962817647e-06,0.0,0.00014798961638,0.0,0.0,9.62510871887207,0.0,0.0,0.0,0.2922801971435547,4.0,0.0,1.0
286020,292.5881042480469,297.1499938964844,293.1499938964844,0.0465069822967052,-1337.4605712890625,304.1227111816406,0.7479866743087769,0.094850942492485,0.0844000279903411,292.7430114746094,297.1499938964844,293.1499938964844,0.1380927115678787,-3129.15283203125,304.1285705566406,0.9804275035858154,0.2092368155717849,0.1973754316568374,292.5830078125,297.1499938964844,293.1499938964844,0.0674408078193664,-1318.2447509765625,304.1166076660156,0.8100453019142151,0.1202790066599845,0.0832255408167839,292.624267578125,297.1499938964844,293.1499938964844,0.0955480709671974,-2329.062255859375,304.1194763183594,0.8826704025268555,0.1564137190580368,0.1470100879669189,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057619310915,-2285.183837890625,299.3413391113281,0.6091825366020203,0.050000000745058,0.227242425084114,291.0488586425781,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,292.8790283203125,291.049560546875,1.0,0.1794235557317733,1.0,1.0,0.9934688806533812,1.0,-0.8871550559997559,0.3806301951408386,0.5065248608589172,0.1607956886291504,0.0,0.0,0.3339127600193023,18.773012161254883,25.0,4.705278873443604,-7024.474609375,67.96145629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5663146972656,305.5625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.728515625,18000.0,0.0,0.0,0.1491985470056533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400384843349456,0.2400429546833038,-4.478976734390017e-06,0.0,0.0001514175673946,0.0,0.0,10.247810363769531,0.0,0.0,0.0,0.2948217093944549,4.0,0.0,1.0
286080,292.5881042480469,297.1499938964844,293.1499938964844,0.0465069822967052,-1337.4605712890625,304.1227111816406,0.7479866743087769,0.094850942492485,0.0844000279903411,292.7430114746094,297.1499938964844,293.1499938964844,0.1380927115678787,-3129.15283203125,304.1285705566406,0.9804275035858154,0.2092368155717849,0.1973754316568374,292.5830078125,297.1499938964844,293.1499938964844,0.0674408078193664,-1318.2447509765625,304.1166076660156,0.8100453019142151,0.1202790066599845,0.0832255408167839,292.624267578125,297.1499938964844,293.1499938964844,0.0955480709671974,-2329.062255859375,304.1194763183594,0.8826704025268555,0.1564137190580368,0.1470100879669189,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057619310915,-2285.183837890625,299.3413391113281,0.6091825366020203,0.050000000745058,0.227242425084114,291.0488586425781,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,292.8790283203125,291.049560546875,1.0,0.1794235557317733,1.0,1.0,0.9934688806533812,1.0,-0.8871550559997559,0.3806301951408386,0.5065248608589172,0.1607956886291504,0.0,0.0,0.3339127600193023,18.773012161254883,25.0,4.705278873443604,-7024.474609375,67.96145629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5663146972656,305.5625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.728515625,18000.0,0.0,0.0,0.1491985470056533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400384843349456,0.2400429546833038,-4.478976734390017e-06,0.0,0.0001514175673946,0.0,0.0,10.247810363769531,0.0,0.0,0.0,0.2948217093944549,4.0,0.0,1.0
286140,292.63043212890625,297.1499938964844,293.1499938964844,0.0514665320515632,-1419.3367919921875,304.1235656738281,0.7644468545913696,0.1004952564835548,0.0895990952849388,292.77313232421875,297.1499938964844,293.1499938964844,0.1416054964065551,-3192.364013671875,304.1298522949219,0.9881027936935424,0.2134357988834381,0.2014293670654297,292.62091064453125,297.1499938964844,293.1499938964844,0.072835586965084,-1393.3194580078125,304.1187438964844,0.8263009190559387,0.1269559264183044,0.0879886969923973,292.6600952148437,297.1499938964844,293.1499938964844,0.1002697050571441,-2420.89501953125,304.12176513671875,0.8966972827911377,0.1624660491943359,0.1528456956148147,292.9078063964844,297.1499938964844,293.1499938964844,0.0064211529679596,-2288.98876953125,299.363037109375,0.6106817722320557,0.050000000745058,0.2272100746631622,291.0542297363281,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,292.9056701660156,291.0551452636719,1.0,0.1824297755956649,1.0,1.0,0.9938088059425354,1.0,-0.910942554473877,0.3914136290550232,0.5195289254188538,0.1654387414455413,0.0,0.0,0.3463364541530609,18.84381866455078,25.0,7.722095012664795,-7222.90673828125,72.10343933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4151306152344,305.55255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.826171875,18000.0,0.0,0.0,0.1533476561307907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518798410892486,0.2518843412399292,-4.510444796324009e-06,0.0,0.0001556283677928,0.0,0.0,10.878485679626465,0.0,0.0,0.0,0.2974094748497009,4.0,0.0,1.0
286200,292.63043212890625,297.1499938964844,293.1499938964844,0.0514665320515632,-1419.3367919921875,304.1235656738281,0.7644468545913696,0.1004952564835548,0.0895990952849388,292.77313232421875,297.1499938964844,293.1499938964844,0.1416054964065551,-3192.364013671875,304.1298522949219,0.9881027936935424,0.2134357988834381,0.2014293670654297,292.62091064453125,297.1499938964844,293.1499938964844,0.072835586965084,-1393.3194580078125,304.1187438964844,0.8263009190559387,0.1269559264183044,0.0879886969923973,292.6600952148437,297.1499938964844,293.1499938964844,0.1002697050571441,-2420.89501953125,304.12176513671875,0.8966972827911377,0.1624660491943359,0.1528456956148147,292.9078063964844,297.1499938964844,293.1499938964844,0.0064211529679596,-2288.98876953125,299.363037109375,0.6106817722320557,0.050000000745058,0.2272100746631622,291.0542297363281,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,292.9056701660156,291.0551452636719,1.0,0.1824297755956649,1.0,1.0,0.9938088059425354,1.0,-0.910942554473877,0.3914136290550232,0.5195289254188538,0.1654387414455413,0.0,0.0,0.3463364541530609,18.84381866455078,25.0,7.722095012664795,-7222.90673828125,72.10343933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4151306152344,305.55255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.826171875,18000.0,0.0,0.0,0.1533476561307907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518798410892486,0.2518843412399292,-4.510444796324009e-06,0.0,0.0001556283677928,0.0,0.0,10.878485679626465,0.0,0.0,0.0,0.2974094748497009,4.0,0.0,1.0
286260,292.6700744628906,297.1499938964844,293.1499938964844,0.0558848455548286,-1493.3826904296875,304.1250305175781,0.7786082029342651,0.1056161299347877,0.0943126678466796,292.8013610839844,297.1499938964844,293.1499938964844,0.1448044180870056,-3249.5478515625,304.1312561035156,0.9936967492103576,0.2172603607177734,0.2051244974136352,292.6566467285156,297.1499938964844,293.1499938964844,0.0777113661170005,-1462.2198486328125,304.1210327148437,0.8397775888442993,0.1331061422824859,0.0923726186156272,292.6937255859375,297.1499938964844,293.1499938964844,0.1046495139598846,-2505.27490234375,304.1238708496094,0.908638834953308,0.1680537015199661,0.1582316756248474,292.9334411621094,297.1499938964844,293.1499938964844,0.0064302929677069,-2290.948974609375,299.3785095214844,0.611365795135498,0.050000000745058,0.227195143699646,291.0609436035156,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.9314270019531,291.0619812011719,1.0,0.1853624731302261,1.0,1.0,0.9941662549972534,1.0,-0.932742953300476,0.401303082704544,0.5314398407936096,0.1697620153427124,0.0,0.0,0.3577742874622345,18.99247932434082,25.0,9.576099395751951,-7404.91259765625,76.19133758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2649230957031,305.53594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.14453125,18000.0,0.0,0.0,0.1580940634012222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263320118188858,0.2633246779441833,-4.542531769402558e-06,0.0,0.0001604453718755,0.0,0.0,11.505544662475586,0.0,0.0,0.0,0.2999925911426544,4.0,0.0,1.0
286320,292.6700744628906,297.1499938964844,293.1499938964844,0.0558848455548286,-1493.3826904296875,304.1250305175781,0.7786082029342651,0.1056161299347877,0.0943126678466796,292.8013610839844,297.1499938964844,293.1499938964844,0.1448044180870056,-3249.5478515625,304.1312561035156,0.9936967492103576,0.2172603607177734,0.2051244974136352,292.6566467285156,297.1499938964844,293.1499938964844,0.0777113661170005,-1462.2198486328125,304.1210327148437,0.8397775888442993,0.1331061422824859,0.0923726186156272,292.6937255859375,297.1499938964844,293.1499938964844,0.1046495139598846,-2505.27490234375,304.1238708496094,0.908638834953308,0.1680537015199661,0.1582316756248474,292.9334411621094,297.1499938964844,293.1499938964844,0.0064302929677069,-2290.948974609375,299.3785095214844,0.611365795135498,0.050000000745058,0.227195143699646,291.0609436035156,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.9314270019531,291.0619812011719,1.0,0.1853624731302261,1.0,1.0,0.9941662549972534,1.0,-0.932742953300476,0.401303082704544,0.5314398407936096,0.1697620153427124,0.0,0.0,0.3577742874622345,18.99247932434082,25.0,9.576099395751951,-7404.91259765625,76.19133758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2649230957031,305.53594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.14453125,18000.0,0.0,0.0,0.1580940634012222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263320118188858,0.2633246779441833,-4.542531769402558e-06,0.0,0.0001604453718755,0.0,0.0,11.505544662475586,0.0,0.0,0.0,0.2999925911426544,4.0,0.0,1.0
286380,292.70703125,297.1499938964844,293.1499938964844,0.0598304755985736,-1560.5396728515625,304.12677001953125,0.789894163608551,0.1102794557809829,0.0986036360263824,292.82733154296875,297.1499938964844,293.1499938964844,0.1470332145690918,-3288.48681640625,304.1338806152344,0.9961397647857666,0.2208149582147598,0.2076465785503387,292.690185546875,297.1499938964844,293.1499938964844,0.0821548700332641,-1525.680419921875,304.123291015625,0.8506966829299927,0.138798177242279,0.0964268371462822,292.7251892089844,297.1499938964844,293.1499938964844,0.1087194085121154,-2582.957763671875,304.12579345703125,0.9184941053390504,0.1732285469770431,0.16321861743927,292.95751953125,297.1499938964844,293.1499938964844,0.0064355661161243,-2291.73046875,299.38970947265625,0.610857367515564,0.050000000745058,0.2272053807973861,291.0690002441406,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,292.9556884765625,291.0703125,1.0,0.1881750226020813,1.0,1.0,0.9945237040519714,1.0,-0.9518360495567322,0.4099606275558471,0.541875422000885,0.1736245155334472,0.0,0.0,0.3680523633956909,19.251888275146484,25.0,12.045599937438965,-7569.6572265625,80.10929107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13189697265625,305.5247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.099609375,18000.0,0.0,0.0,0.1632407158613205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741156220436096,0.2741201817989349,-4.574503691401333e-06,0.0,0.0001656685781199,0.0,0.0,12.114455223083496,0.0,0.0,0.0,0.3025078475475311,4.0,0.0,1.0
