time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.70703125,297.1499938964844,293.1499938964844,0.0598304755985736,-1560.5396728515625,304.12677001953125,0.789894163608551,0.1102794557809829,0.0986036360263824,292.82733154296875,297.1499938964844,293.1499938964844,0.1470332145690918,-3288.48681640625,304.1338806152344,0.9961397647857666,0.2208149582147598,0.2076465785503387,292.690185546875,297.1499938964844,293.1499938964844,0.0821548700332641,-1525.680419921875,304.123291015625,0.8506966829299927,0.138798177242279,0.0964268371462822,292.7251892089844,297.1499938964844,293.1499938964844,0.1087194085121154,-2582.957763671875,304.12579345703125,0.9184941053390504,0.1732285469770431,0.16321861743927,292.95751953125,297.1499938964844,293.1499938964844,0.0064355661161243,-2291.73046875,299.38970947265625,0.610857367515564,0.050000000745058,0.2272053807973861,291.0690002441406,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,292.9556884765625,291.0703125,1.0,0.1881750226020813,1.0,1.0,0.9945237040519714,1.0,-0.9518360495567322,0.4099606275558471,0.541875422000885,0.1736245155334472,0.0,0.0,0.3680523633956909,19.251888275146484,25.0,12.045599937438965,-7569.6572265625,80.10929107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13189697265625,305.5247802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.099609375,18000.0,0.0,0.0,0.1632407158613205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741156220436096,0.2741201817989349,-4.574503691401333e-06,0.0,0.0001656685781199,0.0,0.0,12.114455223083496,0.0,0.0,0.0,0.3025078475475311,4.0,0.0,1.0
286500,292.7244567871094,297.1499938964844,293.1499938964844,0.0616427138447761,-1591.71044921875,304.127685546875,0.7938312292098999,0.1124619841575622,0.1006136909127235,292.8383483886719,297.1499938964844,293.1499938964844,0.1470113396644592,-3287.66748046875,304.1368713378906,0.9947558641433716,0.2227382361888885,0.2076669633388519,292.70611572265625,297.1499938964844,293.1499938964844,0.0842316821217536,-1555.482177734375,304.1243591308594,0.8545772433280945,0.1414958387613296,0.098348893225193,292.7401123046875,297.1499938964844,293.1499938964844,0.1106376349925994,-2619.307861328125,304.126708984375,0.9215835332870485,0.1756793558597564,0.1655824929475784,292.9688415527344,297.1499938964844,293.1499938964844,0.0064373086206614,-2291.718994140625,299.39483642578125,0.609652042388916,0.050000000745058,0.2272307276725769,291.0748291015625,291.1499938964844,270.3067321777344,269.9414367675781,283.2196350097656,292.96710205078125,291.07672119140625,1.0,0.1894975304603576,1.0,1.0,0.994702398777008,1.0,-0.959402561187744,0.4133907556533813,0.5460118055343628,0.1751721501350402,0.0,0.0,0.3724881112575531,19.469438552856445,25.0,15.862275123596191,-7641.3564453125,81.8919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07635498046875,305.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.826171875,18000.0,0.0,0.0,0.1658897399902343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790805995464325,0.2790851891040802,-4.590062417264562e-06,0.0,0.0001683570008026,0.0,0.0,12.401084899902344,0.0,0.0,0.0,0.3036927282810211,4.0,0.0,1.0
286560,292.74127197265625,297.1499938964844,293.1499938964844,0.0633530244231224,-1621.307373046875,304.1286315917969,0.7972257733345032,0.1145527884364128,0.1025396883487701,292.8476257324219,297.1499938964844,293.1499938964844,0.1466647684574127,-3280.775634765625,304.139892578125,0.9926748275756836,0.2248629033565521,0.2073132693767547,292.7214660644531,297.1499938964844,293.1499938964844,0.086216889321804,-1584.0164794921875,304.1254272460937,0.8579850196838379,0.1441027969121933,0.1002061665058136,292.7544860839844,297.1499938964844,293.1499938964844,0.1124757602810859,-2653.972412109375,304.1275939941406,0.9241510629653932,0.1780452132225036,0.1678648293018341,292.9796142578125,297.1499938964844,293.1499938964844,0.0064380336552858,-2291.27734375,299.40008544921875,0.6082639694213867,0.050000000745058,0.2272601872682571,291.08258056640625,291.1499938964844,270.3041687011719,269.93878173828125,283.22100830078125,292.9779663085937,291.084716796875,1.0,0.1907612830400467,1.0,1.0,0.9948779940605164,1.0,-0.9662873148918152,0.4165118038654327,0.5497755408287048,0.1765883117914199,0.0,0.0,0.3762114644050598,19.70217704772949,25.0,19.24920654296875,-7705.4736328125,83.58941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0306701660156,305.5286560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17948.03515625,18000.0,0.0,0.0,0.1685414910316467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834573686122894,0.2834619879722595,-4.604646619554842e-06,0.0,0.0001710481737973,0.0,0.0,12.658391952514648,0.0,0.0,0.0,0.3047595918178558,4.0,0.0,1.0
286620,292.77294921875,297.1499938964844,293.1499938964844,0.0665228143334388,-1676.6710205078125,304.1304626464844,0.8028392791748047,0.1184814199805259,0.1061579436063766,292.86151123046875,297.1499938964844,293.1499938964844,0.1452939957380294,-3254.895263671875,304.1455078125,0.9870449304580688,0.2296959906816482,0.20584736764431,292.7505187988281,297.1499938964844,293.1499938964844,0.0899729505181312,-1638.1083984375,304.1273498535156,0.8637984991073608,0.1490678936243057,0.1037414968013763,292.7817077636719,297.1499938964844,293.1499938964844,0.1159687414765358,-2719.488525390625,304.1292419433594,0.9282251596450806,0.1825409978628158,0.1722007393836975,292.9995422363281,297.1499938964844,293.1499938964844,0.0064383680000901,-2290.069091796875,299.4096984863281,0.6052229404449463,0.050000000745058,0.2273257374763488,291.0986633300781,291.1499938964844,270.2996826171875,269.9338073730469,283.22412109375,292.99810791015625,291.1006164550781,1.0,0.1931088864803314,1.0,1.0,0.995229184627533,1.0,-0.9783906936645508,0.421994149684906,0.5563965439796448,0.1791062504053115,0.0,0.0,0.381969153881073,20.18626594543457,25.0,21.20098304748535,-7814.02294921875,86.74893188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97418212890625,305.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.419921875,18000.0,0.0,0.0,0.1737116575241089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903750240802765,0.2903796434402466,-4.629090199159691e-06,0.0,0.0001762952451827,0.0,0.0,13.073522567749023,0.0,0.0,0.0,0.3064906001091003,4.0,0.0,1.0
286680,292.77294921875,297.1499938964844,293.1499938964844,0.0665228143334388,-1676.6710205078125,304.1304626464844,0.8028392791748047,0.1184814199805259,0.1061579436063766,292.86151123046875,297.1499938964844,293.1499938964844,0.1452939957380294,-3254.895263671875,304.1455078125,0.9870449304580688,0.2296959906816482,0.20584736764431,292.7505187988281,297.1499938964844,293.1499938964844,0.0899729505181312,-1638.1083984375,304.1273498535156,0.8637984991073608,0.1490678936243057,0.1037414968013763,292.7817077636719,297.1499938964844,293.1499938964844,0.1159687414765358,-2719.488525390625,304.1292419433594,0.9282251596450806,0.1825409978628158,0.1722007393836975,292.9995422363281,297.1499938964844,293.1499938964844,0.0064383680000901,-2290.069091796875,299.4096984863281,0.6052229404449463,0.050000000745058,0.2273257374763488,291.0986633300781,291.1499938964844,270.2996826171875,269.9338073730469,283.22412109375,292.99810791015625,291.1006164550781,1.0,0.1931088864803314,1.0,1.0,0.995229184627533,1.0,-0.9783906936645508,0.421994149684906,0.5563965439796448,0.1791062504053115,0.0,0.0,0.381969153881073,20.18626594543457,25.0,21.20098304748535,-7814.02294921875,86.74893188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97418212890625,305.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.419921875,18000.0,0.0,0.0,0.1737116575241089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903750240802765,0.2903796434402466,-4.629090199159691e-06,0.0,0.0001762952451827,0.0,0.0,13.073522567749023,0.0,0.0,0.0,0.3064906001091003,4.0,0.0,1.0
286740,292.8021850585937,297.1499938964844,293.1499938964844,0.0694086775183677,-1727.6798095703125,304.1321716308594,0.8093999624252319,0.1220976188778877,0.1094821318984031,292.8720092773437,297.1499938964844,293.1499938964844,0.145372062921524,-3254.387451171875,304.1466979980469,0.9852280616760254,0.2348789721727371,0.2058846205472946,292.7774353027344,297.1499938964844,293.1499938964844,0.0934978649020195,-1688.92626953125,304.1289978027344,0.8709374070167542,0.1537271589040756,0.1070525124669075,292.8069763183594,297.1499938964844,293.1499938964844,0.1192626133561134,-2780.921630859375,304.1306457519531,0.9341776967048644,0.1867440193891525,0.1762465834617614,293.0173645019531,297.1499938964844,293.1499938964844,0.0064374259673058,-2288.752685546875,299.41717529296875,0.6037611365318298,0.050000000745058,0.2273575365543365,291.1117858886719,291.1499938964844,270.296142578125,269.92950439453125,283.2262878417969,293.0160827636719,291.1128845214844,1.0,0.195290058851242,1.0,1.0,0.9955803751945496,1.0,-0.9915520548820496,0.4279507398605346,0.5636013150215149,0.1818906962871551,0.0,0.0,0.3861167132854461,20.50422477722168,25.0,16.212120056152344,-7916.28759765625,89.88701629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9665222167969,305.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.609375,18000.0,0.0,0.0,0.1785216331481933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953807413578033,0.2953853905200958,-4.647407422453398e-06,0.0,0.0001811767579056,0.0,0.0,13.379399299621582,0.0,0.0,0.0,0.3077689409255981,4.0,0.0,1.0
286800,292.8021850585937,297.1499938964844,293.1499938964844,0.0694086775183677,-1727.6798095703125,304.1321716308594,0.8093999624252319,0.1220976188778877,0.1094821318984031,292.8720092773437,297.1499938964844,293.1499938964844,0.145372062921524,-3254.387451171875,304.1466979980469,0.9852280616760254,0.2348789721727371,0.2058846205472946,292.7774353027344,297.1499938964844,293.1499938964844,0.0934978649020195,-1688.92626953125,304.1289978027344,0.8709374070167542,0.1537271589040756,0.1070525124669075,292.8069763183594,297.1499938964844,293.1499938964844,0.1192626133561134,-2780.921630859375,304.1306457519531,0.9341776967048644,0.1867440193891525,0.1762465834617614,293.0173645019531,297.1499938964844,293.1499938964844,0.0064374259673058,-2288.752685546875,299.41717529296875,0.6037611365318298,0.050000000745058,0.2273575365543365,291.1117858886719,291.1499938964844,270.296142578125,269.92950439453125,283.2262878417969,293.0160827636719,291.1128845214844,1.0,0.195290058851242,1.0,1.0,0.9955803751945496,1.0,-0.9915520548820496,0.4279507398605346,0.5636013150215149,0.1818906962871551,0.0,0.0,0.3861167132854461,20.50422477722168,25.0,16.212120056152344,-7916.28759765625,89.88701629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9665222167969,305.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.609375,18000.0,0.0,0.0,0.1785216331481933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953807413578033,0.2953853905200958,-4.647407422453398e-06,0.0,0.0001811767579056,0.0,0.0,13.379399299621582,0.0,0.0,0.0,0.3077689409255981,4.0,0.0,1.0
286860,292.8291931152344,297.1499938964844,293.1499938964844,0.07207041233778,-1775.263916015625,304.1336669921875,0.8156044483184814,0.1254280656576156,0.1125413030385971,292.8834228515625,297.1499938964844,293.1499938964844,0.146172896027565,-3270.1552734375,304.1464233398437,0.9857633709907532,0.2396058887243271,0.2071073651313781,292.8023681640625,297.1499938964844,293.1499938964844,0.0968547761440277,-1737.2940673828125,304.1304016113281,0.8782222270965576,0.1581074595451355,0.1101620942354202,292.8304138183594,297.1499938964844,293.1499938964844,0.1224142089486122,-2839.466552734375,304.1318359375,0.9404067993164062,0.1906804144382476,0.1800313293933868,293.0332946777344,297.1499938964844,293.1499938964844,0.0064373272471129,-2288.19873046875,299.4212951660156,0.6028993725776672,0.050000000745058,0.2273762673139572,291.1183166503906,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,293.0321655273437,291.119140625,1.0,0.1973579674959182,1.0,1.0,0.9958977103233336,1.0,-1.0047361850738523,0.4339056611061096,0.5708305835723877,0.1847469955682754,0.0,0.0,0.3898820579051971,20.755708694458008,25.0,10.705220222473145,-8021.8837890625,93.03524780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.000244140625,305.60308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.927734375,18000.0,0.0,0.0,0.1828614175319671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997154295444488,0.2997201085090637,-4.66226492790156e-06,0.0,0.0001855810987763,0.0,0.0,13.644189834594728,0.0,0.0,0.0,0.3088681697845459,4.0,0.0,1.0
286920,292.8291931152344,297.1499938964844,293.1499938964844,0.07207041233778,-1775.263916015625,304.1336669921875,0.8156044483184814,0.1254280656576156,0.1125413030385971,292.8834228515625,297.1499938964844,293.1499938964844,0.146172896027565,-3270.1552734375,304.1464233398437,0.9857633709907532,0.2396058887243271,0.2071073651313781,292.8023681640625,297.1499938964844,293.1499938964844,0.0968547761440277,-1737.2940673828125,304.1304016113281,0.8782222270965576,0.1581074595451355,0.1101620942354202,292.8304138183594,297.1499938964844,293.1499938964844,0.1224142089486122,-2839.466552734375,304.1318359375,0.9404067993164062,0.1906804144382476,0.1800313293933868,293.0332946777344,297.1499938964844,293.1499938964844,0.0064373272471129,-2288.19873046875,299.4212951660156,0.6028993725776672,0.050000000745058,0.2273762673139572,291.1183166503906,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,293.0321655273437,291.119140625,1.0,0.1973579674959182,1.0,1.0,0.9958977103233336,1.0,-1.0047361850738523,0.4339056611061096,0.5708305835723877,0.1847469955682754,0.0,0.0,0.3898820579051971,20.755708694458008,25.0,10.705220222473145,-8021.8837890625,93.03524780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.000244140625,305.60308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.927734375,18000.0,0.0,0.0,0.1828614175319671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997154295444488,0.2997201085090637,-4.66226492790156e-06,0.0,0.0001855810987763,0.0,0.0,13.644189834594728,0.0,0.0,0.0,0.3088681697845459,4.0,0.0,1.0
286980,292.8542175292969,297.1499938964844,293.1499938964844,0.0744875818490982,-1818.8106689453125,304.13507080078125,0.8210344314575195,0.1284831464290619,0.1153512373566627,292.8953857421875,297.1499938964844,293.1499938964844,0.147052600979805,-3285.8388671875,304.1461486816406,0.986238956451416,0.2439368069171905,0.2082163095474243,292.82550048828125,297.1499938964844,293.1499938964844,0.1000115573406219,-1782.5635986328125,304.1316833496094,0.8849968910217285,0.1622184514999389,0.1130822673439979,292.8521728515625,297.1499938964844,293.1499938964844,0.1253685504198074,-2894.026611328125,304.1329650878906,0.9460739493370056,0.1943621486425399,0.1835731118917465,293.0476379394531,297.1499938964844,293.1499938964844,0.006436017807573,-2287.27294921875,299.42437744140625,0.6021167635917664,0.050000000745058,0.2273933589458465,291.1250915527344,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,293.046630859375,291.1259765625,1.0,0.1993121802806854,1.0,1.0,0.996215045452118,1.0,-1.017216444015503,0.439531534910202,0.5776848793029785,0.1875085532665252,0.0,0.0,0.3927534818649292,20.992977142333984,25.0,9.586886405944824,-8124.8349609375,96.05748748779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0654296875,305.6634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.939453125,18000.0,0.0,0.0,0.1866856068372726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032927811145782,0.3032974600791931,-4.675210675486596e-06,0.0,0.0001894621673272,0.0,0.0,13.86640167236328,0.0,0.0,0.0,0.3097876608371734,4.0,0.0,1.0
287040,292.8542175292969,297.1499938964844,293.1499938964844,0.0744875818490982,-1818.8106689453125,304.13507080078125,0.8210344314575195,0.1284831464290619,0.1153512373566627,292.8953857421875,297.1499938964844,293.1499938964844,0.147052600979805,-3285.8388671875,304.1461486816406,0.986238956451416,0.2439368069171905,0.2082163095474243,292.82550048828125,297.1499938964844,293.1499938964844,0.1000115573406219,-1782.5635986328125,304.1316833496094,0.8849968910217285,0.1622184514999389,0.1130822673439979,292.8521728515625,297.1499938964844,293.1499938964844,0.1253685504198074,-2894.026611328125,304.1329650878906,0.9460739493370056,0.1943621486425399,0.1835731118917465,293.0476379394531,297.1499938964844,293.1499938964844,0.006436017807573,-2287.27294921875,299.42437744140625,0.6021167635917664,0.050000000745058,0.2273933589458465,291.1250915527344,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,293.046630859375,291.1259765625,1.0,0.1993121802806854,1.0,1.0,0.996215045452118,1.0,-1.017216444015503,0.439531534910202,0.5776848793029785,0.1875085532665252,0.0,0.0,0.3927534818649292,20.992977142333984,25.0,9.586886405944824,-8124.8349609375,96.05748748779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0654296875,305.6634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.939453125,18000.0,0.0,0.0,0.1866856068372726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032927811145782,0.3032974600791931,-4.675210675486596e-06,0.0,0.0001894621673272,0.0,0.0,13.86640167236328,0.0,0.0,0.0,0.3097876608371734,4.0,0.0,1.0
287100,292.86602783203125,297.1499938964844,293.1499938964844,0.0756100937724113,-1839.1348876953125,304.1357421875,0.823478102684021,0.1299094706773758,0.1166644766926765,292.9013977050781,297.1499938964844,293.1499938964844,0.1474922001361847,-3293.663330078125,304.14605712890625,0.9864720106124878,0.2459812313318252,0.2087677717208862,292.83648681640625,297.1499938964844,293.1499938964844,0.1015196368098259,-1804.0892333984373,304.1322631835937,0.888158917427063,0.1641744375228881,0.1144723296165466,292.86248779296875,297.1499938964844,293.1499938964844,0.126775249838829,-2919.902587890625,304.1335144042969,0.948660671710968,0.1961095035076141,0.1852548569440841,293.0542907714844,297.1499938964844,293.1499938964844,0.0064349160529673,-2286.695556640625,299.4254455566406,0.6017272472381592,0.050000000745058,0.2274019122123718,291.12841796875,291.1499938964844,270.29248046875,269.9227600097656,283.2317199707031,293.0533447265625,291.12921142578125,1.0,0.2002468854188919,1.0,1.0,0.99637371301651,1.0,-1.0231517553329468,0.4422031342983246,0.5809485912322998,0.1888420581817627,0.0,0.0,0.3938602805137634,21.108980178833008,25.0,9.154914855957031,-8173.44873046875,97.52273559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1075439453125,305.69732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.833984375,18000.0,0.0,0.0,0.1883916705846786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.304698497056961,0.3047031760215759,-4.680549864133354e-06,0.0,0.0001911935978569,0.0,0.0,13.954875946044922,0.0,0.0,0.0,0.3101554811000824,4.0,0.0,1.0
287160,292.8774108886719,297.1499938964844,293.1499938964844,0.0766783058643341,-1858.5323486328125,304.13641357421875,0.8257603645324707,0.1312698870897293,0.1179180741310119,292.9073791503906,297.1499938964844,293.1499938964844,0.147933080792427,-3301.505126953125,304.1459655761719,0.9867020845413208,0.2479537278413772,0.2093175202608108,292.8470764160156,297.1499938964844,293.1499938964844,0.1029826179146766,-1824.90576171875,304.1328125,0.8911742568016052,0.1660652607679367,0.1158166229724884,292.8724365234375,297.1499938964844,293.1499938964844,0.1281368881464004,-2944.888671875,304.134033203125,0.9510906338691713,0.1977958679199218,0.1868785470724105,293.0606384277344,297.1499938964844,293.1499938964844,0.0064335563220083,-2286.0615234375,299.4261169433594,0.6013386845588684,0.050000000745058,0.2274104654788971,291.13153076171875,291.1499938964844,270.2928161621094,269.9222412109375,283.233154296875,293.0597229003906,291.1322937011719,1.0,0.201153889298439,1.0,1.0,0.9965518712997437,1.0,-1.0288889408111572,0.4447824656963348,0.5841063857078552,0.1901431232690811,0.0,0.0,0.3947767615318298,21.22324562072754,43.0,8.739875793457031,-8220.2255859375,98.95667266845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1548156738281,305.733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.556640625,18000.0,0.0,0.0,0.1899565160274505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058817982673645,0.3058864772319793,-4.6851273509673774e-06,0.0,0.0001927817065734,0.0,0.0,14.029788970947266,0.0,0.0,0.0,0.3104671537876129,4.0,0.0,1.0
287220,292.8992919921875,297.1499938964844,293.1499938964844,0.0788406506180763,-1898.3099365234373,304.1372985839844,0.8128767013549805,0.1337366253137588,0.1202857717871666,292.9360046386719,297.1499938964844,293.1499938964844,0.1684064865112304,-3671.22998046875,304.112060546875,0.9965991377830504,0.2483849674463272,0.2332066148519516,292.86749267578125,297.1499938964844,293.1499938964844,0.1060018762946128,-1867.9842529296875,304.13348388671875,0.8767663240432739,0.1695971637964248,0.1183991208672523,292.8916320800781,297.1499938964844,293.1499938964844,0.1310038715600967,-2997.794921875,304.1345520019531,0.932050883769989,0.2009335160255432,0.189995139837265,293.07293701171875,297.1499938964844,293.1499938964844,0.0064448355697095,-2290.861083984375,299.4180908203125,0.5859330296516418,0.050000000745058,0.227774515748024,291.1181640625,291.1499938964844,270.29473876953125,269.9222412109375,283.2265625,293.07208251953125,291.1128234863281,1.0,0.2106968313455581,1.0,1.0,0.9969081282615662,1.0,-1.0674750804901123,0.4621827602386474,0.6052923202514648,0.1990067958831787,0.0,0.0,0.3992618024349212,23.63701057434082,46.0,-31.945104598999023,-8419.548828125,111.97122955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2493896484375,305.7457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.001953125,18000.0,0.0,0.0,0.1927952319383621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091747164726257,0.3091793954372406,-4.6936288526922e-06,0.0,0.0001956626510946,0.0,0.0,14.22739601135254,0.0,0.0,0.0,0.3113090097904205,4.0,0.0,1.0
287280,292.8992919921875,297.1499938964844,293.1499938964844,0.0788406506180763,-1898.3099365234373,304.1372985839844,0.8128767013549805,0.1337366253137588,0.1202857717871666,292.9360046386719,297.1499938964844,293.1499938964844,0.1684064865112304,-3671.22998046875,304.112060546875,0.9965991377830504,0.2483849674463272,0.2332066148519516,292.86749267578125,297.1499938964844,293.1499938964844,0.1060018762946128,-1867.9842529296875,304.13348388671875,0.8767663240432739,0.1695971637964248,0.1183991208672523,292.8916320800781,297.1499938964844,293.1499938964844,0.1310038715600967,-2997.794921875,304.1345520019531,0.932050883769989,0.2009335160255432,0.189995139837265,293.07293701171875,297.1499938964844,293.1499938964844,0.0064448355697095,-2290.861083984375,299.4180908203125,0.5859330296516418,0.050000000745058,0.227774515748024,291.1181640625,291.1499938964844,270.29473876953125,269.9222412109375,283.2265625,293.07208251953125,291.1128234863281,1.0,0.2106968313455581,1.0,1.0,0.9969081282615662,1.0,-1.0674750804901123,0.4621827602386474,0.6052923202514648,0.1990067958831787,0.0,0.0,0.3992618024349212,23.63701057434082,46.0,-31.945104598999023,-8419.548828125,111.97122955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2493896484375,305.7457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.001953125,18000.0,0.0,0.0,0.1927952319383621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091747164726257,0.3091793954372406,-4.6936288526922e-06,0.0,0.0001956626510946,0.0,0.0,14.22739601135254,0.0,0.0,0.0,0.3113090097904205,4.0,0.0,1.0
287340,292.9197082519531,297.1499938964844,293.1499938964844,0.080863744020462,-1935.6898193359373,304.1382141113281,0.7813969850540161,0.1359462589025497,0.1225003600120544,292.9783630371094,297.1499938964844,293.1499938964844,0.1691517829895019,-3679.9453125,304.1241760253906,0.9569307565689088,0.2451639026403427,0.2331297546625137,292.8866271972656,297.1499938964844,293.1499938964844,0.1089146211743354,-1909.2745361328125,304.1341857910156,0.8445329070091248,0.1728758662939071,0.120866060256958,292.9095458984375,297.1499938964844,293.1499938964844,0.1337771862745285,-3048.690185546875,304.1351318359375,0.8922135829925537,0.2038506269454956,0.1929825246334076,293.0849304199219,297.1499938964844,293.1499938964844,0.0064748651348054,-2301.226806640625,299.4042358398437,0.5556902885437012,0.050000000745058,0.2286376357078552,291.0982971191406,291.1499938964844,270.2984313964844,269.9237060546875,283.2319030761719,293.0841064453125,291.1025390625,1.0,0.2193047851324081,1.0,1.0,0.9972643852233888,1.0,-1.0778305530548096,0.4667479395866394,0.6110826730728149,0.2016897201538086,0.0,0.0,0.4086491763591766,28.381107330322266,49.0,3.870650768280029,-8606.6923828125,123.09336853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30859375,305.89013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.265625,18000.0,0.0,0.0,0.1956777125597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206689655780792,0.3206736743450165,-4.72494184577954e-06,0.0,0.0001985879935091,0.0,0.0,14.931678771972656,0.0,0.0,0.0,0.314113050699234,4.0,0.0,1.0
287400,292.9197082519531,297.1499938964844,293.1499938964844,0.080863744020462,-1935.6898193359373,304.1382141113281,0.7813969850540161,0.1359462589025497,0.1225003600120544,292.9783630371094,297.1499938964844,293.1499938964844,0.1691517829895019,-3679.9453125,304.1241760253906,0.9569307565689088,0.2451639026403427,0.2331297546625137,292.8866271972656,297.1499938964844,293.1499938964844,0.1089146211743354,-1909.2745361328125,304.1341857910156,0.8445329070091248,0.1728758662939071,0.120866060256958,292.9095458984375,297.1499938964844,293.1499938964844,0.1337771862745285,-3048.690185546875,304.1351318359375,0.8922135829925537,0.2038506269454956,0.1929825246334076,293.0849304199219,297.1499938964844,293.1499938964844,0.0064748651348054,-2301.226806640625,299.4042358398437,0.5556902885437012,0.050000000745058,0.2286376357078552,291.0982971191406,291.1499938964844,270.2984313964844,269.9237060546875,283.2319030761719,293.0841064453125,291.1025390625,1.0,0.2193047851324081,1.0,1.0,0.9972643852233888,1.0,-1.0778305530548096,0.4667479395866394,0.6110826730728149,0.2016897201538086,0.0,0.0,0.4086491763591766,28.381107330322266,49.0,3.870650768280029,-8606.6923828125,123.09336853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30859375,305.89013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.265625,18000.0,0.0,0.0,0.1956777125597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206689655780792,0.3206736743450165,-4.72494184577954e-06,0.0,0.0001985879935091,0.0,0.0,14.931678771972656,0.0,0.0,0.0,0.314113050699234,4.0,0.0,1.0
287460,292.93914794921875,297.1499938964844,293.1499938964844,0.0823274329304695,-1962.196044921875,304.1396789550781,0.7594907283782959,0.1378424018621444,0.1244334205985069,293.0018005371094,297.1499938964844,293.1499938964844,0.1683592498302459,-3663.568115234375,304.1338806152344,0.9201070666313172,0.2447377145290374,0.2324275523424148,292.9049377441406,297.1499938964844,293.1499938964844,0.111187495291233,-1940.7598876953125,304.1356506347656,0.8231667876243591,0.1758356094360351,0.1231123283505439,292.9266052246094,297.1499938964844,293.1499938964844,0.1358270943164825,-3085.31884765625,304.1366577148437,0.8664429187774658,0.2064784467220306,0.1957026720046997,293.0965270996094,297.1499938964844,293.1499938964844,0.0064817178063094,-2301.415283203125,299.4053039550781,0.5338659882545471,0.050000000745058,0.2294517159461975,291.1275634765625,291.1499938964844,270.3041381835937,269.9267883300781,283.2384338378906,293.0957336425781,291.12890625,1.0,0.2271760553121566,1.0,1.0,0.9977906346321106,1.0,-1.0862456560134888,0.4705051183700561,0.6157404780387878,0.2037338763475418,0.0,0.0,0.4093411564826965,32.834903717041016,52.0,20.13368034362793,-8679.7021484375,133.40762329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.94403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.97265625,18000.0,0.0,0.0,0.1984257996082306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232496976852417,0.3232544362545013,-4.745129899674794e-06,0.0,0.0002013769553741,0.0,0.0,15.130515098571776,0.0,0.0,0.0,0.3149800896644592,4.0,0.0,1.0
287520,292.93914794921875,297.1499938964844,293.1499938964844,0.0823274329304695,-1962.196044921875,304.1396789550781,0.7594907283782959,0.1378424018621444,0.1244334205985069,293.0018005371094,297.1499938964844,293.1499938964844,0.1683592498302459,-3663.568115234375,304.1338806152344,0.9201070666313172,0.2447377145290374,0.2324275523424148,292.9049377441406,297.1499938964844,293.1499938964844,0.111187495291233,-1940.7598876953125,304.1356506347656,0.8231667876243591,0.1758356094360351,0.1231123283505439,292.9266052246094,297.1499938964844,293.1499938964844,0.1358270943164825,-3085.31884765625,304.1366577148437,0.8664429187774658,0.2064784467220306,0.1957026720046997,293.0965270996094,297.1499938964844,293.1499938964844,0.0064817178063094,-2301.415283203125,299.4053039550781,0.5338659882545471,0.050000000745058,0.2294517159461975,291.1275634765625,291.1499938964844,270.3041381835937,269.9267883300781,283.2384338378906,293.0957336425781,291.12890625,1.0,0.2271760553121566,1.0,1.0,0.9977906346321106,1.0,-1.0862456560134888,0.4705051183700561,0.6157404780387878,0.2037338763475418,0.0,0.0,0.4093411564826965,32.834903717041016,52.0,20.13368034362793,-8679.7021484375,133.40762329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36053466796875,305.94403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.97265625,18000.0,0.0,0.0,0.1984257996082306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232496976852417,0.3232544362545013,-4.745129899674794e-06,0.0,0.0002013769553741,0.0,0.0,15.130515098571776,0.0,0.0,0.0,0.3149800896644592,4.0,0.0,1.0
287580,292.9573059082031,297.1499938964844,293.1499938964844,0.0837163180112838,-1987.680908203125,304.14080810546875,0.7436929941177368,0.1394965350627899,0.1261236667633056,293.0182800292969,297.1499938964844,293.1499938964844,0.1687365770339965,-3668.9384765625,304.1385498046875,0.8948448300361633,0.2451413571834564,0.2328431755304336,292.92218017578125,297.1499938964844,293.1499938964844,0.1134274080395698,-1971.9119873046875,304.1366882324219,0.8068623542785645,0.178543135523796,0.125162735581398,292.9427185058594,297.1499938964844,293.1499938964844,0.1378883421421051,-3122.4365234375,304.1376647949219,0.8478491306304932,0.2088697701692581,0.1981751471757888,293.1072082519531,297.1499938964844,293.1499938964844,0.0064925588667392,-2304.319091796875,299.3973388671875,0.5179803967475891,0.050000000745058,0.2302164435386657,291.1363220214844,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.10650634765625,291.1373596191406,1.0,0.2344686090946197,1.0,1.0,0.9983169436454772,1.0,-1.095119833946228,0.4744663536548614,0.6206534504890442,0.2059099823236465,0.0,0.0,0.4105613827705383,37.03240203857422,40.0,14.78078269958496,-8747.8271484375,143.52093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.431640625,305.9955444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.650390625,18000.0,0.0,0.0,0.2007343024015426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247954547405243,0.3248001933097839,-4.751948836201336e-06,0.0,0.0002037197991739,0.0,0.0,15.234761238098145,0.0,0.0,0.0,0.3154240548610687,4.0,0.0,1.0
287640,292.9573059082031,297.1499938964844,293.1499938964844,0.0837163180112838,-1987.680908203125,304.14080810546875,0.7436929941177368,0.1394965350627899,0.1261236667633056,293.0182800292969,297.1499938964844,293.1499938964844,0.1687365770339965,-3668.9384765625,304.1385498046875,0.8948448300361633,0.2451413571834564,0.2328431755304336,292.92218017578125,297.1499938964844,293.1499938964844,0.1134274080395698,-1971.9119873046875,304.1366882324219,0.8068623542785645,0.178543135523796,0.125162735581398,292.9427185058594,297.1499938964844,293.1499938964844,0.1378883421421051,-3122.4365234375,304.1376647949219,0.8478491306304932,0.2088697701692581,0.1981751471757888,293.1072082519531,297.1499938964844,293.1499938964844,0.0064925588667392,-2304.319091796875,299.3973388671875,0.5179803967475891,0.050000000745058,0.2302164435386657,291.1363220214844,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.10650634765625,291.1373596191406,1.0,0.2344686090946197,1.0,1.0,0.9983169436454772,1.0,-1.095119833946228,0.4744663536548614,0.6206534504890442,0.2059099823236465,0.0,0.0,0.4105613827705383,37.03240203857422,40.0,14.78078269958496,-8747.8271484375,143.52093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.431640625,305.9955444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.650390625,18000.0,0.0,0.0,0.2007343024015426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247954547405243,0.3248001933097839,-4.751948836201336e-06,0.0,0.0002037197991739,0.0,0.0,15.234761238098145,0.0,0.0,0.0,0.3154240548610687,4.0,0.0,1.0
287700,292.9659118652344,297.1499938964844,293.1499938964844,0.0843059346079826,-1998.4886474609373,304.14141845703125,0.742170512676239,0.1402519643306732,0.1268471181392669,293.0253295898437,297.1499938964844,293.1499938964844,0.1689710319042205,-3672.563232421875,304.14019775390625,0.8914604187011719,0.245429441332817,0.23312409222126,292.93035888671875,297.1499938964844,293.1499938964844,0.1144405752420425,-1985.9383544921875,304.13726806640625,0.805532693862915,0.1798208206892013,0.126090720295906,292.95037841796875,297.1499938964844,293.1499938964844,0.1388104557991027,-3138.9677734375,304.13824462890625,0.846044659614563,0.2099931687116623,0.1992841064929962,293.1121826171875,297.1499938964844,293.1499938964844,0.0064893006347119,-2303.151123046875,299.3930053710937,0.5156435370445251,0.050000000745058,0.2303462922573089,291.1407470703125,291.1499938964844,270.31671142578125,269.9348449707031,283.24908447265625,293.11151123046875,291.1417236328125,1.0,0.2356215417385101,1.0,1.0,0.9985800981521606,1.0,-1.098926663398743,0.4761625230312347,0.6227641701698303,0.206852838397026,0.0,0.0,0.4107360243797302,37.7756233215332,40.0,13.516217231750488,-8776.9970703125,145.93011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4718017578125,306.02313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.36328125,18000.0,0.0,0.0,0.2017296701669693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252293169498443,0.3252340853214264,-4.754347628477262e-06,0.0,0.0002047299640253,0.0,0.0,15.26551628112793,0.0,0.0,0.0,0.3155511021614074,4.0,0.0,1.0
287760,292.9740905761719,297.1499938964844,293.1499938964844,0.0848377719521522,-2008.2371826171875,304.1419982910156,0.7445096969604492,0.1409749984741211,0.1275007277727127,293.03179931640625,297.1499938964844,293.1499938964844,0.1691914200782776,-3676.01025390625,304.1415710449219,0.8933038711547852,0.2457331866025924,0.2333929538726806,292.938232421875,297.1499938964844,293.1499938964844,0.1153934374451637,-1999.1015625,304.1378479003906,0.8087269067764282,0.1810613125562667,0.1269613355398178,292.95770263671875,297.1499938964844,293.1499938964844,0.1396712064743042,-3154.36962890625,304.1387939453125,0.8487672805786133,0.21108078956604,0.2003169953823089,293.11688232421875,297.1499938964844,293.1499938964844,0.0064799888059496,-2300.18310546875,299.388427734375,0.5165677666664124,0.050000000745058,0.2302941679954528,291.14483642578125,291.1499938964844,270.32208251953125,269.9385070800781,283.25311279296875,293.11627197265625,291.1457214355469,1.0,0.2354984134435653,1.0,1.0,0.9987812042236328,1.0,-1.102256417274475,0.4776474237442016,0.6246089339256287,0.2076788991689682,0.0,0.0,0.4106664955615997,37.54132080078125,28.0,12.275739669799805,-8801.435546875,146.3911895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5149230957031,306.05059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.32421875,18000.0,0.0,0.0,0.2026118040084839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253312110900879,0.3253359794616699,-4.755609552375972e-06,0.0,0.0002056252269539,0.0,0.0,15.27480411529541,0.0,0.0,0.0,0.3155924677848816,4.0,0.0,1.0
287820,292.9893798828125,297.1499938964844,293.1499938964844,0.0857708752155304,-2025.3515625,304.1430969238281,0.7586535811424255,0.1423316746950149,0.1286451816558838,293.0436096191406,297.1499938964844,293.1499938964844,0.1695679575204849,-3681.942138671875,304.14373779296875,0.9095224738121032,0.2463308572769165,0.2338561415672302,292.95294189453125,297.1499938964844,293.1499938964844,0.1171626672148704,-2023.484130859375,304.1389465332031,0.8248879909515381,0.1834423393011093,0.1285678297281265,292.9714660644531,297.1499938964844,293.1499938964844,0.1412553489208221,-3182.6640625,304.139892578125,0.8652995228767395,0.2131613492965698,0.2022050768136978,293.12548828125,297.1499938964844,293.1499938964844,0.0064485534094274,-2290.471923828125,299.37860107421875,0.5263106822967529,0.050000000745058,0.2297916859388351,291.1517028808594,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,293.1249389648437,291.15240478515625,1.0,0.2320137172937393,1.0,1.0,0.9991834163665771,1.0,-1.1077779531478882,0.480107694864273,0.6276702880859375,0.2090527862310409,0.0,0.0,0.4099613726139068,34.93246841430664,25.0,9.764177322387695,-8839.392578125,142.97438049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6092529296875,306.10614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.2040228545665741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247634172439575,0.3247681856155395,-4.755077043228084e-06,0.0,0.0002070572663797,0.0,0.0,15.242222785949709,0.0,0.0,0.0,0.3154657483100891,4.0,0.0,1.0
287880,292.9893798828125,297.1499938964844,293.1499938964844,0.0857708752155304,-2025.3515625,304.1430969238281,0.7586535811424255,0.1423316746950149,0.1286451816558838,293.0436096191406,297.1499938964844,293.1499938964844,0.1695679575204849,-3681.942138671875,304.14373779296875,0.9095224738121032,0.2463308572769165,0.2338561415672302,292.95294189453125,297.1499938964844,293.1499938964844,0.1171626672148704,-2023.484130859375,304.1389465332031,0.8248879909515381,0.1834423393011093,0.1285678297281265,292.9714660644531,297.1499938964844,293.1499938964844,0.1412553489208221,-3182.6640625,304.139892578125,0.8652995228767395,0.2131613492965698,0.2022050768136978,293.12548828125,297.1499938964844,293.1499938964844,0.0064485534094274,-2290.471923828125,299.37860107421875,0.5263106822967529,0.050000000745058,0.2297916859388351,291.1517028808594,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,293.1249389648437,291.15240478515625,1.0,0.2320137172937393,1.0,1.0,0.9991834163665771,1.0,-1.1077779531478882,0.480107694864273,0.6276702880859375,0.2090527862310409,0.0,0.0,0.4099613726139068,34.93246841430664,25.0,9.764177322387695,-8839.392578125,142.97438049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6092529296875,306.10614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.2040228545665741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247634172439575,0.3247681856155395,-4.755077043228084e-06,0.0,0.0002070572663797,0.0,0.0,15.242222785949709,0.0,0.0,0.0,0.3154657483100891,4.0,0.0,1.0
287940,293.0033569335937,297.1499938964844,293.1499938964844,0.0866178721189498,-2040.9349365234373,304.1439819335937,0.7756949663162231,0.1435650289058685,0.1296754330396652,293.05426025390625,297.1499938964844,293.1499938964844,0.1699087172746658,-3687.435546875,304.1452331542969,0.9308282136917114,0.246865764260292,0.234266921877861,292.96649169921875,297.1499938964844,293.1499938964844,0.118839792907238,-2046.560546875,304.13983154296875,0.8431872725486755,0.1856827437877655,0.1300745457410812,292.9841613769531,297.1499938964844,293.1499938964844,0.142751932144165,-3209.3876953125,304.1407775878906,0.8851828575134277,0.2151111662387848,0.2039666026830673,293.13311767578125,297.1499938964844,293.1499938964844,0.0064166206866502,-2280.75,299.3677673339844,0.5385030508041382,0.050000000745058,0.2292590588331222,291.1565856933594,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.13262939453125,291.156982421875,1.0,0.2285367101430893,1.0,1.0,0.9995856285095216,1.0,-1.1127910614013672,0.4823424518108368,0.6304486393928528,0.2102985978126526,0.0,0.0,0.4087259173393249,32.15625,25.0,6.607137203216553,-8868.390625,139.0680694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7114562988281,306.1605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.58984375,18000.0,0.0,0.0,0.2049608528614044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234348893165588,0.3234396576881408,-4.7513590288872365e-06,0.0,0.0002080092090182,0.0,0.0,15.158851623535156,0.0,0.0,0.0,0.3151299953460693,4.0,0.0,1.0
288000,293.0033569335937,297.1499938964844,293.1499938964844,0.0866178721189498,-2040.9349365234373,304.1439819335937,0.7756949663162231,0.1435650289058685,0.1296754330396652,293.05426025390625,297.1499938964844,293.1499938964844,0.1699087172746658,-3687.435546875,304.1452331542969,0.9308282136917114,0.246865764260292,0.234266921877861,292.96649169921875,297.1499938964844,293.1499938964844,0.118839792907238,-2046.560546875,304.13983154296875,0.8431872725486755,0.1856827437877655,0.1300745457410812,292.9841613769531,297.1499938964844,293.1499938964844,0.142751932144165,-3209.3876953125,304.1407775878906,0.8851828575134277,0.2151111662387848,0.2039666026830673,293.13311767578125,297.1499938964844,293.1499938964844,0.0064166206866502,-2280.75,299.3677673339844,0.5385030508041382,0.050000000745058,0.2292590588331222,291.1565856933594,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.13262939453125,291.156982421875,1.0,0.2285367101430893,1.0,1.0,0.9995856285095216,1.0,-1.1127910614013672,0.4823424518108368,0.6304486393928528,0.2102985978126526,0.0,0.0,0.4087259173393249,32.15625,25.0,6.607137203216553,-8868.390625,139.0680694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7114562988281,306.1605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.58984375,18000.0,0.0,0.0,0.2049608528614044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234348893165588,0.3234396576881408,-4.7513590288872365e-06,0.0,0.0002080092090182,0.0,0.0,15.158851623535156,0.0,0.0,0.0,0.3151299953460693,4.0,0.0,1.0
288060,293.0170288085937,297.1499938964844,293.1499938964844,0.0873320251703262,-2054.09130859375,304.1448059082031,0.7902259230613708,0.1445092111825943,0.1305302679538726,293.0648498535156,297.1499938964844,293.1499938964844,0.1701437532901764,-3691.200439453125,304.1464538574219,0.9483832120895386,0.2471477836370468,0.2345334887504577,292.97998046875,297.1499938964844,293.1499938964844,0.1203652918338775,-2067.5,304.14068603515625,0.8591554164886475,0.1875976026058197,0.1314241290092468,292.996826171875,297.1499938964844,293.1499938964844,0.1441021561622619,-3233.458740234375,304.1416015625,0.9021697640419006,0.2167458236217498,0.2055259346961975,293.1408386230469,297.1499938964844,293.1499938964844,0.0063864975236356,-2271.811767578125,299.3531799316406,0.548882246017456,0.050000000745058,0.2288683205842971,291.1592102050781,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.14031982421875,291.1594543457031,1.0,0.2260653674602508,0.9997788667678832,0.9997788667678832,0.9997513890266418,1.0,-1.1171599626541138,0.4842901825904846,0.6328698396682739,0.2113907039165496,0.0,0.0,0.4073143601417541,30.1291561126709,25.0,4.107624053955078,-8891.60546875,136.37857055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8161926269531,306.2148132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.41796875,18000.0,0.0,0.0,0.2054578065872192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218032717704773,0.3218080103397369,-4.745959358842811e-06,0.0,0.0002085135492961,0.0,0.0,15.054322242736816,0.0,0.0,0.0,0.3147043585777282,4.0,0.0,1.0
288120,293.0170288085937,297.1499938964844,293.1499938964844,0.0873320251703262,-2054.09130859375,304.1448059082031,0.7902259230613708,0.1445092111825943,0.1305302679538726,293.0648498535156,297.1499938964844,293.1499938964844,0.1701437532901764,-3691.200439453125,304.1464538574219,0.9483832120895386,0.2471477836370468,0.2345334887504577,292.97998046875,297.1499938964844,293.1499938964844,0.1203652918338775,-2067.5,304.14068603515625,0.8591554164886475,0.1875976026058197,0.1314241290092468,292.996826171875,297.1499938964844,293.1499938964844,0.1441021561622619,-3233.458740234375,304.1416015625,0.9021697640419006,0.2167458236217498,0.2055259346961975,293.1408386230469,297.1499938964844,293.1499938964844,0.0063864975236356,-2271.811767578125,299.3531799316406,0.548882246017456,0.050000000745058,0.2288683205842971,291.1592102050781,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.14031982421875,291.1594543457031,1.0,0.2260653674602508,0.9997788667678832,0.9997788667678832,0.9997513890266418,1.0,-1.1171599626541138,0.4842901825904846,0.6328698396682739,0.2113907039165496,0.0,0.0,0.4073143601417541,30.1291561126709,25.0,4.107624053955078,-8891.60546875,136.37857055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8161926269531,306.2148132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.41796875,18000.0,0.0,0.0,0.2054578065872192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218032717704773,0.3218080103397369,-4.745959358842811e-06,0.0,0.0002085135492961,0.0,0.0,15.054322242736816,0.0,0.0,0.0,0.3147043585777282,4.0,0.0,1.0
