time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0305480957031,297.1499938964844,293.1499938964844,0.0878047123551368,-2062.744873046875,304.145751953125,0.8014344573020935,0.1451325565576553,0.1310980021953582,293.0756225585937,297.1499938964844,293.1499938964844,0.1701197028160095,-3690.47412109375,304.1476745605469,0.9609589576721193,0.2471202611923217,0.2345142066478729,292.9936828613281,297.1499938964844,293.1499938964844,0.1215971708297729,-2084.3154296875,304.1417541503906,0.8721089363098145,0.1891274899244308,0.1325099170207977,293.009765625,297.1499938964844,293.1499938964844,0.1451525241136551,-3252.060791015625,304.14263916015625,0.9163041710853576,0.2180014699697494,0.20673468708992,293.14947509765625,297.1499938964844,293.1499938964844,0.0063553373329341,-2262.650146484375,299.3334350585937,0.5570378303527832,0.050000000745058,0.2285924404859542,291.1617431640625,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488647460937,291.1620178222656,1.0,0.2242798060178756,0.9995577335357666,0.9995577335357666,0.9999171495437622,1.0,-1.1202417612075806,0.4856605231761932,0.6345812082290649,0.2121628075838089,0.0,0.0,0.4055835306644439,28.69815444946289,25.0,3.6114039421081534,-8905.30078125,134.4654998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91876220703125,306.2671813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.572265625,18000.0,0.0,0.0,0.2055602669715881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198647499084472,0.3198694884777069,-4.739583346236032e-06,0.0,0.0002086175372824,0.0,0.0,14.930696487426758,0.0,0.0,0.0,0.3141985237598419,4.0,0.0,1.0
288240,293.0305480957031,297.1499938964844,293.1499938964844,0.0878047123551368,-2062.744873046875,304.145751953125,0.8014344573020935,0.1451325565576553,0.1310980021953582,293.0756225585937,297.1499938964844,293.1499938964844,0.1701197028160095,-3690.47412109375,304.1476745605469,0.9609589576721193,0.2471202611923217,0.2345142066478729,292.9936828613281,297.1499938964844,293.1499938964844,0.1215971708297729,-2084.3154296875,304.1417541503906,0.8721089363098145,0.1891274899244308,0.1325099170207977,293.009765625,297.1499938964844,293.1499938964844,0.1451525241136551,-3252.060791015625,304.14263916015625,0.9163041710853576,0.2180014699697494,0.20673468708992,293.14947509765625,297.1499938964844,293.1499938964844,0.0063553373329341,-2262.650146484375,299.3334350585937,0.5570378303527832,0.050000000745058,0.2285924404859542,291.1617431640625,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488647460937,291.1620178222656,1.0,0.2242798060178756,0.9995577335357666,0.9995577335357666,0.9999171495437622,1.0,-1.1202417612075806,0.4856605231761932,0.6345812082290649,0.2121628075838089,0.0,0.0,0.4055835306644439,28.69815444946289,25.0,3.6114039421081534,-8905.30078125,134.4654998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91876220703125,306.2671813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.572265625,18000.0,0.0,0.0,0.2055602669715881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198647499084472,0.3198694884777069,-4.739583346236032e-06,0.0,0.0002086175372824,0.0,0.0,14.930696487426758,0.0,0.0,0.0,0.3141985237598419,4.0,0.0,1.0
288300,293.037109375,297.1499938964844,293.1499938964844,0.0879753157496452,-2065.8515625,304.1462097167969,0.8059800267219543,0.1453576982021331,0.1313035786151886,293.0809020996094,297.1499938964844,293.1499938964844,0.1700356602668762,-3688.875244140625,304.14825439453125,0.9657567739486694,0.2470232546329498,0.2344250530004501,293.0004577636719,297.1499938964844,293.1499938964844,0.1221252232789993,-2091.499755859375,304.14227294921875,0.8775696754455566,0.1897804588079452,0.1329740583896637,293.01617431640625,297.1499938964844,293.1499938964844,0.145588606595993,-3259.75244140625,304.1431884765625,0.922470211982727,0.2185206711292266,0.2072351574897766,293.15399169921875,297.1499938964844,293.1499938964844,0.0063392203301191,-2257.9404296875,299.32183837890625,0.5603926777839661,0.050000000745058,0.2284856587648391,291.1629333496094,291.1499938964844,270.3933410644531,269.9909973144531,283.2994689941406,293.15338134765625,291.1631774902344,1.0,0.2235825359821319,0.9994471669197084,0.9994471669197084,1.0,1.0,-1.1214113235473633,0.4861792027950287,0.6352320909500122,0.2124559134244918,0.0,0.0,0.4045997560024261,28.14400291442871,25.0,3.296562433242798,-8908.2509765625,133.71536254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683532714844,306.29119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.751953125,18000.0,0.0,0.0,0.2054764032363891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3187433183193207,0.3187480568885803,-4.735901256935904e-06,0.0,0.0002085324376821,0.0,0.0,14.859419822692873,0.0,0.0,0.0,0.3139075338840484,4.0,0.0,1.0
288360,293.0434875488281,297.1499938964844,293.1499938964844,0.0881104469299316,-2068.30322265625,304.14666748046875,0.8098243474960327,0.1455329209566116,0.1314655542373657,293.0860900878906,297.1499938964844,293.1499938964844,0.1699146926403045,-3686.649658203125,304.1487731933594,0.9697336554527284,0.2468796074390411,0.2342928200960159,293.0071105957031,297.1499938964844,293.1499938964844,0.1226039677858352,-2098.003173828125,304.142822265625,0.8823983073234558,0.1903674751520156,0.1333928406238556,293.0224609375,297.1499938964844,293.1499938964844,0.1459759622812271,-3266.572021484375,304.14373779296875,0.9279143214225768,0.218977078795433,0.2076769471168518,293.1585998535156,297.1499938964844,293.1499938964844,0.0063227219507098,-2253.146484375,299.3091125488281,0.5633128881454468,0.050000000745058,0.2283955812454223,291.1639099121094,291.1499938964844,270.40240478515625,269.99774169921875,283.3057556152344,293.1579895019531,291.16412353515625,1.0,0.2229893207550048,0.9992581009864808,0.9992581009864808,1.0,1.0,-1.1223719120025637,0.4866048693656921,0.6357671022415161,0.2126973867416381,0.0,0.0,0.4035712480545044,27.676164627075195,25.0,2.860793352127075,-8909.046875,133.07376098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0164794921875,306.313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.634765625,18000.0,0.0,0.0,0.2053092867136001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175548613071441,0.3175595998764038,-4.731933586299419e-06,0.0,0.0002083628205582,0.0,0.0,14.7838716506958,0.0,0.0,0.0,0.3135989308357239,4.0,0.0,1.0
288420,293.05572509765625,297.1499938964844,293.1499938964844,0.0882847681641578,-2071.437255859375,304.1474609375,0.8157065510749817,0.1457487046718597,0.1316719800233841,293.0960998535156,297.1499938964844,293.1499938964844,0.1695751398801803,-3680.542724609375,304.1497497558594,0.975669801235199,0.2464685887098312,0.2339148968458175,293.0200500488281,297.1499938964844,293.1499938964844,0.1234263181686401,-2109.1513671875,304.1438293457031,0.8903271555900574,0.1913618147373199,0.1341069191694259,293.03472900390625,297.1499938964844,293.1499938964844,0.1466190367937088,-3277.863037109375,304.1447448730469,0.936710238456726,0.2197206765413284,0.2084030508995056,293.16802978515625,297.1499938964844,293.1499938964844,0.006288600154221,-2243.29345703125,299.28057861328125,0.5680050253868103,0.050000000745058,0.2282559871673584,291.1653137207031,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,293.1673889160156,291.1654357910156,1.0,0.2220488339662552,0.9988799691200256,0.9988799691200256,1.0,1.0,-1.1237274408340454,0.4872023165225982,0.6365251541137695,0.2130386531352996,0.0,0.0,0.4014265239238739,26.94956398010254,25.0,1.934435248374939,-8905.0771484375,132.03936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10699462890625,306.3540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.2047526687383651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150615990161896,0.3150663077831268,-4.723479378299089e-06,0.0,0.0002077979297609,0.0,0.0,14.625600814819336,0.0,0.0,0.0,0.312950998544693,4.0,0.0,1.0
288480,293.05572509765625,297.1499938964844,293.1499938964844,0.0882847681641578,-2071.437255859375,304.1474609375,0.8157065510749817,0.1457487046718597,0.1316719800233841,293.0960998535156,297.1499938964844,293.1499938964844,0.1695751398801803,-3680.542724609375,304.1497497558594,0.975669801235199,0.2464685887098312,0.2339148968458175,293.0200500488281,297.1499938964844,293.1499938964844,0.1234263181686401,-2109.1513671875,304.1438293457031,0.8903271555900574,0.1913618147373199,0.1341069191694259,293.03472900390625,297.1499938964844,293.1499938964844,0.1466190367937088,-3277.863037109375,304.1447448730469,0.936710238456726,0.2197206765413284,0.2084030508995056,293.16802978515625,297.1499938964844,293.1499938964844,0.006288600154221,-2243.29345703125,299.28057861328125,0.5680050253868103,0.050000000745058,0.2282559871673584,291.1653137207031,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,293.1673889160156,291.1654357910156,1.0,0.2220488339662552,0.9988799691200256,0.9988799691200256,1.0,1.0,-1.1237274408340454,0.4872023165225982,0.6365251541137695,0.2130386531352996,0.0,0.0,0.4014265239238739,26.94956398010254,25.0,1.934435248374939,-8905.0771484375,132.03936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10699462890625,306.3540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.2047526687383651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150615990161896,0.3150663077831268,-4.723479378299089e-06,0.0,0.0002077979297609,0.0,0.0,14.625600814819336,0.0,0.0,0.0,0.312950998544693,4.0,0.0,1.0
288540,293.0672302246094,297.1499938964844,293.1499938964844,0.0883434042334556,-2072.43701171875,304.1482238769531,0.8197045922279358,0.1458025872707367,0.1317368745803833,293.1055908203125,297.1499938964844,293.1499938964844,0.1691190004348755,-3672.455078125,304.15057373046875,0.9794772267341614,0.245909184217453,0.2334014773368835,293.0324401855469,297.1499938964844,293.1499938964844,0.124083437025547,-2118.03515625,304.144775390625,0.896210789680481,0.1921377778053283,0.1346708983182907,293.0464782714844,297.1499938964844,293.1499938964844,0.147102490067482,-3286.3154296875,304.14569091796875,0.9430230259895324,0.2202598303556442,0.2089392989873886,293.1775207519531,297.1499938964844,293.1499938964844,0.0062528923153877,-2233.03857421875,299.2483215332031,0.5713890194892883,0.050000000745058,0.2281589955091476,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1768798828125,291.1661071777344,1.0,0.2213538140058517,0.9985018968582152,0.9985018968582152,1.0,1.0,-1.1243935823440552,0.4874901473522186,0.6369034051895142,0.2132071554660797,0.0,0.0,0.3992278575897217,26.441038131713867,25.0,1.0409786701202393,-8894.4736328125,131.2403106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1882019042969,306.3877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.99609375,18000.0,0.0,0.0,0.2039447575807571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.312493622303009,0.3124983310699463,-4.714689566753805e-06,0.0,0.0002069780020974,0.0,0.0,14.463200569152832,0.0,0.0,0.0,0.3122850060462951,4.0,0.0,1.0
288600,293.0672302246094,297.1499938964844,293.1499938964844,0.0883434042334556,-2072.43701171875,304.1482238769531,0.8197045922279358,0.1458025872707367,0.1317368745803833,293.1055908203125,297.1499938964844,293.1499938964844,0.1691190004348755,-3672.455078125,304.15057373046875,0.9794772267341614,0.245909184217453,0.2334014773368835,293.0324401855469,297.1499938964844,293.1499938964844,0.124083437025547,-2118.03515625,304.144775390625,0.896210789680481,0.1921377778053283,0.1346708983182907,293.0464782714844,297.1499938964844,293.1499938964844,0.147102490067482,-3286.3154296875,304.14569091796875,0.9430230259895324,0.2202598303556442,0.2089392989873886,293.1775207519531,297.1499938964844,293.1499938964844,0.0062528923153877,-2233.03857421875,299.2483215332031,0.5713890194892883,0.050000000745058,0.2281589955091476,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1768798828125,291.1661071777344,1.0,0.2213538140058517,0.9985018968582152,0.9985018968582152,1.0,1.0,-1.1243935823440552,0.4874901473522186,0.6369034051895142,0.2132071554660797,0.0,0.0,0.3992278575897217,26.441038131713867,25.0,1.0409786701202393,-8894.4736328125,131.2403106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1882019042969,306.3877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.99609375,18000.0,0.0,0.0,0.2039447575807571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.312493622303009,0.3124983310699463,-4.714689566753805e-06,0.0,0.0002069780020974,0.0,0.0,14.463200569152832,0.0,0.0,0.0,0.3122850060462951,4.0,0.0,1.0
288660,293.0780029296875,297.1499938964844,293.1499938964844,0.0882983580231666,-2071.523193359375,304.1488952636719,0.8222450613975525,0.1457127034664154,0.1316754072904586,293.11456298828125,297.1499938964844,293.1499938964844,0.1685576289892196,-3662.571533203125,304.1513366699219,0.9816911816596984,0.2452166676521301,0.2327660918235778,293.0442810058594,297.1499938964844,293.1499938964844,0.1245902106165885,-2124.865234375,304.14569091796875,0.9003892540931702,0.1927172839641571,0.1350993663072586,293.0576477050781,297.1499938964844,293.1499938964844,0.1474410444498062,-3292.196533203125,304.14654541015625,0.9473254680633544,0.2206151783466339,0.2093044966459274,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155402265489,-2222.338623046875,299.2127380371094,0.5737280249595642,0.050000000745058,0.2280936539173126,291.166259765625,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.18634033203125,291.166259765625,1.0,0.2208251804113388,0.9981459379196168,0.9981459379196168,1.0,1.0,-1.124431610107422,0.4874961972236633,0.6369353532791138,0.2132188528776168,0.0,0.0,0.3970413506031036,26.09296417236328,25.0,0.2990319430828094,-8878.2021484375,130.5842742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586975097656,306.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8046875,18000.0,0.0,0.0,0.2029426246881485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099370896816253,0.3099417984485626,-4.705901574197924e-06,0.0,0.0002059609541902,0.0,0.0,14.302271842956545,0.0,0.0,0.0,0.3116240501403808,4.0,0.0,1.0
288720,293.0780029296875,297.1499938964844,293.1499938964844,0.0882983580231666,-2071.523193359375,304.1488952636719,0.8222450613975525,0.1457127034664154,0.1316754072904586,293.11456298828125,297.1499938964844,293.1499938964844,0.1685576289892196,-3662.571533203125,304.1513366699219,0.9816911816596984,0.2452166676521301,0.2327660918235778,293.0442810058594,297.1499938964844,293.1499938964844,0.1245902106165885,-2124.865234375,304.14569091796875,0.9003892540931702,0.1927172839641571,0.1350993663072586,293.0576477050781,297.1499938964844,293.1499938964844,0.1474410444498062,-3292.196533203125,304.14654541015625,0.9473254680633544,0.2206151783466339,0.2093044966459274,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155402265489,-2222.338623046875,299.2127380371094,0.5737280249595642,0.050000000745058,0.2280936539173126,291.166259765625,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.18634033203125,291.166259765625,1.0,0.2208251804113388,0.9981459379196168,0.9981459379196168,1.0,1.0,-1.124431610107422,0.4874961972236633,0.6369353532791138,0.2132188528776168,0.0,0.0,0.3970413506031036,26.09296417236328,25.0,0.2990319430828094,-8878.2021484375,130.5842742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586975097656,306.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8046875,18000.0,0.0,0.0,0.2029426246881485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099370896816253,0.3099417984485626,-4.705901574197924e-06,0.0,0.0002059609541902,0.0,0.0,14.302271842956545,0.0,0.0,0.0,0.3116240501403808,4.0,0.0,1.0
288780,293.0881042480469,297.1499938964844,293.1499938964844,0.0881571620702743,-2068.8330078125,304.14947509765625,0.8236086368560791,0.1454916149377823,0.1314979046583175,293.1229858398437,297.1499938964844,293.1499938964844,0.1678965091705322,-3650.975830078125,304.1519775390625,0.9826748967170716,0.2444005757570266,0.2320167273283004,293.0555114746094,297.1499938964844,293.1499938964844,0.1249555051326751,-2129.76611328125,304.1465148925781,0.903148591518402,0.1931149661540985,0.1354019492864608,293.0682678222656,297.1499938964844,293.1499938964844,0.1476427763700485,-3295.650146484375,304.1473693847656,0.9500158429145812,0.2208000570535659,0.2095104157924652,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764642596244,-2211.14306640625,299.1740417480469,0.5752324461936951,0.050000000745058,0.2280523180961609,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1956481933594,291.1660461425781,1.0,0.2204069942235946,0.9977900385856628,0.9977900385856628,1.0,1.0,-1.1238800287246704,0.4872372150421142,0.6366428136825562,0.2130834907293319,0.0,0.0,0.3949050009250641,25.86520195007324,28.0,-0.223906397819519,-8856.900390625,130.00563049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3174743652344,306.4341125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.30078125,18000.0,0.0,0.0,0.2017981708049774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074455261230469,0.3074502348899841,-4.697341864812188e-06,0.0,0.0002047994930762,0.0,0.0,14.146263122558594,0.0,0.0,0.0,0.3109825253486633,4.0,0.0,1.0
288840,293.0881042480469,297.1499938964844,293.1499938964844,0.0881571620702743,-2068.8330078125,304.14947509765625,0.8236086368560791,0.1454916149377823,0.1314979046583175,293.1229858398437,297.1499938964844,293.1499938964844,0.1678965091705322,-3650.975830078125,304.1519775390625,0.9826748967170716,0.2444005757570266,0.2320167273283004,293.0555114746094,297.1499938964844,293.1499938964844,0.1249555051326751,-2129.76611328125,304.1465148925781,0.903148591518402,0.1931149661540985,0.1354019492864608,293.0682678222656,297.1499938964844,293.1499938964844,0.1476427763700485,-3295.650146484375,304.1473693847656,0.9500158429145812,0.2208000570535659,0.2095104157924652,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764642596244,-2211.14306640625,299.1740417480469,0.5752324461936951,0.050000000745058,0.2280523180961609,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1956481933594,291.1660461425781,1.0,0.2204069942235946,0.9977900385856628,0.9977900385856628,1.0,1.0,-1.1238800287246704,0.4872372150421142,0.6366428136825562,0.2130834907293319,0.0,0.0,0.3949050009250641,25.86520195007324,28.0,-0.223906397819519,-8856.900390625,130.00563049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3174743652344,306.4341125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.30078125,18000.0,0.0,0.0,0.2017981708049774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074455261230469,0.3074502348899841,-4.697341864812188e-06,0.0,0.0002047994930762,0.0,0.0,14.146263122558594,0.0,0.0,0.0,0.3109825253486633,4.0,0.0,1.0
288900,293.0928955078125,297.1499938964844,293.1499938964844,0.0880604907870292,-2067.009033203125,304.1497497558594,0.822055459022522,0.1453347951173782,0.1313778460025787,293.1270446777344,297.1499938964844,293.1499938964844,0.1675389856100082,-3644.7177734375,304.1522827148437,0.9806960225105286,0.2439485788345337,0.2316114008426666,293.0609130859375,297.1499938964844,293.1499938964844,0.1250962316989898,-2131.648193359375,304.1468811035156,0.9018148183822632,0.1932496726512909,0.1355161964893341,293.0733642578125,297.1499938964844,293.1499938964844,0.1477034837007522,-3296.66943359375,304.1477355957031,0.9483048915863036,0.2208322584629058,0.2095670253038406,293.20086669921875,297.1499938964844,293.1499938964844,0.0061576734296977,-2205.786865234375,299.15362548828125,0.5740718841552734,0.050000000745058,0.2280841767787933,291.1658935546875,291.1499938964844,270.4884948730469,270.0621032714844,283.3669738769531,293.20025634765625,291.16583251953125,1.0,0.2206906676292419,0.9976121187210084,0.9976121187210084,1.0,1.0,-1.12349271774292,0.4870579242706299,0.63643479347229,0.2129870653152465,0.0,0.0,0.393865704536438,26.030113220214844,28.0,-0.5150787830352783,-8844.8779296875,130.22056579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3423767089844,306.4410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.96875,18000.0,0.0,0.0,0.2011885792016983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062340915203094,0.3062387704849243,-4.69318774776184e-06,0.0,0.0002041808329522,0.0,0.0,14.070720672607422,0.0,0.0,0.0,0.310671716928482,4.0,0.0,1.0
288960,293.0975341796875,297.1499938964844,293.1499938964844,0.087947204709053,-2064.880615234375,304.1499938964844,0.8189733028411865,0.1451460272073745,0.1312367469072342,293.1309814453125,297.1499938964844,293.1499938964844,0.1671652495861053,-3638.18359375,304.15252685546875,0.9769372940063475,0.2434665113687515,0.2311856299638748,293.0661926269531,297.1499938964844,293.1499938964844,0.125210553407669,-2133.173828125,304.1472473144531,0.8986416459083557,0.1933411806821823,0.135606050491333,293.078369140625,297.1499938964844,293.1499938964844,0.1477392464876175,-3297.250732421875,304.1480712890625,0.9444809556007384,0.2208238989114761,0.209593117237091,293.2054138183594,297.1499938964844,293.1499938964844,0.0061394679360091,-2200.626708984375,299.1324462890625,0.5716063380241394,0.050000000745058,0.2281529009342193,291.1654968261719,291.1499938964844,270.4985046386719,270.0695495605469,283.37408447265625,293.2048034667969,291.1654052734375,1.0,0.2212277799844741,0.9974429607391356,0.9974429607391356,1.0,1.0,-1.1230340003967283,0.4868464767932892,0.6361875534057617,0.212873637676239,0.0,0.0,0.392869621515274,26.39091110229492,31.0,-0.8981143832206726,-8832.16015625,130.7911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3642272949219,306.4462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.48046875,18000.0,0.0,0.0,0.2005625218153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3050622045993805,0.3050669133663177,-4.689148681791266e-06,0.0,0.0002035454672295,0.0,0.0,13.997769355773926,0.0,0.0,0.0,0.3103715479373932,4.0,0.0,1.0
289020,293.1063842773437,297.1499938964844,293.1499938964844,0.0876657888293266,-2059.61083984375,304.1504821777344,0.8095391988754272,0.1446783393621444,0.1308884471654892,293.1385192871094,297.1499938964844,293.1499938964844,0.1663612425327301,-3624.135986328125,304.15301513671875,0.9652459025382996,0.2424161583185196,0.230268970131874,293.07635498046875,297.1499938964844,293.1499938964844,0.1253551989793777,-2135.0830078125,304.1479187011719,0.8886248469352722,0.1934011280536651,0.1357113569974899,293.08795166015625,297.1499938964844,293.1499938964844,0.1477300077676773,-3296.982177734375,304.14874267578125,0.932374894618988,0.2206912487745285,0.2095515877008438,293.2143859863281,297.1499938964844,293.1499938964844,0.00610385928303,-2190.572265625,299.0879821777344,0.5640634298324585,0.050000000745058,0.2283728420734405,291.1644897460937,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.2138061523437,291.1643981933594,1.0,0.2229322642087936,0.9971047639846802,0.9971047639846802,1.0,1.0,-1.121856451034546,0.486306369304657,0.6355500221252441,0.2125828266143798,0.0,0.0,0.3910032510757446,27.549293518066406,34.0,-1.2982157468795776,-8805.12109375,132.6967315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3988952636719,306.4519958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.216796875,18000.0,0.0,0.0,0.1992858350276947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028774857521057,0.3028821647167206,-4.681583504861919e-06,0.0,0.0002022497938014,0.0,0.0,13.862140655517578,0.0,0.0,0.0,0.3098123669624328,4.0,0.0,1.0
289080,293.1063842773437,297.1499938964844,293.1499938964844,0.0876657888293266,-2059.61083984375,304.1504821777344,0.8095391988754272,0.1446783393621444,0.1308884471654892,293.1385192871094,297.1499938964844,293.1499938964844,0.1663612425327301,-3624.135986328125,304.15301513671875,0.9652459025382996,0.2424161583185196,0.230268970131874,293.07635498046875,297.1499938964844,293.1499938964844,0.1253551989793777,-2135.0830078125,304.1479187011719,0.8886248469352722,0.1934011280536651,0.1357113569974899,293.08795166015625,297.1499938964844,293.1499938964844,0.1477300077676773,-3296.982177734375,304.14874267578125,0.932374894618988,0.2206912487745285,0.2095515877008438,293.2143859863281,297.1499938964844,293.1499938964844,0.00610385928303,-2190.572265625,299.0879821777344,0.5640634298324585,0.050000000745058,0.2283728420734405,291.1644897460937,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.2138061523437,291.1643981933594,1.0,0.2229322642087936,0.9971047639846802,0.9971047639846802,1.0,1.0,-1.121856451034546,0.486306369304657,0.6355500221252441,0.2125828266143798,0.0,0.0,0.3910032510757446,27.549293518066406,34.0,-1.2982157468795776,-8805.12109375,132.6967315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3988952636719,306.4519958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.216796875,18000.0,0.0,0.0,0.1992858350276947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028774857521057,0.3028821647167206,-4.681583504861919e-06,0.0,0.0002022497938014,0.0,0.0,13.862140655517578,0.0,0.0,0.0,0.3098123669624328,4.0,0.0,1.0
289140,293.1146850585937,297.1499938964844,293.1499938964844,0.0873112007975578,-2052.984375,304.1509094238281,0.7967146039009094,0.1440981179475784,0.1304548680782318,293.1456604003906,297.1499938964844,293.1499938964844,0.1654782593250274,-3608.70556640625,304.15350341796875,0.9489770531654358,0.2412562221288681,0.2292661517858505,293.0860290527344,297.1499938964844,293.1499938964844,0.1253871917724609,-2135.45703125,304.1485595703125,0.8755408525466919,0.1933051198720932,0.1357199996709823,293.0970764160156,297.1499938964844,293.1499938964844,0.1476112157106399,-3294.76416015625,304.1493530273437,0.9164605736732484,0.2204111516475677,0.2093876004219055,293.22320556640625,297.1499938964844,293.1499938964844,0.0060685905627906,-2180.619140625,299.0408630371094,0.5542907118797302,0.050000000745058,0.2286826223134994,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,293.2226257324219,291.1634521484375,1.0,0.2252997308969497,0.9967665672302246,0.9967665672302246,1.0,1.0,-1.120317816734314,0.485603392124176,0.6347144246101379,0.212204098701477,0.0,0.0,0.3892628848552704,29.182493209838867,37.0,-1.3191196918487549,-8775.5859375,135.4084930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4219970703125,306.4517517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.15234375,18000.0,0.0,0.0,0.1980097144842147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008629381656647,0.3008675873279571,-4.674681804317515e-06,0.0,0.000200954687898,0.0,0.0,13.737822532653809,0.0,0.0,0.0,0.309299498796463,4.0,0.0,1.0
289200,293.1146850585937,297.1499938964844,293.1499938964844,0.0873112007975578,-2052.984375,304.1509094238281,0.7967146039009094,0.1440981179475784,0.1304548680782318,293.1456604003906,297.1499938964844,293.1499938964844,0.1654782593250274,-3608.70556640625,304.15350341796875,0.9489770531654358,0.2412562221288681,0.2292661517858505,293.0860290527344,297.1499938964844,293.1499938964844,0.1253871917724609,-2135.45703125,304.1485595703125,0.8755408525466919,0.1933051198720932,0.1357199996709823,293.0970764160156,297.1499938964844,293.1499938964844,0.1476112157106399,-3294.76416015625,304.1493530273437,0.9164605736732484,0.2204111516475677,0.2093876004219055,293.22320556640625,297.1499938964844,293.1499938964844,0.0060685905627906,-2180.619140625,299.0408630371094,0.5542907118797302,0.050000000745058,0.2286826223134994,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,293.2226257324219,291.1634521484375,1.0,0.2252997308969497,0.9967665672302246,0.9967665672302246,1.0,1.0,-1.120317816734314,0.485603392124176,0.6347144246101379,0.212204098701477,0.0,0.0,0.3892628848552704,29.182493209838867,37.0,-1.3191196918487549,-8775.5859375,135.4084930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4219970703125,306.4517517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.15234375,18000.0,0.0,0.0,0.1980097144842147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008629381656647,0.3008675873279571,-4.674681804317515e-06,0.0,0.000200954687898,0.0,0.0,13.737822532653809,0.0,0.0,0.0,0.309299498796463,4.0,0.0,1.0
289260,293.1224670410156,297.1499938964844,293.1499938964844,0.0868867263197898,-2045.0616455078125,304.1513061523437,0.7824720740318298,0.1434149593114853,0.1299407035112381,293.1524353027344,297.1499938964844,293.1499938964844,0.1645179539918899,-3591.913818359375,304.1539306640625,0.9298072457313538,0.2399942427873611,0.2281799614429474,293.09521484375,297.1499938964844,293.1499938964844,0.1253105551004409,-2134.348388671875,304.149169921875,0.8612198829650879,0.1930636763572693,0.1356362402439117,293.1057434082031,297.1499938964844,293.1499938964844,0.147386148571968,-3290.651611328125,304.1499328613281,0.9000036120414734,0.2199932634830474,0.2091059982776641,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330438427627,-2170.563232421875,298.99127197265625,0.5435704588890076,0.050000000745058,0.2290619909763336,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.23126220703125,291.1626281738281,1.0,0.2281500995159149,0.996441662311554,0.996441662311554,1.0,1.0,-1.1184139251708984,0.4847354888916015,0.6336783766746521,0.2117379456758499,0.0,0.0,0.3876228332519531,31.182353973388672,40.0,-1.1353766918182373,-8743.546875,138.71334838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.434814453125,306.4461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.296875,18000.0,0.0,0.0,0.1967652142047882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989827394485473,0.2989874184131622,-4.668315796152456e-06,0.0,0.0001996916835196,0.0,0.0,13.622468948364258,0.0,0.0,0.0,0.3088235855102539,4.0,0.0,1.0
289320,293.1224670410156,297.1499938964844,293.1499938964844,0.0868867263197898,-2045.0616455078125,304.1513061523437,0.7824720740318298,0.1434149593114853,0.1299407035112381,293.1524353027344,297.1499938964844,293.1499938964844,0.1645179539918899,-3591.913818359375,304.1539306640625,0.9298072457313538,0.2399942427873611,0.2281799614429474,293.09521484375,297.1499938964844,293.1499938964844,0.1253105551004409,-2134.348388671875,304.149169921875,0.8612198829650879,0.1930636763572693,0.1356362402439117,293.1057434082031,297.1499938964844,293.1499938964844,0.147386148571968,-3290.651611328125,304.1499328613281,0.9000036120414734,0.2199932634830474,0.2091059982776641,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330438427627,-2170.563232421875,298.99127197265625,0.5435704588890076,0.050000000745058,0.2290619909763336,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.23126220703125,291.1626281738281,1.0,0.2281500995159149,0.996441662311554,0.996441662311554,1.0,1.0,-1.1184139251708984,0.4847354888916015,0.6336783766746521,0.2117379456758499,0.0,0.0,0.3876228332519531,31.182353973388672,40.0,-1.1353766918182373,-8743.546875,138.71334838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.434814453125,306.4461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.296875,18000.0,0.0,0.0,0.1967652142047882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989827394485473,0.2989874184131622,-4.668315796152456e-06,0.0,0.0001996916835196,0.0,0.0,13.622468948364258,0.0,0.0,0.0,0.3088235855102539,4.0,0.0,1.0
289380,293.1297302246094,297.1499938964844,293.1499938964844,0.0863947868347168,-2035.88720703125,304.1517028808594,0.7680329084396362,0.1426362693309784,0.129349797964096,293.1588134765625,297.1499938964844,293.1499938964844,0.1634815037250518,-3573.7724609375,304.1543273925781,0.9101635813713074,0.2386361509561538,0.227012887597084,293.1039123535156,297.1499938964844,293.1499938964844,0.1251278966665268,-2131.791259765625,304.1497497558594,0.8468620181083679,0.1926845759153366,0.1354633122682571,293.11395263671875,297.1499938964844,293.1499938964844,0.14705690741539,-3284.677734375,304.1505126953125,0.8839905261993408,0.2194447368383407,0.2087105512619018,293.2402648925781,297.1499938964844,293.1499938964844,0.0059967460110783,-2160.24365234375,298.93927001953125,0.5328100919723511,0.050000000745058,0.2294961810111999,291.1621398925781,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.2397155761719,291.162109375,1.0,0.2313498705625534,0.9961166977882384,0.9961166977882384,1.0,1.0,-1.1161428689956665,0.4837012588977813,0.6324416399002075,0.2111851871013641,0.0,0.0,0.3860442340373993,33.47014236450195,43.0,-0.809884250164032,-8709.005859375,142.4547882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389953613281,306.4359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.71484375,18000.0,0.0,0.0,0.1955732703208923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.297196477651596,0.2972011268138885,-4.662359060603194e-06,0.0,0.0001984819973586,0.0,0.0,13.513538360595703,0.0,0.0,0.0,0.308374285697937,4.0,0.0,1.0
289440,293.1297302246094,297.1499938964844,293.1499938964844,0.0863947868347168,-2035.88720703125,304.1517028808594,0.7680329084396362,0.1426362693309784,0.129349797964096,293.1588134765625,297.1499938964844,293.1499938964844,0.1634815037250518,-3573.7724609375,304.1543273925781,0.9101635813713074,0.2386361509561538,0.227012887597084,293.1039123535156,297.1499938964844,293.1499938964844,0.1251278966665268,-2131.791259765625,304.1497497558594,0.8468620181083679,0.1926845759153366,0.1354633122682571,293.11395263671875,297.1499938964844,293.1499938964844,0.14705690741539,-3284.677734375,304.1505126953125,0.8839905261993408,0.2194447368383407,0.2087105512619018,293.2402648925781,297.1499938964844,293.1499938964844,0.0059967460110783,-2160.24365234375,298.93927001953125,0.5328100919723511,0.050000000745058,0.2294961810111999,291.1621398925781,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.2397155761719,291.162109375,1.0,0.2313498705625534,0.9961166977882384,0.9961166977882384,1.0,1.0,-1.1161428689956665,0.4837012588977813,0.6324416399002075,0.2111851871013641,0.0,0.0,0.3860442340373993,33.47014236450195,43.0,-0.809884250164032,-8709.005859375,142.4547882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389953613281,306.4359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.71484375,18000.0,0.0,0.0,0.1955732703208923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.297196477651596,0.2972011268138885,-4.662359060603194e-06,0.0,0.0001984819973586,0.0,0.0,13.513538360595703,0.0,0.0,0.0,0.308374285697937,4.0,0.0,1.0
289500,293.1331787109375,297.1499938964844,293.1499938964844,0.0861248970031738,-2030.8568115234373,304.1518859863281,0.7610033750534058,0.1422139704227447,0.1290273219347,293.161865234375,297.1499938964844,293.1499938964844,0.1629360169172287,-3564.21630859375,304.154541015625,0.9011955857276917,0.2379235625267028,0.2264005094766616,293.10809326171875,297.1499938964844,293.1499938964844,0.1249986439943313,-2129.993896484375,304.1500244140625,0.8398935198783875,0.1924467235803604,0.1353450864553451,293.117919921875,297.1499938964844,293.1499938964844,0.1468549221754074,-3281.022216796875,304.1507873535156,0.8761124610900879,0.2191245853900909,0.208472192287445,293.2444152832031,297.1499938964844,293.1499938964844,0.0059782108291983,-2154.948974609375,298.9123840332031,0.5276175141334534,0.050000000745058,0.2297297716140747,291.1619873046875,291.1499938964844,270.5913391113281,270.1385803222656,283.4396057128906,293.2438659667969,291.16192626953125,1.0,0.2330446988344192,0.9959542155265808,0.9959542155265808,1.0,1.0,-1.114873290061951,0.4831232130527496,0.6317500472068787,0.2108777016401291,0.0,0.0,0.3852648437023163,34.70029830932617,43.0,-0.6206047534942627,-8690.8125,144.4469451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43853759765625,306.42938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.53125,18000.0,0.0,0.0,0.1950003206729889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963232696056366,0.2963279187679291,-4.65948414785089e-06,0.0,0.0001979005464818,0.0,0.0,13.460532188415527,0.0,0.0,0.0,0.308155745267868,4.0,0.0,1.0
289560,293.1365051269531,297.1499938964844,293.1499938964844,0.0858401656150817,-2025.5516357421875,304.15203857421875,0.7541921138763428,0.1417714357376098,0.128688171505928,293.1648254394531,297.1499938964844,293.1499938964844,0.1623735129833221,-3554.35595703125,304.1547241210937,0.8926727771759033,0.2371902167797088,0.2257701456546783,293.1121520996094,297.1499938964844,293.1499938964844,0.1248456463217735,-2127.87158203125,304.1502990722656,0.8331130743026733,0.1921788156032562,0.1352070122957229,293.12176513671875,297.1499938964844,293.1499938964844,0.146629512310028,-3276.947021484375,304.1510314941406,0.8684335350990295,0.2187758833169937,0.2082083970308303,293.24853515625,297.1499938964844,293.1499938964844,0.0059593808837234,-2149.551025390625,298.88494873046875,0.5226211547851562,0.050000000745058,0.2299724072217941,291.161865234375,291.1499938964844,270.6018981933594,270.1463928222656,283.4470520019531,293.2479858398437,291.1618347167969,1.0,0.2347863018512725,0.9958012104034424,0.9958012104034424,1.0,1.0,-1.113518476486206,0.4825066030025482,0.6310119032859802,0.2105510383844375,0.0,0.0,0.3844853341579437,35.97771072387695,46.0,-0.4231038689613342,-8672.0341796875,146.50076293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4367370605469,306.4221496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.416015625,18000.0,0.0,0.0,0.1944429576396942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954556047916412,0.2954602539539337,-4.656651071854867e-06,0.0,0.000197334884433,0.0,0.0,13.408020973205566,0.0,0.0,0.0,0.3079392910003662,4.0,0.0,1.0
289620,293.1428527832031,297.1499938964844,293.1499938964844,0.0852270275354385,-2014.1339111328125,304.1523742675781,0.7413133978843689,0.1408280432224273,0.1279608756303787,293.1705017089844,297.1499938964844,293.1499938964844,0.1611982882022857,-3533.7333984375,304.1551208496094,0.8762794733047485,0.2356631904840469,0.2244561910629272,293.11993408203125,297.1499938964844,293.1499938964844,0.1244693249464035,-2122.662841796875,304.1508178710937,0.8200117349624634,0.1915551424026489,0.1348720788955688,293.1291198730469,297.1499938964844,293.1499938964844,0.1461092680692672,-3267.550537109375,304.15155029296875,0.853839635848999,0.2179949134588241,0.2076054364442825,293.256591796875,297.1499938964844,293.1499938964844,0.005920726340264,-2138.406005859375,298.82843017578125,0.5133081674575806,0.050000000745058,0.2304811775684356,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.2560729980469,291.161865234375,1.0,0.2383763343095779,0.9954952001571656,0.9954952001571656,1.0,1.0,-1.110553503036499,0.4811567962169647,0.6293967366218567,0.2098404467105865,0.0,0.0,0.3829066157341003,38.654727935791016,49.0,-0.0166976861655712,-8632.7197265625,150.75328063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4301147460937,306.4058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.380859375,18000.0,0.0,0.0,0.1933745741844177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937155067920685,0.2937201559543609,-4.651041308534332e-06,0.0,0.0001962506212294,0.0,0.0,13.303180694580078,0.0,0.0,0.0,0.3075073361396789,4.0,0.0,1.0
289680,293.1428527832031,297.1499938964844,293.1499938964844,0.0852270275354385,-2014.1339111328125,304.1523742675781,0.7413133978843689,0.1408280432224273,0.1279608756303787,293.1705017089844,297.1499938964844,293.1499938964844,0.1611982882022857,-3533.7333984375,304.1551208496094,0.8762794733047485,0.2356631904840469,0.2244561910629272,293.11993408203125,297.1499938964844,293.1499938964844,0.1244693249464035,-2122.662841796875,304.1508178710937,0.8200117349624634,0.1915551424026489,0.1348720788955688,293.1291198730469,297.1499938964844,293.1499938964844,0.1461092680692672,-3267.550537109375,304.15155029296875,0.853839635848999,0.2179949134588241,0.2076054364442825,293.256591796875,297.1499938964844,293.1499938964844,0.005920726340264,-2138.406005859375,298.82843017578125,0.5133081674575806,0.050000000745058,0.2304811775684356,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.2560729980469,291.161865234375,1.0,0.2383763343095779,0.9954952001571656,0.9954952001571656,1.0,1.0,-1.110553503036499,0.4811567962169647,0.6293967366218567,0.2098404467105865,0.0,0.0,0.3829066157341003,38.654727935791016,49.0,-0.0166976861655712,-8632.7197265625,150.75328063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4301147460937,306.4058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.380859375,18000.0,0.0,0.0,0.1933745741844177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937155067920685,0.2937201559543609,-4.651041308534332e-06,0.0,0.0001962506212294,0.0,0.0,13.303180694580078,0.0,0.0,0.0,0.3075073361396789,4.0,0.0,1.0
289740,293.14874267578125,297.1499938964844,293.1499938964844,0.0845588594675064,-2001.7022705078125,304.1527099609375,0.7293702363967896,0.1398122757673263,0.1271721571683883,293.17584228515625,297.1499938964844,293.1499938964844,0.1599596589803695,-3511.966552734375,304.1554870605469,0.8610311150550842,0.2340606302022934,0.2230747938156128,293.1273193359375,297.1499938964844,293.1499938964844,0.124003529548645,-2116.2255859375,304.1513366699219,0.8070612549781799,0.190820500254631,0.1344623118638992,293.1361083984375,297.1499938964844,293.1499938964844,0.1455005705356598,-3256.56396484375,304.15203857421875,0.8403852581977844,0.2171082943677902,0.2069063782691955,293.26446533203125,297.1499938964844,293.1499938964844,0.0058806031011044,-2126.744384765625,298.769775390625,0.5049470663070679,0.050000000745058,0.2310153245925903,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.47705078125,293.2639465332031,291.16217041015625,1.0,0.2420577853918075,0.9951892495155334,0.9951892495155334,1.0,1.0,-1.1072591543197632,0.4796562790870666,0.6276028156280518,0.2090578377246856,0.0,0.0,0.3812700510025024,41.46315383911133,37.0,0.3804249763488769,-8591.115234375,155.13771057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4211730957031,306.3881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.595703125,18000.0,0.0,0.0,0.1923615336418151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919337153434753,0.2919383645057678,-4.645391527446918e-06,0.0,0.0001952224993146,0.0,0.0,13.196460723876951,0.0,0.0,0.0,0.3070679605007171,4.0,0.0,1.0
289800,293.14874267578125,297.1499938964844,293.1499938964844,0.0845588594675064,-2001.7022705078125,304.1527099609375,0.7293702363967896,0.1398122757673263,0.1271721571683883,293.17584228515625,297.1499938964844,293.1499938964844,0.1599596589803695,-3511.966552734375,304.1554870605469,0.8610311150550842,0.2340606302022934,0.2230747938156128,293.1273193359375,297.1499938964844,293.1499938964844,0.124003529548645,-2116.2255859375,304.1513366699219,0.8070612549781799,0.190820500254631,0.1344623118638992,293.1361083984375,297.1499938964844,293.1499938964844,0.1455005705356598,-3256.56396484375,304.15203857421875,0.8403852581977844,0.2171082943677902,0.2069063782691955,293.26446533203125,297.1499938964844,293.1499938964844,0.0058806031011044,-2126.744384765625,298.769775390625,0.5049470663070679,0.050000000745058,0.2310153245925903,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.47705078125,293.2639465332031,291.16217041015625,1.0,0.2420577853918075,0.9951892495155334,0.9951892495155334,1.0,1.0,-1.1072591543197632,0.4796562790870666,0.6276028156280518,0.2090578377246856,0.0,0.0,0.3812700510025024,41.46315383911133,37.0,0.3804249763488769,-8591.115234375,155.13771057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4211730957031,306.3881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.595703125,18000.0,0.0,0.0,0.1923615336418151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919337153434753,0.2919383645057678,-4.645391527446918e-06,0.0,0.0001952224993146,0.0,0.0,13.196460723876951,0.0,0.0,0.0,0.3070679605007171,4.0,0.0,1.0
289860,293.154052734375,297.1499938964844,293.1499938964844,0.083734430372715,-1986.345947265625,304.1531677246094,0.7297934293746948,0.1387628614902496,0.1262098252773285,293.18072509765625,297.1499938964844,293.1499938964844,0.1585371792316436,-3486.86572265625,304.1560363769531,0.8617156744003296,0.2324117124080658,0.2215024977922439,293.1341552734375,297.1499938964844,293.1499938964844,0.1233384907245636,-2107.011962890625,304.1520080566406,0.8084700107574463,0.1900087594985962,0.1338889896869659,293.142578125,297.1499938964844,293.1499938964844,0.1446870863437652,-3241.83447265625,304.1527404785156,0.8417221903800964,0.2161466777324676,0.2059890776872635,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199474588036,-2108.35595703125,298.709716796875,0.5066190958023071,0.050000000745058,0.2309019714593887,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.2716064453125,291.1640930175781,1.0,0.240050122141838,0.9949004650115968,0.9949004650115968,1.0,1.0,-1.1022924184799194,0.4773946404457092,0.624897837638855,0.2078941315412521,0.0,0.0,0.3793697655200958,40.79426574707031,25.0,2.753664970397949,-8541.947265625,152.5009307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122619628906,306.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.849609375,18000.0,0.0,0.0,0.1913845092058181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899918258190155,0.2899964451789856,-4.639507551473798e-06,0.0,0.0001942309463629,0.0,0.0,13.081310272216797,0.0,0.0,0.0,0.3065932393074035,4.0,0.0,1.0
