time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.154052734375,297.1499938964844,293.1499938964844,0.083734430372715,-1986.345947265625,304.1531677246094,0.7297934293746948,0.1387628614902496,0.1262098252773285,293.18072509765625,297.1499938964844,293.1499938964844,0.1585371792316436,-3486.86572265625,304.1560363769531,0.8617156744003296,0.2324117124080658,0.2215024977922439,293.1341552734375,297.1499938964844,293.1499938964844,0.1233384907245636,-2107.011962890625,304.1520080566406,0.8084700107574463,0.1900087594985962,0.1338889896869659,293.142578125,297.1499938964844,293.1499938964844,0.1446870863437652,-3241.83447265625,304.1527404785156,0.8417221903800964,0.2161466777324676,0.2059890776872635,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199474588036,-2108.35595703125,298.709716796875,0.5066190958023071,0.050000000745058,0.2309019714593887,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.2716064453125,291.1640930175781,1.0,0.240050122141838,0.9949004650115968,0.9949004650115968,1.0,1.0,-1.1022924184799194,0.4773946404457092,0.624897837638855,0.2078941315412521,0.0,0.0,0.3793697655200958,40.79426574707031,25.0,2.753664970397949,-8541.947265625,152.5009307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122619628906,306.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.849609375,18000.0,0.0,0.0,0.1913845092058181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899918258190155,0.2899964451789856,-4.639507551473798e-06,0.0,0.0001942309463629,0.0,0.0,13.081310272216797,0.0,0.0,0.0,0.3065932393074035,4.0,0.0,1.0
289980,293.15869140625,297.1499938964844,293.1499938964844,0.0828079581260681,-1969.0950927734373,304.1536560058594,0.7410128116607666,0.1377237886190414,0.1251450479030609,293.1850891113281,297.1499938964844,293.1499938964844,0.1569777280092239,-3459.2685546875,304.1566162109375,0.876280665397644,0.2307523936033249,0.2198025733232498,293.14031982421875,297.1499938964844,293.1499938964844,0.1225238591432571,-2095.711181640625,304.1526794433594,0.8221932053565979,0.1891592442989349,0.1332020908594131,293.1484375,297.1499938964844,293.1499938964844,0.1437159776687622,-3224.2236328125,304.1534423828125,0.8560469746589661,0.2151470929384231,0.2049178034067154,293.2793273925781,297.1499938964844,293.1499938964844,0.005742834880948,-2084.41796875,298.64892578125,0.5172667503356934,0.050000000745058,0.2302554547786712,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.27886962890625,291.1676940917969,1.0,0.23397758603096,0.9946117401123048,0.9946117401123048,1.0,1.0,-1.0960882902145386,0.4745698571205139,0.6215183734893799,0.2064519077539444,0.0,0.0,0.3768220543861389,37.264102935791016,25.0,4.461930751800537,-8481.388671875,144.21115112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076538085937,306.35565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.38671875,18000.0,0.0,0.0,0.1903925240039825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874132394790649,0.287417858839035,-4.632186119124526e-06,0.0,0.0001932242012117,0.0,0.0,12.930373191833496,0.0,0.0,0.0,0.3059759438037872,4.0,0.0,1.0
290040,293.15869140625,297.1499938964844,293.1499938964844,0.0828079581260681,-1969.0950927734373,304.1536560058594,0.7410128116607666,0.1377237886190414,0.1251450479030609,293.1850891113281,297.1499938964844,293.1499938964844,0.1569777280092239,-3459.2685546875,304.1566162109375,0.876280665397644,0.2307523936033249,0.2198025733232498,293.14031982421875,297.1499938964844,293.1499938964844,0.1225238591432571,-2095.711181640625,304.1526794433594,0.8221932053565979,0.1891592442989349,0.1332020908594131,293.1484375,297.1499938964844,293.1499938964844,0.1437159776687622,-3224.2236328125,304.1534423828125,0.8560469746589661,0.2151470929384231,0.2049178034067154,293.2793273925781,297.1499938964844,293.1499938964844,0.005742834880948,-2084.41796875,298.64892578125,0.5172667503356934,0.050000000745058,0.2302554547786712,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.27886962890625,291.1676940917969,1.0,0.23397758603096,0.9946117401123048,0.9946117401123048,1.0,1.0,-1.0960882902145386,0.4745698571205139,0.6215183734893799,0.2064519077539444,0.0,0.0,0.3768220543861389,37.264102935791016,25.0,4.461930751800537,-8481.388671875,144.21115112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076538085937,306.35565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.38671875,18000.0,0.0,0.0,0.1903925240039825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874132394790649,0.287417858839035,-4.632186119124526e-06,0.0,0.0001932242012117,0.0,0.0,12.930373191833496,0.0,0.0,0.0,0.3059759438037872,4.0,0.0,1.0
290100,293.1607666015625,297.1499938964844,293.1499938964844,0.082353338599205,-1960.65087890625,304.15380859375,0.7463817000389099,0.1372023373842239,0.1246233731508255,293.18707275390625,297.1499938964844,293.1499938964844,0.1562041789293289,-3445.580810546875,304.1568298339844,0.8832406997680664,0.2299166619777679,0.2189584076404571,293.1431884765625,297.1499938964844,293.1499938964844,0.1221133545041084,-2090.025390625,304.1529541015625,0.8284823894500732,0.1887177377939224,0.1328556686639785,293.1511535644531,297.1499938964844,293.1499938964844,0.143227532505989,-3215.379150390625,304.1536865234375,0.8629687428474426,0.2146314978599548,0.2043786197900772,293.2828063964844,297.1499938964844,293.1499938964844,0.0057053193449974,-2072.735595703125,298.6179504394531,0.522546112537384,0.050000000745058,0.2299767732620239,291.16900634765625,291.1499938964844,270.6976013183594,270.2167053222656,283.5166931152344,293.2823486328125,291.1693115234375,1.0,0.2315578162670135,0.9944673776626588,0.9944673776626588,1.0,1.0,-1.0930510759353638,0.4731864631175995,0.6198645830154419,0.2057500034570694,0.0,0.0,0.3753846287727356,35.73797607421875,25.0,4.28889274597168,-8449.3603515625,140.56118774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4081115722656,306.346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.830078125,18000.0,0.0,0.0,0.1898726522922516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859237790107727,0.2859284281730652,-4.627856924344087e-06,0.0,0.0001926965924212,0.0,0.0,12.843276023864746,0.0,0.0,0.0,0.3056197464466095,4.0,0.0,1.0
290160,293.16278076171875,297.1499938964844,293.1499938964844,0.0819054394960403,-1952.349609375,304.1539306640625,0.7508756518363953,0.1366689503192901,0.1241050660610199,293.1889953613281,297.1499938964844,293.1499938964844,0.1554417610168457,-3432.09619140625,304.1569519042969,0.8890411257743835,0.2290697395801544,0.2181174457073211,293.1459655761719,297.1499938964844,293.1499938964844,0.1217056438326835,-2084.386962890625,304.15313720703125,0.8337426781654358,0.1882573813199997,0.1325063556432724,293.1537780761719,297.1499938964844,293.1499938964844,0.1427438408136367,-3206.6337890625,304.1539001464844,0.8688350915908813,0.2140985876321792,0.2038367241621017,293.2862243652344,297.1499938964844,293.1499938964844,0.0056693223305046,-2061.550537109375,298.5863037109375,0.5271567702293396,0.050000000745058,0.2297520637512207,291.17010498046875,291.1499938964844,270.708251953125,270.2244567871094,283.52459716796875,293.2857666015625,291.1702575683594,1.0,0.2293950468301773,0.9943459630012512,0.9943459630012512,1.0,1.0,-1.0900801420211792,0.4718316197395324,0.6182485222816467,0.2050709724426269,0.0,0.0,0.3739304542541504,34.50104522705078,25.0,3.3633503913879395,-8417.173828125,137.48399353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4103698730469,306.3373413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.650390625,18000.0,0.0,0.0,0.1893316209316253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2843717038631439,0.284376323223114,-4.623218501365045e-06,0.0,0.0001921475341077,0.0,0.0,12.752458572387695,0.0,0.0,0.0,0.3052481710910797,4.0,0.0,1.0
290220,293.1666564941406,297.1499938964844,293.1499938964844,0.0810016170144081,-1935.6356201171875,304.1541442871094,0.7583097815513611,0.1355637162923813,0.1230530589818954,293.1926574707031,297.1499938964844,293.1499938964844,0.1539170742034912,-3405.11572265625,304.1571960449219,0.898578941822052,0.2273383140563964,0.2164207249879837,293.1513061523437,297.1499938964844,293.1499938964844,0.1208695992827415,-2072.833740234375,304.15350341796875,0.8425337076187134,0.1872779726982116,0.1317815631628036,293.1588439941406,297.1499938964844,293.1499938964844,0.1417596638202667,-3188.851318359375,304.1542358398437,0.8786861896514893,0.2129776924848556,0.2027212977409362,293.2928466796875,297.1499938964844,293.1499938964844,0.0055995034053921,-2039.842529296875,298.5213623046875,0.5352150797843933,0.050000000745058,0.2293946146965026,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257488816976547,0.994103193283081,0.994103193283081,1.0,1.0,-1.0841431617736816,0.469120591878891,0.6150225400924683,0.2037289291620254,0.0,0.0,0.3710031807422638,32.518768310546875,25.0,2.036213159561157,-8353.9384765625,132.28492736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41949462890625,306.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.92578125,18000.0,0.0,0.0,0.1881818175315857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812645733356476,0.2812691926956177,-4.6137079152686056e-06,0.0,0.0001909806160256,0.0,0.0,12.570918083190918,0.0,0.0,0.0,0.304501861333847,4.0,0.0,1.0
290280,293.1666564941406,297.1499938964844,293.1499938964844,0.0810016170144081,-1935.6356201171875,304.1541442871094,0.7583097815513611,0.1355637162923813,0.1230530589818954,293.1926574707031,297.1499938964844,293.1499938964844,0.1539170742034912,-3405.11572265625,304.1571960449219,0.898578941822052,0.2273383140563964,0.2164207249879837,293.1513061523437,297.1499938964844,293.1499938964844,0.1208695992827415,-2072.833740234375,304.15350341796875,0.8425337076187134,0.1872779726982116,0.1317815631628036,293.1588439941406,297.1499938964844,293.1499938964844,0.1417596638202667,-3188.851318359375,304.1542358398437,0.8786861896514893,0.2129776924848556,0.2027212977409362,293.2928466796875,297.1499938964844,293.1499938964844,0.0055995034053921,-2039.842529296875,298.5213623046875,0.5352150797843933,0.050000000745058,0.2293946146965026,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257488816976547,0.994103193283081,0.994103193283081,1.0,1.0,-1.0841431617736816,0.469120591878891,0.6150225400924683,0.2037289291620254,0.0,0.0,0.3710031807422638,32.518768310546875,25.0,2.036213159561157,-8353.9384765625,132.28492736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41949462890625,306.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.92578125,18000.0,0.0,0.0,0.1881818175315857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812645733356476,0.2812691926956177,-4.6137079152686056e-06,0.0,0.0001909806160256,0.0,0.0,12.570918083190918,0.0,0.0,0.0,0.304501861333847,4.0,0.0,1.0
290340,293.1702575683594,297.1499938964844,293.1499938964844,0.0800752714276313,-1918.5418701171875,304.154296875,0.7637619376182556,0.1344081461429596,0.1219745948910713,293.19610595703125,297.1499938964844,293.1499938964844,0.1523729860782623,-3377.745849609375,304.1573486328125,0.9056107997894288,0.2255549877882003,0.2146954238414764,293.1563415527344,297.1499938964844,293.1499938964844,0.1199916452169418,-2060.69384765625,304.1537780761719,0.8492028117179871,0.1862210184335708,0.13101726770401,293.16363525390625,297.1499938964844,293.1499938964844,0.1407358348369598,-3170.340087890625,304.154541015625,0.8861387372016907,0.2117828875780105,0.2015561610460281,293.2992553710937,297.1499938964844,293.1499938964844,0.0055314684286713,-2018.5955810546875,298.4544982910156,0.5417372584342957,0.050000000745058,0.2291328907012939,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,293.298828125,291.1723327636719,1.0,0.2228193879127502,0.993860363960266,0.993860363960266,1.0,1.0,-1.0781480073928833,0.4663784205913543,0.6117694973945618,0.2023931741714477,0.0,0.0,0.3679681718349457,31.047496795654297,25.0,1.391338348388672,-8290.666015625,128.06175231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331359863281,306.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.208984375,18000.0,0.0,0.0,0.1869406849145889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780912518501282,0.2780958712100982,-4.604110017680796e-06,0.0,0.0001897210313472,0.0,0.0,12.38696575164795,0.0,0.0,0.0,0.3037450909614563,4.0,0.0,1.0
290400,293.1702575683594,297.1499938964844,293.1499938964844,0.0800752714276313,-1918.5418701171875,304.154296875,0.7637619376182556,0.1344081461429596,0.1219745948910713,293.19610595703125,297.1499938964844,293.1499938964844,0.1523729860782623,-3377.745849609375,304.1573486328125,0.9056107997894288,0.2255549877882003,0.2146954238414764,293.1563415527344,297.1499938964844,293.1499938964844,0.1199916452169418,-2060.69384765625,304.1537780761719,0.8492028117179871,0.1862210184335708,0.13101726770401,293.16363525390625,297.1499938964844,293.1499938964844,0.1407358348369598,-3170.340087890625,304.154541015625,0.8861387372016907,0.2117828875780105,0.2015561610460281,293.2992553710937,297.1499938964844,293.1499938964844,0.0055314684286713,-2018.5955810546875,298.4544982910156,0.5417372584342957,0.050000000745058,0.2291328907012939,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,293.298828125,291.1723327636719,1.0,0.2228193879127502,0.993860363960266,0.993860363960266,1.0,1.0,-1.0781480073928833,0.4663784205913543,0.6117694973945618,0.2023931741714477,0.0,0.0,0.3679681718349457,31.047496795654297,25.0,1.391338348388672,-8290.666015625,128.06175231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331359863281,306.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.208984375,18000.0,0.0,0.0,0.1869406849145889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780912518501282,0.2780958712100982,-4.604110017680796e-06,0.0,0.0001897210313472,0.0,0.0,12.38696575164795,0.0,0.0,0.0,0.3037450909614563,4.0,0.0,1.0
290460,293.17364501953125,297.1499938964844,293.1499938964844,0.0791241452097892,-1901.030029296875,304.1544494628906,0.7674666047096252,0.1332055628299713,0.1208671703934669,293.19940185546875,297.1499938964844,293.1499938964844,0.1508060246706009,-3349.917236328125,304.15753173828125,0.9107081294059752,0.2237214148044586,0.2129369080066681,293.1611328125,297.1499938964844,293.1499938964844,0.1190705150365829,-2047.94482421875,304.154052734375,0.8540149331092834,0.1850905269384384,0.1302118748426437,293.16815185546875,297.1499938964844,293.1499938964844,0.1396703720092773,-3151.05712890625,304.15478515625,0.8914942145347595,0.2105174958705902,0.2003383189439773,293.3055419921875,297.1499938964844,293.1499938964844,0.0054644052870571,-1997.550048828125,298.3857727050781,0.5468860268592834,0.050000000745058,0.2289409339427948,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204162627458572,0.99363911151886,0.99363911151886,1.0,1.0,-1.0720493793487549,0.4635850191116333,0.6084643006324768,0.2010539174079895,0.0,0.0,0.3648599684238434,29.948139190673828,25.0,1.0049375295639038,-8226.900390625,124.53468322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44970703125,306.2977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.341796875,18000.0,0.0,0.0,0.1856096982955932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748635709285736,0.2748681604862213,-4.594431629811879e-06,0.0,0.0001883702498162,0.0,0.0,12.201260566711426,0.0,0.0,0.0,0.3029813170433044,4.0,0.0,1.0
290520,293.17364501953125,297.1499938964844,293.1499938964844,0.0791241452097892,-1901.030029296875,304.1544494628906,0.7674666047096252,0.1332055628299713,0.1208671703934669,293.19940185546875,297.1499938964844,293.1499938964844,0.1508060246706009,-3349.917236328125,304.15753173828125,0.9107081294059752,0.2237214148044586,0.2129369080066681,293.1611328125,297.1499938964844,293.1499938964844,0.1190705150365829,-2047.94482421875,304.154052734375,0.8540149331092834,0.1850905269384384,0.1302118748426437,293.16815185546875,297.1499938964844,293.1499938964844,0.1396703720092773,-3151.05712890625,304.15478515625,0.8914942145347595,0.2105174958705902,0.2003383189439773,293.3055419921875,297.1499938964844,293.1499938964844,0.0054644052870571,-1997.550048828125,298.3857727050781,0.5468860268592834,0.050000000745058,0.2289409339427948,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204162627458572,0.99363911151886,0.99363911151886,1.0,1.0,-1.0720493793487549,0.4635850191116333,0.6084643006324768,0.2010539174079895,0.0,0.0,0.3648599684238434,29.948139190673828,25.0,1.0049375295639038,-8226.900390625,124.53468322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44970703125,306.2977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.341796875,18000.0,0.0,0.0,0.1856096982955932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748635709285736,0.2748681604862213,-4.594431629811879e-06,0.0,0.0001883702498162,0.0,0.0,12.201260566711426,0.0,0.0,0.0,0.3029813170433044,4.0,0.0,1.0
290580,293.1768493652344,297.1499938964844,293.1499938964844,0.0781460031867027,-1883.061767578125,304.15460205078125,0.769645094871521,0.1319587230682373,0.1197297722101211,293.2025146484375,297.1499938964844,293.1499938964844,0.1492127776145935,-3321.560546875,304.1576538085937,0.913943350315094,0.2218396067619323,0.2111432552337646,293.1656494140625,297.1499938964844,293.1499938964844,0.1181044355034828,-2034.555908203125,304.1543273925781,0.8571938276290894,0.1838897913694381,0.1293649226427078,293.1724548339844,297.1499938964844,293.1499938964844,0.1385609954595565,-3130.95263671875,304.1550598144531,0.8950353860855103,0.2091846317052841,0.1990668922662735,293.3116760253906,297.1499938964844,293.1499938964844,0.0053977342322468,-1976.5068359375,298.3152160644531,0.5508331656455994,0.050000000745058,0.2288014888763427,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.3112487792969,291.173583984375,1.0,0.2184104174375534,0.9934177994728088,0.9934177994728088,1.0,1.0,-1.065821409225464,0.4607281982898712,0.6050931811332703,0.199705109000206,0.0,0.0,0.3616798222064972,29.12821388244629,25.0,0.8293496370315552,-8162.38916015625,121.51936340332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678955078125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.412109375,18000.0,0.0,0.0,0.1841928511857986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715975940227508,0.2716021835803985,-4.584743237501243e-06,0.0,0.0001869323314167,0.0,0.0,12.01482391357422,0.0,0.0,0.0,0.3022145926952362,4.0,0.0,1.0
290640,293.1768493652344,297.1499938964844,293.1499938964844,0.0781460031867027,-1883.061767578125,304.15460205078125,0.769645094871521,0.1319587230682373,0.1197297722101211,293.2025146484375,297.1499938964844,293.1499938964844,0.1492127776145935,-3321.560546875,304.1576538085937,0.913943350315094,0.2218396067619323,0.2111432552337646,293.1656494140625,297.1499938964844,293.1499938964844,0.1181044355034828,-2034.555908203125,304.1543273925781,0.8571938276290894,0.1838897913694381,0.1293649226427078,293.1724548339844,297.1499938964844,293.1499938964844,0.1385609954595565,-3130.95263671875,304.1550598144531,0.8950353860855103,0.2091846317052841,0.1990668922662735,293.3116760253906,297.1499938964844,293.1499938964844,0.0053977342322468,-1976.5068359375,298.3152160644531,0.5508331656455994,0.050000000745058,0.2288014888763427,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.3112487792969,291.173583984375,1.0,0.2184104174375534,0.9934177994728088,0.9934177994728088,1.0,1.0,-1.065821409225464,0.4607281982898712,0.6050931811332703,0.199705109000206,0.0,0.0,0.3616798222064972,29.12821388244629,25.0,0.8293496370315552,-8162.38916015625,121.51936340332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678955078125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.412109375,18000.0,0.0,0.0,0.1841928511857986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715975940227508,0.2716021835803985,-4.584743237501243e-06,0.0,0.0001869323314167,0.0,0.0,12.01482391357422,0.0,0.0,0.0,0.3022145926952362,4.0,0.0,1.0
290700,293.1783752441406,297.1499938964844,293.1499938964844,0.0776466429233551,-1873.9051513671875,304.1546630859375,0.7702356576919556,0.1313196420669555,0.1191497966647148,293.2040100097656,297.1499938964844,293.1499938964844,0.1484061628580093,-3307.180419921875,304.1577453613281,0.9149210453033448,0.220881387591362,0.2102330476045608,293.1678466796875,297.1499938964844,293.1499938964844,0.1176047399640083,-2027.6229248046875,304.1544494628906,0.8582454323768616,0.1832642555236816,0.1289259940385818,293.1745300292969,297.1499938964844,293.1499938964844,0.1379900276660919,-3120.593505859375,304.1551818847656,0.896216869354248,0.208494022488594,0.1984112113714218,293.314697265625,297.1499938964844,293.1499938964844,0.0053644319996237,-1965.947998046875,298.2792663574219,0.5524157285690308,0.050000000745058,0.2287473082542419,291.173828125,291.1499938964844,270.802978515625,270.29266357421875,283.5958557128906,293.3143005371094,291.1738586425781,1.0,0.2175249010324478,0.9933071732521056,0.9933071732521056,1.0,1.0,-1.0626540184020996,0.4592737853527069,0.6033802032470703,0.1990260928869247,0.0,0.0,0.3600649833679199,28.800870895385746,25.0,0.7626193761825562,-8129.75146484375,120.15999603271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47723388671875,306.2811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4296875,18000.0,0.0,0.0,0.1834542602300644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699513733386993,0.269955962896347,-4.579901542456355e-06,0.0,0.0001861827622633,0.0,0.0,11.92141056060791,0.0,0.0,0.0,0.301830530166626,4.0,0.0,1.0
290760,293.1798400878906,297.1499938964844,293.1499938964844,0.0771405175328254,-1864.636474609375,304.1547546386719,0.7705375552177429,0.1306705921888351,0.1185624599456787,293.2054443359375,297.1499938964844,293.1499938964844,0.1475930660963058,-3292.66796875,304.1578063964844,0.9155223965644836,0.2199120819568634,0.2093140333890915,293.1699523925781,297.1499938964844,293.1499938964844,0.1170942932367324,-2020.5352783203125,304.1545715332031,0.8589838743209839,0.1826225817203521,0.12847700715065,293.1765441894531,297.1499938964844,293.1499938964844,0.1374085247516632,-3110.03515625,304.1552734375,0.8970583081245422,0.2077879458665847,0.1977425366640091,293.31768798828125,297.1499938964844,293.1499938964844,0.0053311008960008,-1955.3472900390625,298.2428283691406,0.5537734031677246,0.050000000745058,0.228701576590538,291.174072265625,291.1499938964844,270.81329345703125,270.3000183105469,283.60382080078125,293.3172912597656,291.1741027832031,1.0,0.2167028337717056,0.9932097792625428,0.9932097792625428,1.0,1.0,-1.0594496726989746,0.4578016698360443,0.6016479730606079,0.1983440071344375,0.0,0.0,0.3584361970424652,28.518404006958008,25.0,0.6984060406684875,-8096.8486328125,118.87982177734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4865417480469,306.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.423828125,18000.0,0.0,0.0,0.1826970726251602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2682992219924927,0.2683038115501404,-4.575067578116432e-06,0.0,0.0001854143047239,0.0,0.0,11.82802677154541,0.0,0.0,0.0,0.3014466762542724,4.0,0.0,1.0
290820,293.1826477050781,297.1499938964844,293.1499938964844,0.0761081501841545,-1845.7694091796875,304.1548767089844,0.770394504070282,0.1293444037437439,0.1173661202192306,293.208251953125,297.1499938964844,293.1499938964844,0.1459477990865707,-3263.25146484375,304.157958984375,0.9157472252845764,0.217941865324974,0.2074499428272247,293.17401123046875,297.1499938964844,293.1499938964844,0.1160421296954155,-2005.90771484375,304.15478515625,0.8596467971801758,0.181293323636055,0.1275496035814285,293.180419921875,297.1499938964844,293.1499938964844,0.1362149268388748,-3088.3369140625,304.155517578125,0.8978632092475891,0.2063317000865936,0.1963671594858169,293.3236083984375,297.1499938964844,293.1499938964844,0.0052642482332885,-1933.9842529296875,298.16864013671875,0.5559117794036865,0.050000000745058,0.228630930185318,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3231811523437,291.17449951171875,1.0,0.2152134627103805,0.993014931678772,0.993014931678772,1.0,1.0,-1.0529277324676514,0.4548026621341705,0.5981250405311584,0.1969694048166275,0.0,0.0,0.3551431000232696,28.06374931335449,25.0,0.5754168033599854,-8030.23046875,116.5106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5046691894531,306.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3515625,18000.0,0.0,0.0,0.1811324954032898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649848759174347,0.26498943567276,-4.56544785265578e-06,0.0,0.0001838264579419,0.0,0.0,11.641793251037598,0.0,0.0,0.0,0.300681322813034,4.0,0.0,1.0
290880,293.1826477050781,297.1499938964844,293.1499938964844,0.0761081501841545,-1845.7694091796875,304.1548767089844,0.770394504070282,0.1293444037437439,0.1173661202192306,293.208251953125,297.1499938964844,293.1499938964844,0.1459477990865707,-3263.25146484375,304.157958984375,0.9157472252845764,0.217941865324974,0.2074499428272247,293.17401123046875,297.1499938964844,293.1499938964844,0.1160421296954155,-2005.90771484375,304.15478515625,0.8596467971801758,0.181293323636055,0.1275496035814285,293.180419921875,297.1499938964844,293.1499938964844,0.1362149268388748,-3088.3369140625,304.155517578125,0.8978632092475891,0.2063317000865936,0.1963671594858169,293.3236083984375,297.1499938964844,293.1499938964844,0.0052642482332885,-1933.9842529296875,298.16864013671875,0.5559117794036865,0.050000000745058,0.228630930185318,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3231811523437,291.17449951171875,1.0,0.2152134627103805,0.993014931678772,0.993014931678772,1.0,1.0,-1.0529277324676514,0.4548026621341705,0.5981250405311584,0.1969694048166275,0.0,0.0,0.3551431000232696,28.06374931335449,25.0,0.5754168033599854,-8030.23046875,116.5106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5046691894531,306.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3515625,18000.0,0.0,0.0,0.1811324954032898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649848759174347,0.26498943567276,-4.56544785265578e-06,0.0,0.0001838264579419,0.0,0.0,11.641793251037598,0.0,0.0,0.0,0.300681322813034,4.0,0.0,1.0
290940,293.185302734375,297.1499938964844,293.1499938964844,0.0750495418906211,-1826.4791259765625,304.155029296875,0.7694159150123596,0.1279830932617187,0.1161420121788978,293.2108764648437,297.1499938964844,293.1499938964844,0.1442781090736389,-3233.326904296875,304.1580810546875,0.9148796200752258,0.2159316837787628,0.2055520713329315,293.1778564453125,297.1499938964844,293.1499938964844,0.1149500757455825,-1990.698974609375,304.155029296875,0.859393835067749,0.1799059957265854,0.1265844255685806,293.1840515136719,297.1499938964844,293.1499938964844,0.1349822878837585,-3065.89013671875,304.1557312011719,0.8976849913597107,0.204819768667221,0.1949429214000702,293.3293762207031,297.1499938964844,293.1499938964844,0.0051970002241432,-1912.3560791015625,298.0927124023437,0.5574103593826294,0.050000000745058,0.2285824120044708,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289794921875,291.1748352050781,1.0,0.2138866484165191,0.9928200840950012,0.9928200840950012,1.0,1.0,-1.0462545156478882,0.4517305195331573,0.5945240259170532,0.19558085501194,0.0,0.0,0.3518118560314178,27.726194381713867,25.0,0.4552878737449646,-7962.5361328125,114.33989715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5216369628906,306.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.205078125,18000.0,0.0,0.0,0.1795098334550857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616675198078155,0.2616720795631408,-4.555924533633515e-06,0.0,0.0001821796613512,0.0,0.0,11.456856727600098,0.0,0.0,0.0,0.2999216318130493,4.0,0.0,1.0
291000,293.185302734375,297.1499938964844,293.1499938964844,0.0750495418906211,-1826.4791259765625,304.155029296875,0.7694159150123596,0.1279830932617187,0.1161420121788978,293.2108764648437,297.1499938964844,293.1499938964844,0.1442781090736389,-3233.326904296875,304.1580810546875,0.9148796200752258,0.2159316837787628,0.2055520713329315,293.1778564453125,297.1499938964844,293.1499938964844,0.1149500757455825,-1990.698974609375,304.155029296875,0.859393835067749,0.1799059957265854,0.1265844255685806,293.1840515136719,297.1499938964844,293.1499938964844,0.1349822878837585,-3065.89013671875,304.1557312011719,0.8976849913597107,0.204819768667221,0.1949429214000702,293.3293762207031,297.1499938964844,293.1499938964844,0.0051970002241432,-1912.3560791015625,298.0927124023437,0.5574103593826294,0.050000000745058,0.2285824120044708,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289794921875,291.1748352050781,1.0,0.2138866484165191,0.9928200840950012,0.9928200840950012,1.0,1.0,-1.0462545156478882,0.4517305195331573,0.5945240259170532,0.19558085501194,0.0,0.0,0.3518118560314178,27.726194381713867,25.0,0.4552878737449646,-7962.5361328125,114.33989715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5216369628906,306.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.205078125,18000.0,0.0,0.0,0.1795098334550857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616675198078155,0.2616720795631408,-4.555924533633515e-06,0.0,0.0001821796613512,0.0,0.0,11.456856727600098,0.0,0.0,0.0,0.2999216318130493,4.0,0.0,1.0
291060,293.187744140625,297.1499938964844,293.1499938964844,0.0739654377102851,-1806.786376953125,304.1551513671875,0.7677695751190186,0.1265893131494522,0.1148914769291877,293.21337890625,297.1499938964844,293.1499938964844,0.1425852626562118,-3202.912841796875,304.158203125,0.9131492376327516,0.2138839811086654,0.2036216706037521,293.1814880371094,297.1499938964844,293.1499938964844,0.113820344209671,-1974.936279296875,304.1552124023437,0.8584040999412537,0.1784642338752746,0.125583216547966,293.1875305175781,297.1499938964844,293.1499938964844,0.1337127238512039,-3042.729736328125,304.15594482421875,0.8967172503471375,0.203255608677864,0.1934720426797866,293.3350830078125,297.1499938964844,293.1499938964844,0.0051292376592755,-1890.418701171875,298.0150146484375,0.5584038496017456,0.050000000745058,0.2285507321357727,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.3346862792969,291.175048828125,1.0,0.2126808613538742,0.9926426410675048,0.9926426410675048,1.0,1.0,-1.0394314527511597,0.4485864043235779,0.5908451080322266,0.1941790282726287,0.0,0.0,0.3484535217285156,27.477479934692383,25.0,0.3314208090305328,-7893.7861328125,112.31527709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5368347167969,306.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.9921875,18000.0,0.0,0.0,0.1778400540351867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583591639995575,0.2583637237548828,-4.546532181848306e-06,0.0,0.0001804850471671,0.0,0.0,11.2738618850708,0.0,0.0,0.0,0.2991702854633331,4.0,0.0,1.0
291120,293.187744140625,297.1499938964844,293.1499938964844,0.0739654377102851,-1806.786376953125,304.1551513671875,0.7677695751190186,0.1265893131494522,0.1148914769291877,293.21337890625,297.1499938964844,293.1499938964844,0.1425852626562118,-3202.912841796875,304.158203125,0.9131492376327516,0.2138839811086654,0.2036216706037521,293.1814880371094,297.1499938964844,293.1499938964844,0.113820344209671,-1974.936279296875,304.1552124023437,0.8584040999412537,0.1784642338752746,0.125583216547966,293.1875305175781,297.1499938964844,293.1499938964844,0.1337127238512039,-3042.729736328125,304.15594482421875,0.8967172503471375,0.203255608677864,0.1934720426797866,293.3350830078125,297.1499938964844,293.1499938964844,0.0051292376592755,-1890.418701171875,298.0150146484375,0.5584038496017456,0.050000000745058,0.2285507321357727,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.3346862792969,291.175048828125,1.0,0.2126808613538742,0.9926426410675048,0.9926426410675048,1.0,1.0,-1.0394314527511597,0.4485864043235779,0.5908451080322266,0.1941790282726287,0.0,0.0,0.3484535217285156,27.477479934692383,25.0,0.3314208090305328,-7893.7861328125,112.31527709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5368347167969,306.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.9921875,18000.0,0.0,0.0,0.1778400540351867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583591639995575,0.2583637237548828,-4.546532181848306e-06,0.0,0.0001804850471671,0.0,0.0,11.2738618850708,0.0,0.0,0.0,0.2991702854633331,4.0,0.0,1.0
291180,293.1900634765625,297.1499938964844,293.1499938964844,0.0728575959801673,-1786.732666015625,304.1552734375,0.7655990719795227,0.1251653730869293,0.113615795969963,293.2157287597656,297.1499938964844,293.1499938964844,0.1408724337816238,-3172.065673828125,304.1583251953125,0.9107615947723388,0.2118008881807327,0.2016598880290985,293.1849060058594,297.1499938964844,293.1499938964844,0.1126565262675285,-1958.668212890625,304.1554260253906,0.8568318486213684,0.1769711971282959,0.1245475560426712,293.1907958984375,297.1499938964844,293.1499938964844,0.1324100792407989,-3018.923583984375,304.1561279296875,0.8951238393783569,0.2016422748565673,0.19195656478405,293.34063720703125,297.1499938964844,293.1499938964844,0.005060922820121,-1868.1666259765625,297.935546875,0.5590065717697144,0.050000000745058,0.2285317331552505,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402404785156,291.1750183105469,1.0,0.2115634530782699,0.9924651384353638,0.9924651384353638,1.0,1.0,-1.0324610471725464,0.4453712701797485,0.5870897173881531,0.1927639245986938,0.0,0.0,0.3451062738895416,27.295583724975582,25.0,-0.0114417541772127,-7823.58154296875,110.39669036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500793457031,306.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.615234375,18000.0,0.0,0.0,0.1761330664157867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550854682922363,0.2550899982452392,-4.537316726782592e-06,0.0,0.000178752670763,0.0,0.0,11.094127655029297,0.0,0.0,0.0,0.2984327673912048,4.0,0.0,1.0
291240,293.1900634765625,297.1499938964844,293.1499938964844,0.0728575959801673,-1786.732666015625,304.1552734375,0.7655990719795227,0.1251653730869293,0.113615795969963,293.2157287597656,297.1499938964844,293.1499938964844,0.1408724337816238,-3172.065673828125,304.1583251953125,0.9107615947723388,0.2118008881807327,0.2016598880290985,293.1849060058594,297.1499938964844,293.1499938964844,0.1126565262675285,-1958.668212890625,304.1554260253906,0.8568318486213684,0.1769711971282959,0.1245475560426712,293.1907958984375,297.1499938964844,293.1499938964844,0.1324100792407989,-3018.923583984375,304.1561279296875,0.8951238393783569,0.2016422748565673,0.19195656478405,293.34063720703125,297.1499938964844,293.1499938964844,0.005060922820121,-1868.1666259765625,297.935546875,0.5590065717697144,0.050000000745058,0.2285317331552505,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402404785156,291.1750183105469,1.0,0.2115634530782699,0.9924651384353638,0.9924651384353638,1.0,1.0,-1.0324610471725464,0.4453712701797485,0.5870897173881531,0.1927639245986938,0.0,0.0,0.3451062738895416,27.295583724975582,25.0,-0.0114417541772127,-7823.58154296875,110.39669036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500793457031,306.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.615234375,18000.0,0.0,0.0,0.1761330664157867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550854682922363,0.2550899982452392,-4.537316726782592e-06,0.0,0.000178752670763,0.0,0.0,11.094127655029297,0.0,0.0,0.0,0.2984327673912048,4.0,0.0,1.0
291300,293.191162109375,297.1499938964844,293.1499938964844,0.0722941309213638,-1776.5595703125,304.15533447265625,0.7643538117408752,0.1244427934288978,0.1129689365625381,293.21685791015625,297.1499938964844,293.1499938964844,0.1400073915719986,-3156.454833984375,304.15838623046875,0.909376621246338,0.2107467204332351,0.200667604804039,293.1865539550781,297.1499938964844,293.1499938964844,0.1120612397789955,-1950.3333740234373,304.155517578125,0.8558664917945862,0.1762064099311828,0.1240173131227493,293.1923522949219,297.1499938964844,293.1499938964844,0.1317455321550369,-3006.75927734375,304.1562194824219,0.8941336870193481,0.2008180767297744,0.1911827325820922,293.3433837890625,297.1499938964844,293.1499938964844,0.0050265425816178,-1856.9072265625,297.89520263671875,0.5591899752616882,0.050000000745058,0.2285260111093521,291.1750793457031,291.1499938964844,270.9031677246094,270.3627319335937,283.6759033203125,293.3429870605469,291.1750793457031,1.0,0.2110301554203033,0.9923763871192932,0.9923763871192932,1.0,1.0,-1.028921604156494,0.4437377154827118,0.5851839184761047,0.1920515745878219,0.0,0.0,0.3434347808361053,27.224454879760746,25.0,0.2075115442276001,-7789.3818359375,109.46784973144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5558166503906,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.38671875,18000.0,0.0,0.0,0.1752694249153137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534740269184112,0.2534785568714142,-4.532813363766763e-06,0.0,0.000177876179805,0.0,0.0,11.006150245666504,0.0,0.0,0.0,0.2980716526508331,4.0,0.0,1.0
291360,293.19219970703125,297.1499938964844,293.1499938964844,0.0717222541570663,-1766.2481689453125,304.1554260253906,0.7630199193954468,0.1237135007977485,0.1123164072632789,293.21795654296875,297.1499938964844,293.1499938964844,0.1391328275203704,-3140.6435546875,304.158447265625,0.9078928232192992,0.2096844762563705,0.1996680647134781,293.1881408691406,297.1499938964844,293.1499938964844,0.1114542782306671,-1941.82080078125,304.1556091308594,0.8548011183738708,0.1754299700260162,0.1234791725873947,293.1938781738281,297.1499938964844,293.1499938964844,0.1310687810182571,-2994.351318359375,304.15631103515625,0.8930349349975586,0.1999827027320861,0.1903986632823944,293.3461303710937,297.1499938964844,293.1499938964844,0.0049919094890356,-1845.5006103515625,297.8545837402344,0.5593087673187256,0.050000000745058,0.2285223305225372,291.1754150390625,291.1499938964844,270.9127502441406,270.3692932128906,283.6839294433594,293.3457336425781,291.175537109375,1.0,0.21051025390625,0.992306649684906,0.992306649684906,1.0,1.0,-1.025347352027893,0.4420877695083618,0.583259642124176,0.1913365870714187,0.0,0.0,0.3417060077190399,27.16409683227539,25.0,0.854144811630249,-7755.7353515625,108.5551986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56072998046875,306.20245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.435546875,18000.0,0.0,0.0,0.174403429031372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518447041511535,0.2518492043018341,-4.528351837507216e-06,0.0,0.0001769973023328,0.0,0.0,10.917685508728027,0.0,0.0,0.0,0.2977087199687958,4.0,0.0,1.0
291420,293.1942138671875,297.1499938964844,293.1499938964844,0.0705545470118522,-1745.24169921875,304.1555480957031,0.7601308822631836,0.1222360730171203,0.1109950169920921,293.22003173828125,297.1499938964844,293.1499938964844,0.1373575627803802,-3108.464111328125,304.1585998535156,0.904705822467804,0.2075370401144027,0.1976479291915893,293.1911926269531,297.1499938964844,293.1499938964844,0.1102078333497047,-1924.2972412109373,304.15582275390625,0.8524182438850403,0.173844039440155,0.122380182147026,293.19677734375,297.1499938964844,293.1499938964844,0.1296814084053039,-2968.85498046875,304.1565246582031,0.8905619382858276,0.1982802450656891,0.1888010650873184,293.3515014648437,297.1499938964844,293.1499938964844,0.0049219052307307,-1822.259765625,297.7726745605469,0.5593865513801575,0.050000000745058,0.2285200655460357,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095019817352295,0.9921671748161316,0.9921671748161316,1.0,1.0,-1.0180975198745728,0.4387393891811371,0.5793581604957581,0.1898980885744094,0.0,0.0,0.3379838764667511,27.069805145263672,25.0,2.24839735031128,-7687.92578125,106.76869201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678100585937,306.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41796875,18000.0,0.0,0.0,0.1726743280887603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.248398944735527,0.2484034597873687,-4.51920732302824e-06,0.0,0.0001752424868755,0.0,0.0,10.73216724395752,0.0,0.0,0.0,0.2969502806663513,4.0,0.0,1.0
291480,293.1942138671875,297.1499938964844,293.1499938964844,0.0705545470118522,-1745.24169921875,304.1555480957031,0.7601308822631836,0.1222360730171203,0.1109950169920921,293.22003173828125,297.1499938964844,293.1499938964844,0.1373575627803802,-3108.464111328125,304.1585998535156,0.904705822467804,0.2075370401144027,0.1976479291915893,293.1911926269531,297.1499938964844,293.1499938964844,0.1102078333497047,-1924.2972412109373,304.15582275390625,0.8524182438850403,0.173844039440155,0.122380182147026,293.19677734375,297.1499938964844,293.1499938964844,0.1296814084053039,-2968.85498046875,304.1565246582031,0.8905619382858276,0.1982802450656891,0.1888010650873184,293.3515014648437,297.1499938964844,293.1499938964844,0.0049219052307307,-1822.259765625,297.7726745605469,0.5593865513801575,0.050000000745058,0.2285200655460357,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095019817352295,0.9921671748161316,0.9921671748161316,1.0,1.0,-1.0180975198745728,0.4387393891811371,0.5793581604957581,0.1898980885744094,0.0,0.0,0.3379838764667511,27.069805145263672,25.0,2.24839735031128,-7687.92578125,106.76869201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678100585937,306.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41796875,18000.0,0.0,0.0,0.1726743280887603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.248398944735527,0.2484034597873687,-4.51920732302824e-06,0.0,0.0001752424868755,0.0,0.0,10.73216724395752,0.0,0.0,0.0,0.2969502806663513,4.0,0.0,1.0
291540,293.1960754394531,297.1499938964844,293.1499938964844,0.0693662017583847,-1723.955810546875,304.1556701660156,0.7570062875747681,0.1207380220293998,0.1096537858247757,293.2220153808594,297.1499938964844,293.1499938964844,0.135567232966423,-3075.928466796875,304.1587219238281,0.901326060295105,0.2053635120391845,0.1956016719341278,293.1940612792969,297.1499938964844,293.1499938964844,0.108934573829174,-1906.359619140625,304.156005859375,0.849761962890625,0.1722190976142883,0.1212527602910995,293.19952392578125,297.1499938964844,293.1499938964844,0.1282680332660675,-2942.829833984375,304.1567077636719,0.8877871632575989,0.1965405195951461,0.1871666610240936,293.35675048828125,297.1499938964844,293.1499938964844,0.004851235076785,-1798.654052734375,297.689208984375,0.5592948198318481,0.050000000745058,0.2285231500864029,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.71588134765625,293.3563842773437,291.1788024902344,1.0,0.2085256725549698,0.992027759552002,0.992027759552002,1.0,1.0,-1.0107207298278809,0.4353302419185638,0.5753903985023499,0.1884495019912719,0.0,0.0,0.3340314626693725,27.003463745117188,25.0,1.799484133720398,-7615.66748046875,105.02286529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721740722656,306.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.236328125,18000.0,0.0,0.0,0.1709502935409546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447270154953003,0.244731530547142,-4.509548944042763e-06,0.0,0.0001734928227961,0.0,0.0,10.535998344421388,0.0,0.0,0.0,0.2961503565311432,4.0,0.0,1.0
291600,293.1960754394531,297.1499938964844,293.1499938964844,0.0693662017583847,-1723.955810546875,304.1556701660156,0.7570062875747681,0.1207380220293998,0.1096537858247757,293.2220153808594,297.1499938964844,293.1499938964844,0.135567232966423,-3075.928466796875,304.1587219238281,0.901326060295105,0.2053635120391845,0.1956016719341278,293.1940612792969,297.1499938964844,293.1499938964844,0.108934573829174,-1906.359619140625,304.156005859375,0.849761962890625,0.1722190976142883,0.1212527602910995,293.19952392578125,297.1499938964844,293.1499938964844,0.1282680332660675,-2942.829833984375,304.1567077636719,0.8877871632575989,0.1965405195951461,0.1871666610240936,293.35675048828125,297.1499938964844,293.1499938964844,0.004851235076785,-1798.654052734375,297.689208984375,0.5592948198318481,0.050000000745058,0.2285231500864029,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.71588134765625,293.3563842773437,291.1788024902344,1.0,0.2085256725549698,0.992027759552002,0.992027759552002,1.0,1.0,-1.0107207298278809,0.4353302419185638,0.5753903985023499,0.1884495019912719,0.0,0.0,0.3340314626693725,27.003463745117188,25.0,1.799484133720398,-7615.66748046875,105.02286529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721740722656,306.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.236328125,18000.0,0.0,0.0,0.1709502935409546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447270154953003,0.244731530547142,-4.509548944042763e-06,0.0,0.0001734928227961,0.0,0.0,10.535998344421388,0.0,0.0,0.0,0.2961503565311432,4.0,0.0,1.0
