time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.197021484375,297.1499938964844,293.1499938964844,0.0682466104626655,-1704.0274658203125,304.1556396484375,0.7540905475616455,0.1193773448467254,0.1083830967545509,293.2230529785156,297.1499938964844,293.1499938964844,0.1338632106781005,-3044.945068359375,304.1586303710937,0.8981223702430725,0.203326016664505,0.1936262398958206,293.1959533691406,297.1499938964844,293.1499938964844,0.1077287644147872,-1889.3751220703125,304.156005859375,0.8472583293914795,0.1707167476415634,0.1201686188578605,293.2012634277344,297.1499938964844,293.1499938964844,0.12692891061306,-2918.1826171875,304.1566772460937,0.885162353515625,0.1949268281459808,0.1855932921171188,293.3609924316406,297.1499938964844,293.1499938964844,0.0047825220972299,-1775.6798095703125,297.6057434082031,0.5592477321624756,0.050000000745058,0.2285248190164566,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607482910156,291.1780090332031,1.0,0.2075811773538589,0.9919071793556212,0.9919071793556212,1.0,1.0,-1.0036367177963257,0.4320462942123413,0.5715903639793396,0.1870948821306228,0.0,0.0,0.3302158415317535,26.93401908874512,25.0,-1.8078031539916992,-7536.79052734375,103.35577392578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755310058594,306.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.55859375,18000.0,0.0,0.0,0.1692211478948593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411134243011474,0.241117924451828,-4.4998450903221965e-06,0.0,0.000171737949131,0.0,0.0,10.343842506408691,0.0,0.0,0.0,0.2953658401966095,4.0,0.0,1.0
291720,293.197021484375,297.1499938964844,293.1499938964844,0.0682466104626655,-1704.0274658203125,304.1556396484375,0.7540905475616455,0.1193773448467254,0.1083830967545509,293.2230529785156,297.1499938964844,293.1499938964844,0.1338632106781005,-3044.945068359375,304.1586303710937,0.8981223702430725,0.203326016664505,0.1936262398958206,293.1959533691406,297.1499938964844,293.1499938964844,0.1077287644147872,-1889.3751220703125,304.156005859375,0.8472583293914795,0.1707167476415634,0.1201686188578605,293.2012634277344,297.1499938964844,293.1499938964844,0.12692891061306,-2918.1826171875,304.1566772460937,0.885162353515625,0.1949268281459808,0.1855932921171188,293.3609924316406,297.1499938964844,293.1499938964844,0.0047825220972299,-1775.6798095703125,297.6057434082031,0.5592477321624756,0.050000000745058,0.2285248190164566,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607482910156,291.1780090332031,1.0,0.2075811773538589,0.9919071793556212,0.9919071793556212,1.0,1.0,-1.0036367177963257,0.4320462942123413,0.5715903639793396,0.1870948821306228,0.0,0.0,0.3302158415317535,26.93401908874512,25.0,-1.8078031539916992,-7536.79052734375,103.35577392578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755310058594,306.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.55859375,18000.0,0.0,0.0,0.1692211478948593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411134243011474,0.241117924451828,-4.4998450903221965e-06,0.0,0.000171737949131,0.0,0.0,10.343842506408691,0.0,0.0,0.0,0.2953658401966095,4.0,0.0,1.0
291780,293.19696044921875,297.1499938964844,293.1499938964844,0.0673088803887367,-1687.49267578125,304.15533447265625,0.7518323659896851,0.1181972697377204,0.1072891801595687,293.2229919433594,297.1499938964844,293.1499938964844,0.1323839575052261,-3018.125732421875,304.1582336425781,0.8955410718917847,0.2014833241701126,0.1918466687202453,293.1967163085937,297.1499938964844,293.1499938964844,0.1067167893052101,-1875.1832275390625,304.1556701660156,0.8453457355499268,0.1693945974111557,0.1192189902067184,293.201904296875,297.1499938964844,293.1499938964844,0.1258018016815185,-2897.536376953125,304.1563415527344,0.8831586241722107,0.1935003697872162,0.1842081397771835,293.3636779785156,297.1499938964844,293.1499938964844,0.0047179893590509,-1754.2899169921875,297.52252197265625,0.5594401955604553,0.050000000745058,0.2285188883543014,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.1724548339844,1.0,0.2066858410835266,0.991786539554596,0.991786539554596,1.0,1.0,-0.9973782300949096,0.4291217625141144,0.5682564973831177,0.185964897274971,0.0,0.0,0.3274935781955719,26.834884643554688,25.0,-5.800660610198975,-7468.63232421875,101.8345184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792236328125,306.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.861328125,18000.0,0.0,0.0,0.1674737185239792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383235096931457,0.2383280098438263,-4.491501385928132e-06,0.0,0.000169964536326,0.0,0.0,10.194550514221191,0.0,0.0,0.0,0.2947498559951782,4.0,0.0,1.0
291840,293.19696044921875,297.1499938964844,293.1499938964844,0.0673088803887367,-1687.49267578125,304.15533447265625,0.7518323659896851,0.1181972697377204,0.1072891801595687,293.2229919433594,297.1499938964844,293.1499938964844,0.1323839575052261,-3018.125732421875,304.1582336425781,0.8955410718917847,0.2014833241701126,0.1918466687202453,293.1967163085937,297.1499938964844,293.1499938964844,0.1067167893052101,-1875.1832275390625,304.1556701660156,0.8453457355499268,0.1693945974111557,0.1192189902067184,293.201904296875,297.1499938964844,293.1499938964844,0.1258018016815185,-2897.536376953125,304.1563415527344,0.8831586241722107,0.1935003697872162,0.1842081397771835,293.3636779785156,297.1499938964844,293.1499938964844,0.0047179893590509,-1754.2899169921875,297.52252197265625,0.5594401955604553,0.050000000745058,0.2285188883543014,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.1724548339844,1.0,0.2066858410835266,0.991786539554596,0.991786539554596,1.0,1.0,-0.9973782300949096,0.4291217625141144,0.5682564973831177,0.185964897274971,0.0,0.0,0.3274935781955719,26.834884643554688,25.0,-5.800660610198975,-7468.63232421875,101.8345184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792236328125,306.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.861328125,18000.0,0.0,0.0,0.1674737185239792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383235096931457,0.2383280098438263,-4.491501385928132e-06,0.0,0.000169964536326,0.0,0.0,10.194550514221191,0.0,0.0,0.0,0.2947498559951782,4.0,0.0,1.0
291900,293.1967468261719,297.1499938964844,293.1499938964844,0.0668680742383003,-1679.72998046875,304.1551513671875,0.7508257627487183,0.1176456734538078,0.1067828238010406,293.2227478027344,297.1499938964844,293.1499938964844,0.1316750794649124,-3005.2353515625,304.15802001953125,0.8943623304367065,0.2006054073572158,0.1910049468278885,293.1968688964844,297.1499938964844,293.1499938964844,0.1062380373477935,-1868.4498291015625,304.155517578125,0.8444972634315491,0.1687732636928558,0.118776611983776,293.20196533203125,297.1499938964844,293.1499938964844,0.1252666264772415,-2887.70556640625,304.1561584472656,0.8822688460350037,0.1928282380104065,0.1835612952709198,293.36456298828125,297.1499938964844,293.1499938964844,0.0046860836446285,-1743.5999755859375,297.482177734375,0.5595666170120239,0.050000000745058,0.2285149544477462,291.17120361328125,291.1499938964844,270.99530029296875,270.4235534667969,283.7528076171875,293.36444091796875,291.1708068847656,1.0,0.2062577754259109,0.991726279258728,0.991726279258728,1.0,1.0,-0.994448184967041,0.4277436137199402,0.5667045712471008,0.1854610592126846,0.0,0.0,0.3262760043144226,26.783002853393555,25.0,-5.042282581329346,-7439.52392578125,101.11833190917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5791931152344,306.0838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3125,18000.0,0.0,0.0,0.1666155308485031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372011393308639,0.2372056245803833,-4.488244485401083e-06,0.0,0.0001690935750957,0.0,0.0,10.134937286376951,0.0,0.0,0.0,0.2945017516613006,4.0,0.0,1.0
291960,293.1964416503906,297.1499938964844,293.1499938964844,0.0664398595690727,-1672.19580078125,304.1549987792969,0.749860942363739,0.1171124204993248,0.1062948331236839,293.2224426269531,297.1499938964844,293.1499938964844,0.1309801638126373,-2992.574951171875,304.1578369140625,0.8932161331176758,0.199747547507286,0.1901846379041671,293.1968994140625,297.1499938964844,293.1499938964844,0.1057717278599739,-1861.8798828125,304.1553649902344,0.8436824083328247,0.1681705713272094,0.1183488816022872,293.2019348144531,297.1499938964844,293.1499938964844,0.1247439756989479,-2878.08740234375,304.156005859375,0.8814118504524231,0.1921747177839279,0.1829345077276229,293.3652648925781,297.1499938964844,293.1499938964844,0.0046546012163162,-1732.9913330078125,297.4425354003906,0.5596945285797119,0.050000000745058,0.2285109907388687,291.1698913574219,291.1499938964844,271.0043334960937,270.4291076660156,283.759765625,293.3651733398437,291.1695556640625,1.0,0.2058420479297638,0.991675078868866,0.991675078868866,1.0,1.0,-0.9916074872016908,0.4264018833637237,0.5652056336402893,0.1849890202283859,0.0,0.0,0.325086385011673,26.73222923278809,25.0,-4.424088478088379,-7410.48486328125,100.42646026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.577392578125,306.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.56640625,18000.0,0.0,0.0,0.1657768338918686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361058592796325,0.2361103445291519,-4.485250883590197e-06,0.0,0.0001682424044702,0.0,0.0,10.077287673950195,0.0,0.0,0.0,0.2942645251750946,4.0,0.0,1.0
292020,293.1956787109375,297.1499938964844,293.1499938964844,0.0656181201338768,-1657.7703857421875,304.1546936035156,0.7480071783065796,0.1160897761583328,0.1053615063428878,293.2216186523437,297.1499938964844,293.1499938964844,0.1296317279338836,-2967.960693359375,304.157470703125,0.8909682035446167,0.1980781108140945,0.1885919868946075,293.19677734375,297.1499938964844,293.1499938964844,0.1048753410577774,-1849.23046875,304.1550598144531,0.8421051502227783,0.1670085936784744,0.1175265833735466,293.2016906738281,297.1499938964844,293.1499938964844,0.1237354055047035,-2859.498291015625,304.1556701660156,0.8797432780265808,0.1909098178148269,0.1817250102758407,293.3661193847656,297.1499938964844,293.1499938964844,0.0045927297323942,-1712.039306640625,297.3643798828125,0.5599344372749329,0.050000000745058,0.2285035699605941,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,293.3660583496094,291.1672058105469,1.0,0.2050443589687347,0.9915726780891418,0.9915726780891418,1.0,1.0,-0.9861282110214232,0.4237968623638153,0.5623313188552856,0.1841257065534591,0.0,0.0,0.322922796010971,26.63665771484375,25.0,-3.391047239303589,-7355.26953125,99.10497283935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56903076171875,306.0598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.166015625,18000.0,0.0,0.0,0.1641659885644912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340930253267288,0.2340974956750869,-4.479775725485524e-06,0.0,0.0001666076132096,0.0,0.0,9.97171115875244,0.0,0.0,0.0,0.2938315570354461,4.0,0.0,1.0
292080,293.1956787109375,297.1499938964844,293.1499938964844,0.0656181201338768,-1657.7703857421875,304.1546936035156,0.7480071783065796,0.1160897761583328,0.1053615063428878,293.2216186523437,297.1499938964844,293.1499938964844,0.1296317279338836,-2967.960693359375,304.157470703125,0.8909682035446167,0.1980781108140945,0.1885919868946075,293.19677734375,297.1499938964844,293.1499938964844,0.1048753410577774,-1849.23046875,304.1550598144531,0.8421051502227783,0.1670085936784744,0.1175265833735466,293.2016906738281,297.1499938964844,293.1499938964844,0.1237354055047035,-2859.498291015625,304.1556701660156,0.8797432780265808,0.1909098178148269,0.1817250102758407,293.3661193847656,297.1499938964844,293.1499938964844,0.0045927297323942,-1712.039306640625,297.3643798828125,0.5599344372749329,0.050000000745058,0.2285035699605941,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,293.3660583496094,291.1672058105469,1.0,0.2050443589687347,0.9915726780891418,0.9915726780891418,1.0,1.0,-0.9861282110214232,0.4237968623638153,0.5623313188552856,0.1841257065534591,0.0,0.0,0.322922796010971,26.63665771484375,25.0,-3.391047239303589,-7355.26953125,99.10497283935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56903076171875,306.0598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.166015625,18000.0,0.0,0.0,0.1641659885644912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340930253267288,0.2340974956750869,-4.479775725485524e-06,0.0,0.0001666076132096,0.0,0.0,9.97171115875244,0.0,0.0,0.0,0.2938315570354461,4.0,0.0,1.0
292140,293.1947631835937,297.1499938964844,293.1499938964844,0.0648295953869819,-1643.955810546875,304.1544494628906,0.7462179660797119,0.1151162609457969,0.1044753566384315,293.2206420898437,297.1499938964844,293.1499938964844,0.1283194720745086,-2943.926025390625,304.1571655273437,0.8887419104576111,0.1964594572782516,0.1870508790016174,293.1964416503906,297.1499938964844,293.1499938964844,0.104010984301567,-1836.9954833984373,304.1548156738281,0.8405616879463196,0.165893867611885,0.1167398616671562,293.20123291015625,297.1499938964844,293.1499938964844,0.1227572485804557,-2841.413330078125,304.1554260253906,0.8780964016914368,0.1896900385618209,0.1805617213249206,293.3664855957031,297.1499938964844,293.1499938964844,0.0045316671021282,-1691.1800537109375,297.2878112792969,0.5601385831832886,0.050000000745058,0.2284972816705703,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,283.78741455078125,293.366455078125,291.1659851074219,1.0,0.2042886465787887,0.9914703369140624,0.9914703369140624,1.0,1.0,-0.9808669090270996,0.4212731719017029,0.5595937371253967,0.1833582818508148,0.0,0.0,0.3208796381950378,26.550819396972656,25.0,-1.97615909576416,-7302.96484375,97.85711669921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5543518066406,306.0394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.341796875,18000.0,0.0,0.0,0.162664920091629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322555035352707,0.23225998878479,-4.474914931051899e-06,0.0,0.0001650842168601,0.0,0.0,9.8759765625,0.0,0.0,0.0,0.2934393882751465,4.0,0.0,1.0
292200,293.1947631835937,297.1499938964844,293.1499938964844,0.0648295953869819,-1643.955810546875,304.1544494628906,0.7462179660797119,0.1151162609457969,0.1044753566384315,293.2206420898437,297.1499938964844,293.1499938964844,0.1283194720745086,-2943.926025390625,304.1571655273437,0.8887419104576111,0.1964594572782516,0.1870508790016174,293.1964416503906,297.1499938964844,293.1499938964844,0.104010984301567,-1836.9954833984373,304.1548156738281,0.8405616879463196,0.165893867611885,0.1167398616671562,293.20123291015625,297.1499938964844,293.1499938964844,0.1227572485804557,-2841.413330078125,304.1554260253906,0.8780964016914368,0.1896900385618209,0.1805617213249206,293.3664855957031,297.1499938964844,293.1499938964844,0.0045316671021282,-1691.1800537109375,297.2878112792969,0.5601385831832886,0.050000000745058,0.2284972816705703,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,283.78741455078125,293.366455078125,291.1659851074219,1.0,0.2042886465787887,0.9914703369140624,0.9914703369140624,1.0,1.0,-0.9808669090270996,0.4212731719017029,0.5595937371253967,0.1833582818508148,0.0,0.0,0.3208796381950378,26.550819396972656,25.0,-1.97615909576416,-7302.96484375,97.85711669921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5543518066406,306.0394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.341796875,18000.0,0.0,0.0,0.162664920091629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322555035352707,0.23225998878479,-4.474914931051899e-06,0.0,0.0001650842168601,0.0,0.0,9.8759765625,0.0,0.0,0.0,0.2934393882751465,4.0,0.0,1.0
292260,293.1937866210937,297.1499938964844,293.1499938964844,0.0640691220760345,-1630.66357421875,304.1542358398437,0.7444690465927124,0.1141827777028083,0.1036272123456001,293.2196044921875,297.1499938964844,293.1499938964844,0.1270391047000885,-2920.406494140625,304.15692138671875,0.8865163922309875,0.1948821991682052,0.1855509281158447,293.1959533691406,297.1499938964844,293.1499938964844,0.1031737774610519,-1825.113525390625,304.15460205078125,0.8390299677848816,0.164816528558731,0.1159809306263923,293.20068359375,297.1499938964844,293.1499938964844,0.1218051165342331,-2823.762939453125,304.1552124023437,0.8764497637748718,0.1885059177875518,0.1794342398643493,293.36651611328125,297.1499938964844,293.1499938964844,0.0044715641997754,-1670.5008544921875,297.2123718261719,0.5603026747703552,0.050000000745058,0.2284922450780868,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.1653137207031,1.0,0.2035699784755706,0.991370975971222,0.991370975971222,1.0,1.0,-0.975778579711914,0.41881063580513,0.5569679141044617,0.1826758086681366,0.0,0.0,0.3188799619674682,26.47484016418457,25.0,-1.0963784456253052,-7251.66015625,96.67219543457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346374511719,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.1612839847803115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230475977063179,0.2304804474115371,-4.470335625228472e-06,0.0,0.0001636827510083,0.0,0.0,9.78384780883789,0.0,0.0,0.0,0.2930635809898376,4.0,0.0,1.0
292320,293.1937866210937,297.1499938964844,293.1499938964844,0.0640691220760345,-1630.66357421875,304.1542358398437,0.7444690465927124,0.1141827777028083,0.1036272123456001,293.2196044921875,297.1499938964844,293.1499938964844,0.1270391047000885,-2920.406494140625,304.15692138671875,0.8865163922309875,0.1948821991682052,0.1855509281158447,293.1959533691406,297.1499938964844,293.1499938964844,0.1031737774610519,-1825.113525390625,304.15460205078125,0.8390299677848816,0.164816528558731,0.1159809306263923,293.20068359375,297.1499938964844,293.1499938964844,0.1218051165342331,-2823.762939453125,304.1552124023437,0.8764497637748718,0.1885059177875518,0.1794342398643493,293.36651611328125,297.1499938964844,293.1499938964844,0.0044715641997754,-1670.5008544921875,297.2123718261719,0.5603026747703552,0.050000000745058,0.2284922450780868,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.1653137207031,1.0,0.2035699784755706,0.991370975971222,0.991370975971222,1.0,1.0,-0.975778579711914,0.41881063580513,0.5569679141044617,0.1826758086681366,0.0,0.0,0.3188799619674682,26.47484016418457,25.0,-1.0963784456253052,-7251.66015625,96.67219543457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346374511719,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.1612839847803115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230475977063179,0.2304804474115371,-4.470335625228472e-06,0.0,0.0001636827510083,0.0,0.0,9.78384780883789,0.0,0.0,0.0,0.2930635809898376,4.0,0.0,1.0
292380,293.1927490234375,297.1499938964844,293.1499938964844,0.0633332803845405,-1617.833984375,304.154052734375,0.7427499294281006,0.1132832467555999,0.1028110161423683,293.218505859375,297.1499938964844,293.1499938964844,0.1257883012294769,-2897.3681640625,304.1567077636719,0.8842869997024536,0.1933406293392181,0.1840860694646835,293.19537353515625,297.1499938964844,293.1499938964844,0.1023606285452842,-1813.54638671875,304.1544189453125,0.8375022411346436,0.1637703329324722,0.1152448579668998,293.2000427246094,297.1499938964844,293.1499938964844,0.1208766624331474,-2806.51220703125,304.155029296875,0.8747975826263428,0.1873518526554107,0.1783365160226822,293.3663024902344,297.1499938964844,293.1499938964844,0.0044121765531599,-1649.9423828125,297.13775634765625,0.5604290962219238,0.050000000745058,0.2284884005784988,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.8155212402344,293.3663330078125,291.1649780273437,1.0,0.2028838247060775,0.991271674633026,0.991271674633026,1.0,1.0,-0.970835268497467,0.4163971245288849,0.5544381141662598,0.1820702105760574,0.0,0.0,0.3169054388999939,26.40791130065918,25.0,-0.5086455345153809,-7201.44140625,95.54191589355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115966796875,305.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.1600222736597061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287399619817733,0.2287444323301315,-4.465925485419575e-06,0.0,0.0001624022697797,0.0,0.0,9.694385528564451,0.0,0.0,0.0,0.2926991283893585,4.0,0.0,1.0
292440,293.1927490234375,297.1499938964844,293.1499938964844,0.0633332803845405,-1617.833984375,304.154052734375,0.7427499294281006,0.1132832467555999,0.1028110161423683,293.218505859375,297.1499938964844,293.1499938964844,0.1257883012294769,-2897.3681640625,304.1567077636719,0.8842869997024536,0.1933406293392181,0.1840860694646835,293.19537353515625,297.1499938964844,293.1499938964844,0.1023606285452842,-1813.54638671875,304.1544189453125,0.8375022411346436,0.1637703329324722,0.1152448579668998,293.2000427246094,297.1499938964844,293.1499938964844,0.1208766624331474,-2806.51220703125,304.155029296875,0.8747975826263428,0.1873518526554107,0.1783365160226822,293.3663024902344,297.1499938964844,293.1499938964844,0.0044121765531599,-1649.9423828125,297.13775634765625,0.5604290962219238,0.050000000745058,0.2284884005784988,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.8155212402344,293.3663330078125,291.1649780273437,1.0,0.2028838247060775,0.991271674633026,0.991271674633026,1.0,1.0,-0.970835268497467,0.4163971245288849,0.5544381141662598,0.1820702105760574,0.0,0.0,0.3169054388999939,26.40791130065918,25.0,-0.5086455345153809,-7201.44140625,95.54191589355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115966796875,305.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.1600222736597061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287399619817733,0.2287444323301315,-4.465925485419575e-06,0.0,0.0001624022697797,0.0,0.0,9.694385528564451,0.0,0.0,0.0,0.2926991283893585,4.0,0.0,1.0
292500,293.1922302246094,297.1499938964844,293.1499938964844,0.062973715364933,-1611.5767822265625,304.1539611816406,0.7419002652168274,0.1128450483083725,0.1024137139320373,293.21795654296875,297.1499938964844,293.1499938964844,0.1251731812953949,-2886.016845703125,304.1565856933594,0.8831711411476135,0.1925821900367736,0.1833656728267669,293.1950378417969,297.1499938964844,293.1499938964844,0.1019621863961219,-1807.869140625,304.15435791015625,0.836739182472229,0.1632577180862426,0.1148844510316848,293.19970703125,297.1499938964844,293.1499938964844,0.1204205602407455,-2798.02392578125,304.1549377441406,0.8739694952964783,0.1867850869894027,0.177797719836235,293.3661499023437,297.1499938964844,293.1499938964844,0.0043827453628182,-1639.7098388671875,297.1007080078125,0.5604792833328247,0.050000000745058,0.228486880660057,291.1649475097656,291.1499938964844,271.0847473144531,270.4755859375,283.8226623535156,293.3661499023437,291.1649169921875,1.0,0.2025518864393234,0.9912219643592834,0.9912219643592834,1.0,1.0,-0.9684127569198608,0.4152066111564636,0.5532061457633972,0.1817942857742309,0.0,0.0,0.3159164488315582,26.37755584716797,25.0,-0.2987660467624664,-7176.64111328125,94.99539947509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49932861328125,305.9725952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.66015625,18000.0,0.0,0.0,0.1594347804784774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278779149055481,0.227882370352745,-4.463760888029356e-06,0.0,0.000161806034157,0.0,0.0,9.65011978149414,0.0,0.0,0.0,0.2925190329551697,4.0,0.0,1.0
292560,293.19171142578125,297.1499938964844,293.1499938964844,0.0626192018389701,-1605.41552734375,304.1539001464844,0.7410567998886108,0.1124136745929718,0.1020228043198585,293.2174072265625,297.1499938964844,293.1499938964844,0.1245645210146904,-2874.770751953125,304.156494140625,0.8820551633834839,0.1918311417102813,0.1826525032520294,293.1947326660156,297.1499938964844,293.1499938964844,0.101568728685379,-1802.25732421875,304.1542663574219,0.8359769582748413,0.162751242518425,0.1145285293459892,293.1993408203125,297.1499938964844,293.1499938964844,0.1199695244431495,-2789.621337890625,304.15484619140625,0.8731407523155212,0.1862243860960006,0.1772648990154266,293.3659362792969,297.1499938964844,293.1499938964844,0.0043534580618143,-1629.5001220703125,297.0638122558594,0.5605221390724182,0.050000000745058,0.2284855842590332,291.1649169921875,291.1499938964844,271.09356689453125,270.4804077148437,283.8298645019531,293.365966796875,291.1649169921875,1.0,0.2022265046834945,0.9911802411079408,0.9911802411079408,1.0,1.0,-0.9660193920135498,0.4140256345272064,0.551993727684021,0.1815351098775863,0.0,0.0,0.3149243891239166,26.3489990234375,25.0,-0.1383295953273773,-7152.02197265625,94.4599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869079589844,305.95758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.619140625,18000.0,0.0,0.0,0.1588732302188873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270167917013168,0.227021262049675,-4.461609933059663e-06,0.0,0.000161236122949,0.0,0.0,9.605998039245604,0.0,0.0,0.0,0.2923396229743957,4.0,0.0,1.0
292620,293.1906433105469,297.1499938964844,293.1499938964844,0.0619248114526271,-1593.3709716796875,304.1537475585937,0.7393880486488342,0.1115705817937851,0.1012591645121574,293.2162780761719,297.1499938964844,293.1499938964844,0.1233662366867065,-2852.591796875,304.1563415527344,0.879824697971344,0.1903505325317382,0.1812469512224197,293.19403076171875,297.1499938964844,293.1499938964844,0.1007963344454765,-1791.2247314453125,304.1541442871094,0.8344552516937256,0.1617560088634491,0.1138294264674186,293.1986389160156,297.1499938964844,293.1499938964844,0.119082398712635,-2773.071533203125,304.1547241210937,0.8714826703071594,0.1851206123828888,0.1762163341045379,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953290976583,-1609.1605224609375,296.9903869628906,0.5605876445770264,0.050000000745058,0.2284836322069168,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.3655090332031,291.1649475097656,1.0,0.2015942931175232,0.9910967350006104,0.9910967350006104,1.0,1.0,-0.9613160490989684,0.4116905927658081,0.5496254563331604,0.1810638606548309,0.0,0.0,0.3129284381866455,26.29688262939453,25.0,0.0486548617482185,-7103.20703125,93.42042541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623107910156,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.572265625,18000.0,0.0,0.0,0.1578219681978225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252945005893707,0.2252989560365677,-4.457338036445435e-06,0.0,0.000160169249284,0.0,0.0,9.518021583557127,0.0,0.0,0.0,0.2919822335243225,4.0,0.0,1.0
292680,293.1906433105469,297.1499938964844,293.1499938964844,0.0619248114526271,-1593.3709716796875,304.1537475585937,0.7393880486488342,0.1115705817937851,0.1012591645121574,293.2162780761719,297.1499938964844,293.1499938964844,0.1233662366867065,-2852.591796875,304.1563415527344,0.879824697971344,0.1903505325317382,0.1812469512224197,293.19403076171875,297.1499938964844,293.1499938964844,0.1007963344454765,-1791.2247314453125,304.1541442871094,0.8344552516937256,0.1617560088634491,0.1138294264674186,293.1986389160156,297.1499938964844,293.1499938964844,0.119082398712635,-2773.071533203125,304.1547241210937,0.8714826703071594,0.1851206123828888,0.1762163341045379,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953290976583,-1609.1605224609375,296.9903869628906,0.5605876445770264,0.050000000745058,0.2284836322069168,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.3655090332031,291.1649475097656,1.0,0.2015942931175232,0.9910967350006104,0.9910967350006104,1.0,1.0,-0.9613160490989684,0.4116905927658081,0.5496254563331604,0.1810638606548309,0.0,0.0,0.3129284381866455,26.29688262939453,25.0,0.0486548617482185,-7103.20703125,93.42042541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623107910156,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.572265625,18000.0,0.0,0.0,0.1578219681978225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252945005893707,0.2252989560365677,-4.457338036445435e-06,0.0,0.000160169249284,0.0,0.0,9.518021583557127,0.0,0.0,0.0,0.2919822335243225,4.0,0.0,1.0
292740,293.1896057128906,297.1499938964844,293.1499938964844,0.0612493455410003,-1581.6871337890625,304.15362548828125,0.7377440929412842,0.1107519790530204,0.1005181521177291,293.2151794433594,297.1499938964844,293.1499938964844,0.1221931725740432,-2830.832275390625,304.1561889648437,0.8775999546051025,0.1888969540596008,0.1798675209283828,293.1933288574219,297.1499938964844,293.1499938964844,0.1000430136919021,-1780.4461669921875,304.1540222167969,0.8329393267631531,0.1607828289270401,0.1131461486220359,293.1978759765625,297.1499938964844,293.1499938964844,0.1182152330875396,-2756.866455078125,304.15460205078125,0.8698274493217468,0.1840389668941497,0.1751892268657684,293.3648986816406,297.1499938964844,293.1499938964844,0.0042378096841275,-1588.9442138671875,296.9173583984375,0.5606300830841064,0.050000000745058,0.2284823954105377,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8593139648437,293.36492919921875,291.1649780273437,1.0,0.2009846419095993,0.9910132884979248,0.9910132884979248,1.0,1.0,-0.956716775894165,0.4093894958496094,0.5473272800445557,0.1806503534317016,0.0,0.0,0.3109277486801147,26.25059700012207,25.0,0.0221277102828025,-7054.75732421875,92.41932678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43914794921875,305.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1568519473075866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235764116048813,0.2235808670520782,-4.453099791135173e-06,0.0,0.000159184783115,0.0,0.0,9.430584907531738,0.0,0.0,0.0,0.2916273176670074,4.0,0.0,1.0
292800,293.1896057128906,297.1499938964844,293.1499938964844,0.0612493455410003,-1581.6871337890625,304.15362548828125,0.7377440929412842,0.1107519790530204,0.1005181521177291,293.2151794433594,297.1499938964844,293.1499938964844,0.1221931725740432,-2830.832275390625,304.1561889648437,0.8775999546051025,0.1888969540596008,0.1798675209283828,293.1933288574219,297.1499938964844,293.1499938964844,0.1000430136919021,-1780.4461669921875,304.1540222167969,0.8329393267631531,0.1607828289270401,0.1131461486220359,293.1978759765625,297.1499938964844,293.1499938964844,0.1182152330875396,-2756.866455078125,304.15460205078125,0.8698274493217468,0.1840389668941497,0.1751892268657684,293.3648986816406,297.1499938964844,293.1499938964844,0.0042378096841275,-1588.9442138671875,296.9173583984375,0.5606300830841064,0.050000000745058,0.2284823954105377,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8593139648437,293.36492919921875,291.1649780273437,1.0,0.2009846419095993,0.9910132884979248,0.9910132884979248,1.0,1.0,-0.956716775894165,0.4093894958496094,0.5473272800445557,0.1806503534317016,0.0,0.0,0.3109277486801147,26.25059700012207,25.0,0.0221277102828025,-7054.75732421875,92.41932678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43914794921875,305.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1568519473075866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235764116048813,0.2235808670520782,-4.453099791135173e-06,0.0,0.000159184783115,0.0,0.0,9.430584907531738,0.0,0.0,0.0,0.2916273176670074,4.0,0.0,1.0
292860,293.1885986328125,297.1499938964844,293.1499938964844,0.060591097921133,-1570.33154296875,304.15350341796875,0.7361248731613159,0.1099558547139167,0.099797822535038,293.2140808105469,297.1499938964844,293.1499938964844,0.121043361723423,-2809.457763671875,304.1560363769531,0.8753847479820251,0.187468409538269,0.1785122156143188,293.192626953125,297.1499938964844,293.1499938964844,0.0993070900440216,-1769.89892578125,304.1539001464844,0.8314311504364014,0.1598299443721771,0.1124773696064949,293.1971435546875,297.1499938964844,293.1499938964844,0.1173664107918739,-2740.977783203125,304.15447998046875,0.8681787848472595,0.1829778552055359,0.1741819083690643,293.3642578125,297.1499938964844,293.1499938964844,0.0041808485984802,-1568.8372802734375,296.8446655273437,0.5606538653373718,0.050000000745058,0.2284817397594452,291.1649780273437,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1649780273437,1.0,0.2003950029611587,0.9909393191337584,0.9909393191337584,1.0,1.0,-0.9522132277488708,0.4071204662322998,0.545092761516571,0.1802880764007568,0.0,0.0,0.3089295029640198,26.209197998046875,25.0,0.0825501903891563,-7007.3427734375,91.45277404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185791015625,305.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.390625,18000.0,0.0,0.0,0.1559433043003082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218745797872543,0.2218790203332901,-4.448920662980527e-06,0.0,0.000158262628247,0.0,0.0,9.344287872314451,0.0,0.0,0.0,0.2912771105766296,4.0,0.0,1.0
292920,293.1885986328125,297.1499938964844,293.1499938964844,0.060591097921133,-1570.33154296875,304.15350341796875,0.7361248731613159,0.1099558547139167,0.099797822535038,293.2140808105469,297.1499938964844,293.1499938964844,0.121043361723423,-2809.457763671875,304.1560363769531,0.8753847479820251,0.187468409538269,0.1785122156143188,293.192626953125,297.1499938964844,293.1499938964844,0.0993070900440216,-1769.89892578125,304.1539001464844,0.8314311504364014,0.1598299443721771,0.1124773696064949,293.1971435546875,297.1499938964844,293.1499938964844,0.1173664107918739,-2740.977783203125,304.15447998046875,0.8681787848472595,0.1829778552055359,0.1741819083690643,293.3642578125,297.1499938964844,293.1499938964844,0.0041808485984802,-1568.8372802734375,296.8446655273437,0.5606538653373718,0.050000000745058,0.2284817397594452,291.1649780273437,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1649780273437,1.0,0.2003950029611587,0.9909393191337584,0.9909393191337584,1.0,1.0,-0.9522132277488708,0.4071204662322998,0.545092761516571,0.1802880764007568,0.0,0.0,0.3089295029640198,26.209197998046875,25.0,0.0825501903891563,-7007.3427734375,91.45277404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185791015625,305.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.390625,18000.0,0.0,0.0,0.1559433043003082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218745797872543,0.2218790203332901,-4.448920662980527e-06,0.0,0.000158262628247,0.0,0.0,9.344287872314451,0.0,0.0,0.0,0.2912771105766296,4.0,0.0,1.0
292980,293.1875915527344,297.1499938964844,293.1499938964844,0.0599478743970394,-1559.261962890625,304.1534118652344,0.734530508518219,0.1091808825731277,0.0990969166159629,293.2129821777344,297.1499938964844,293.1499938964844,0.119913563132286,-2788.4072265625,304.1559143066406,0.8731823563575745,0.1860634982585907,0.177179679274559,293.19189453125,297.1499938964844,293.1499938964844,0.0985858961939811,-1759.5445556640625,304.15380859375,0.8299322724342346,0.1588962525129318,0.1118222624063491,293.1963806152344,297.1499938964844,293.1499938964844,0.1165330857038497,-2725.349853515625,304.15435791015625,0.8665396571159363,0.1819362193346023,0.1731933653354644,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243438608944,-1548.7977294921875,296.7724609375,0.5606622695922852,0.050000000745058,0.2284815609455108,291.1651611328125,291.1499938964844,271.16339111328125,270.5170288085937,283.8894958496094,293.3636474609375,291.1651916503906,1.0,0.1998234987258911,0.9908653497695924,0.9908653497695924,1.0,1.0,-0.9477997422218324,0.4048828482627868,0.5429169535636902,0.1799701154232025,0.0,0.0,0.306894838809967,26.17196083068848,25.0,0.2722872793674469,-6960.7900390625,90.51792907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4011535644531,305.84527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41015625,18000.0,0.0,0.0,0.1550791561603546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201637625694275,0.2201682031154632,-4.444777005119249e-06,0.0,0.0001573856279719,0.0,0.0,9.257919311523438,0.0,0.0,0.0,0.2909270524978637,4.0,0.0,1.0
293040,293.1875915527344,297.1499938964844,293.1499938964844,0.0599478743970394,-1559.261962890625,304.1534118652344,0.734530508518219,0.1091808825731277,0.0990969166159629,293.2129821777344,297.1499938964844,293.1499938964844,0.119913563132286,-2788.4072265625,304.1559143066406,0.8731823563575745,0.1860634982585907,0.177179679274559,293.19189453125,297.1499938964844,293.1499938964844,0.0985858961939811,-1759.5445556640625,304.15380859375,0.8299322724342346,0.1588962525129318,0.1118222624063491,293.1963806152344,297.1499938964844,293.1499938964844,0.1165330857038497,-2725.349853515625,304.15435791015625,0.8665396571159363,0.1819362193346023,0.1731933653354644,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243438608944,-1548.7977294921875,296.7724609375,0.5606622695922852,0.050000000745058,0.2284815609455108,291.1651611328125,291.1499938964844,271.16339111328125,270.5170288085937,283.8894958496094,293.3636474609375,291.1651916503906,1.0,0.1998234987258911,0.9908653497695924,0.9908653497695924,1.0,1.0,-0.9477997422218324,0.4048828482627868,0.5429169535636902,0.1799701154232025,0.0,0.0,0.306894838809967,26.17196083068848,25.0,0.2722872793674469,-6960.7900390625,90.51792907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4011535644531,305.84527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41015625,18000.0,0.0,0.0,0.1550791561603546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201637625694275,0.2201682031154632,-4.444777005119249e-06,0.0,0.0001573856279719,0.0,0.0,9.257919311523438,0.0,0.0,0.0,0.2909270524978637,4.0,0.0,1.0
293100,293.1871032714844,297.1499938964844,293.1499938964844,0.0596318505704402,-1553.8333740234375,304.15338134765625,0.7337426543235779,0.1088011190295219,0.0987535342574119,293.21246337890625,297.1499938964844,293.1499938964844,0.1193561404943466,-2778.003662109375,304.1558532714844,0.8720868229866028,0.1853697001934051,0.1765217185020446,293.1915588378906,297.1499938964844,293.1499938964844,0.0982307940721511,-1754.4404296875,304.1537475585937,0.829186737537384,0.1584364473819732,0.1114997118711471,293.1960144042969,297.1499938964844,293.1499938964844,0.1161222755908966,-2717.63525390625,304.1543273925781,0.8657245635986328,0.1814225763082504,0.1727059781551361,293.3632507324219,297.1499938964844,293.1499938964844,0.0040963068604469,-1538.8214111328125,296.73651123046875,0.5606613755226135,0.050000000745058,0.2284816354513168,291.1653137207031,291.1499938964844,271.1719970703125,270.5214233398437,283.8971252441406,293.36328125,291.16534423828125,1.0,0.1995441913604736,0.9908283352851868,0.9908283352851868,1.0,1.0,-0.9456259608268738,0.403776079416275,0.5418499112129211,0.1798258125782013,0.0,0.0,0.3058590590953827,26.15473747253418,25.0,0.3501652777194977,-6937.76171875,90.06179809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937683105469,305.833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.453125,18000.0,0.0,0.0,0.1546588689088821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219298169016838,0.2193026095628738,-4.442698809725698e-06,0.0,0.0001569590967847,0.0,0.0,9.214360237121582,0.0,0.0,0.0,0.2907507419586181,4.0,0.0,1.0
293160,293.1866149902344,297.1499938964844,293.1499938964844,0.0593193732202053,-1548.4722900390625,304.1533203125,0.7329607605934143,0.1084260940551757,0.0984145253896713,293.2119445800781,297.1499938964844,293.1499938964844,0.1188035085797309,-2767.678955078125,304.1557922363281,0.8709951639175415,0.1846812218427658,0.1758689135313034,293.1911926269531,297.1499938964844,293.1499938964844,0.0978792235255241,-1749.3836669921875,304.1537170410156,0.8284438252449036,0.1579809784889221,0.1111802756786346,293.1956481933594,297.1499938964844,293.1499938964844,0.1157152652740478,-2709.98583984375,304.1542663574219,0.8649126291275024,0.1809133738279342,0.1722228825092315,293.3628845214844,297.1499938964844,293.1499938964844,0.0040683690458536,-1528.8599853515625,296.7006530761719,0.5606576204299927,0.050000000745058,0.2284817844629287,291.1654663085937,291.1499938964844,271.1806030273437,270.5257568359375,283.9047546386719,293.3629455566406,291.1654968261719,1.0,0.1992687731981277,0.9908000230789183,0.9908000230789183,1.0,1.0,-0.9434726238250732,0.4026772677898407,0.5407953262329102,0.1796898990869522,0.0,0.0,0.3048109412193298,26.138317108154297,25.0,0.4115768671035766,-6914.89599609375,89.61260223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3872985839844,305.8216857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1542432010173797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184256315231323,0.2184300720691681,-4.44061197413248e-06,0.0,0.0001565372513141,0.0,0.0,9.170536041259766,0.0,0.0,0.0,0.2905734479427337,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.0587044581770896,-1537.94189453125,304.1532287597656,0.7314136028289795,0.107689619064331,0.0977488905191421,293.2109375,297.1499938964844,293.1499938964844,0.1177119836211204,-2747.253173828125,304.1556701660156,0.8688239455223083,0.1833194494247436,0.1745778322219848,293.1904602050781,297.1499938964844,293.1499938964844,0.0971861481666565,-1739.4053955078125,304.15362548828125,0.8269654512405396,0.1570825427770614,0.1105502322316169,293.19488525390625,297.1499938964844,293.1499938964844,0.114912137389183,-2694.873291015625,304.1542053222656,0.8632987141609192,0.1799077093601226,0.171268880367279,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128366090357,-1509.000732421875,296.62921142578125,0.560642421245575,0.050000000745058,0.2284823358058929,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987287700176239,0.9907433986663818,0.9907433986663818,1.0,1.0,-0.9392237067222596,0.4005026817321777,0.5387210249900818,0.1794390231370926,0.0,0.0,0.3026763796806335,26.107622146606445,25.0,0.4917216897010803,-6869.61572265625,88.73371887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770751953125,305.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.1534182727336883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166592329740524,0.2166636735200882,-4.436410108610289e-06,0.0,0.0001557000359753,0.0,0.0,9.082074165344238,0.0,0.0,0.0,0.2902157604694366,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.0587044581770896,-1537.94189453125,304.1532287597656,0.7314136028289795,0.107689619064331,0.0977488905191421,293.2109375,297.1499938964844,293.1499938964844,0.1177119836211204,-2747.253173828125,304.1556701660156,0.8688239455223083,0.1833194494247436,0.1745778322219848,293.1904602050781,297.1499938964844,293.1499938964844,0.0971861481666565,-1739.4053955078125,304.15362548828125,0.8269654512405396,0.1570825427770614,0.1105502322316169,293.19488525390625,297.1499938964844,293.1499938964844,0.114912137389183,-2694.873291015625,304.1542053222656,0.8632987141609192,0.1799077093601226,0.171268880367279,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128366090357,-1509.000732421875,296.62921142578125,0.560642421245575,0.050000000745058,0.2284823358058929,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987287700176239,0.9907433986663818,0.9907433986663818,1.0,1.0,-0.9392237067222596,0.4005026817321777,0.5387210249900818,0.1794390231370926,0.0,0.0,0.3026763796806335,26.107622146606445,25.0,0.4917216897010803,-6869.61572265625,88.73371887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770751953125,305.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.1534182727336883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166592329740524,0.2166636735200882,-4.436410108610289e-06,0.0,0.0001557000359753,0.0,0.0,9.082074165344238,0.0,0.0,0.0,0.2902157604694366,4.0,0.0,1.0
293340,293.18475341796875,297.1499938964844,293.1499938964844,0.0581027679145336,-1527.6632080078125,304.1531677246094,0.7298879027366638,0.1069705933332443,0.0970992147922515,293.2099304199219,297.1499938964844,293.1499938964844,0.1166384741663932,-2727.123779296875,304.15557861328125,0.8666695952415466,0.1819771528244018,0.1733054667711258,293.18975830078125,297.1499938964844,293.1499938964844,0.0965063571929931,-1729.6082763671875,304.153564453125,0.8254971504211426,0.1562002897262573,0.1099316477775573,293.19415283203125,297.1499938964844,293.1499938964844,0.1141235306859016,-2680.010986328125,304.15411376953125,0.8616988062858582,0.1789185553789138,0.1703307330608368,293.3613586425781,297.1499938964844,293.1499938964844,0.0039577656425535,-1489.2335205078125,296.55810546875,0.560617983341217,0.050000000745058,0.2284831702709198,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.1662292480469,1.0,0.1982023864984512,0.9906867742538452,0.9906867742538452,1.0,1.0,-0.935049533843994,0.3983599543571472,0.5366896390914917,0.1792097389698028,0.0,0.0,0.3004923164844513,26.079465866088867,25.0,0.5018213987350464,-6824.9052734375,87.87952423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,305.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1525918543338775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148648649454116,0.2148693054914474,-4.432170044310624e-06,0.0,0.0001548613363411,0.0,0.0,8.99255657196045,0.0,0.0,0.0,0.2898541390895843,4.0,0.0,1.0
