time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.18475341796875,297.1499938964844,293.1499938964844,0.0581027679145336,-1527.6632080078125,304.1531677246094,0.7298879027366638,0.1069705933332443,0.0970992147922515,293.2099304199219,297.1499938964844,293.1499938964844,0.1166384741663932,-2727.123779296875,304.15557861328125,0.8666695952415466,0.1819771528244018,0.1733054667711258,293.18975830078125,297.1499938964844,293.1499938964844,0.0965063571929931,-1729.6082763671875,304.153564453125,0.8254971504211426,0.1562002897262573,0.1099316477775573,293.19415283203125,297.1499938964844,293.1499938964844,0.1141235306859016,-2680.010986328125,304.15411376953125,0.8616988062858582,0.1789185553789138,0.1703307330608368,293.3613586425781,297.1499938964844,293.1499938964844,0.0039577656425535,-1489.2335205078125,296.55810546875,0.560617983341217,0.050000000745058,0.2284831702709198,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.1662292480469,1.0,0.1982023864984512,0.9906867742538452,0.9906867742538452,1.0,1.0,-0.935049533843994,0.3983599543571472,0.5366896390914917,0.1792097389698028,0.0,0.0,0.3004923164844513,26.079465866088867,25.0,0.5018213987350464,-6824.9052734375,87.87952423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,305.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1525918543338775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148648649454116,0.2148693054914474,-4.432170044310624e-06,0.0,0.0001548613363411,0.0,0.0,8.99255657196045,0.0,0.0,0.0,0.2898541390895843,4.0,0.0,1.0
293460,293.18389892578125,297.1499938964844,293.1499938964844,0.0575145967304706,-1517.640625,304.1531066894531,0.7283828258514404,0.1062688380479812,0.0964653640985488,293.208984375,297.1499938964844,293.1499938964844,0.1155832186341285,-2707.297119140625,304.1554870605469,0.8645327687263489,0.1806539595127105,0.1720515340566635,293.1890869140625,297.1499938964844,293.1499938964844,0.0958401933312416,-1719.9991455078125,304.1534729003906,0.8240386247634888,0.1553341597318649,0.1093245297670364,293.1934509277344,297.1499938964844,293.1499938964844,0.1133499145507812,-2665.409423828125,304.1540222167969,0.8601136803627014,0.1779458969831466,0.1694084107875824,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031638298183,-1469.5679931640625,296.4873352050781,0.5605846643447876,0.050000000745058,0.2284842878580093,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,293.3606262207031,291.1665344238281,1.0,0.1976892203092575,0.990642249584198,0.990642249584198,1.0,1.0,-0.9309496283531188,0.396251916885376,0.5346977114677429,0.1789948046207428,0.0,0.0,0.2982659637928009,26.053653717041016,25.0,0.4431293606758117,-6780.7958984375,87.04922485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,305.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.1517529040575027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130476981401443,0.2130521386861801,-4.427899511938449e-06,0.0,0.0001540099037811,0.0,0.0,8.902240753173828,0.0,0.0,0.0,0.2894895374774933,4.0,0.0,1.0
293520,293.18389892578125,297.1499938964844,293.1499938964844,0.0575145967304706,-1517.640625,304.1531066894531,0.7283828258514404,0.1062688380479812,0.0964653640985488,293.208984375,297.1499938964844,293.1499938964844,0.1155832186341285,-2707.297119140625,304.1554870605469,0.8645327687263489,0.1806539595127105,0.1720515340566635,293.1890869140625,297.1499938964844,293.1499938964844,0.0958401933312416,-1719.9991455078125,304.1534729003906,0.8240386247634888,0.1553341597318649,0.1093245297670364,293.1934509277344,297.1499938964844,293.1499938964844,0.1133499145507812,-2665.409423828125,304.1540222167969,0.8601136803627014,0.1779458969831466,0.1694084107875824,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031638298183,-1469.5679931640625,296.4873352050781,0.5605846643447876,0.050000000745058,0.2284842878580093,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,293.3606262207031,291.1665344238281,1.0,0.1976892203092575,0.990642249584198,0.990642249584198,1.0,1.0,-0.9309496283531188,0.396251916885376,0.5346977114677429,0.1789948046207428,0.0,0.0,0.2982659637928009,26.053653717041016,25.0,0.4431293606758117,-6780.7958984375,87.04922485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,305.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.1517529040575027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130476981401443,0.2130521386861801,-4.427899511938449e-06,0.0,0.0001540099037811,0.0,0.0,8.902240753173828,0.0,0.0,0.0,0.2894895374774933,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569386966526508,-1507.8509521484375,304.15301513671875,0.7268942594528198,0.1055824533104896,0.0958456769585609,293.20806884765625,297.1499938964844,293.1499938964844,0.1145445853471756,-2687.74462890625,304.1553955078125,0.8624112010002136,0.1793474853038787,0.1708138585090637,293.1883850097656,297.1499938964844,293.1499938964844,0.0951866656541824,-1710.565673828125,304.1534118652344,0.8225874304771423,0.1544827073812484,0.1087278500199318,293.1927490234375,297.1499938964844,293.1499938964844,0.1125903129577636,-2651.052490234375,304.1539611816406,0.8585420250892639,0.176988199353218,0.1685005128383636,293.3597717285156,297.1499938964844,293.1499938964844,0.0038490085862576,-1450.0013427734375,296.41680908203125,0.5605430006980896,0.050000000745058,0.2284856587648391,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.9658508300781,293.3598327636719,291.1667785644531,1.0,0.1971878409385681,0.9905977845191956,0.9905977845191956,1.0,1.0,-0.9269163012504578,0.3941777348518371,0.5327385663986206,0.1787851750850677,0.0,0.0,0.2960119247436523,26.02985191345215,25.0,0.3416828215122223,-6737.29833984375,86.24048614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662109375,305.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76171875,18000.0,0.0,0.0,0.150894746184349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112198621034622,0.2112242728471756,-4.423622613103362e-06,0.0,0.0001531389862066,0.0,0.0,8.811725616455078,0.0,0.0,0.0,0.2891243696212768,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569386966526508,-1507.8509521484375,304.15301513671875,0.7268942594528198,0.1055824533104896,0.0958456769585609,293.20806884765625,297.1499938964844,293.1499938964844,0.1145445853471756,-2687.74462890625,304.1553955078125,0.8624112010002136,0.1793474853038787,0.1708138585090637,293.1883850097656,297.1499938964844,293.1499938964844,0.0951866656541824,-1710.565673828125,304.1534118652344,0.8225874304771423,0.1544827073812484,0.1087278500199318,293.1927490234375,297.1499938964844,293.1499938964844,0.1125903129577636,-2651.052490234375,304.1539611816406,0.8585420250892639,0.176988199353218,0.1685005128383636,293.3597717285156,297.1499938964844,293.1499938964844,0.0038490085862576,-1450.0013427734375,296.41680908203125,0.5605430006980896,0.050000000745058,0.2284856587648391,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.9658508300781,293.3598327636719,291.1667785644531,1.0,0.1971878409385681,0.9905977845191956,0.9905977845191956,1.0,1.0,-0.9269163012504578,0.3941777348518371,0.5327385663986206,0.1787851750850677,0.0,0.0,0.2960119247436523,26.02985191345215,25.0,0.3416828215122223,-6737.29833984375,86.24048614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662109375,305.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76171875,18000.0,0.0,0.0,0.150894746184349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112198621034622,0.2112242728471756,-4.423622613103362e-06,0.0,0.0001531389862066,0.0,0.0,8.811725616455078,0.0,0.0,0.0,0.2891243696212768,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.0566548034548759,-1503.033935546875,304.1529846191406,0.7261545062065125,0.1052443385124206,0.0955405086278915,293.2076110839844,297.1499938964844,293.1499938964844,0.1140308082103729,-2678.058837890625,304.15533447265625,0.8613550662994385,0.1786996275186538,0.1702002584934234,293.1880798339844,297.1499938964844,293.1499938964844,0.0948642119765281,-1705.9090576171875,304.15338134765625,0.8218635320663452,0.154061958193779,0.1084330305457115,293.1924133300781,297.1499938964844,293.1499938964844,0.1122153252363205,-2643.95751953125,304.1539306640625,0.857760488986969,0.1765144020318985,0.1680514067411422,293.3593444824219,297.1499938964844,293.1499938964844,0.0038220891728997,-1440.2530517578125,296.38165283203125,0.5605190992355347,0.050000000745058,0.2284864336252212,291.1668395996094,291.1499938964844,271.25640869140625,270.56365966796875,283.97332763671875,293.35943603515625,291.1668395996094,1.0,0.1969410628080368,0.9905754923820496,0.9905754923820496,1.0,1.0,-0.9249217510223388,0.3931529521942138,0.531768798828125,0.1786794662475586,0.0,0.0,0.2948790490627289,26.018613815307617,25.0,0.2799908816814422,-6715.77587890625,85.84339141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3666381835937,305.7356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.744140625,18000.0,0.0,0.0,0.1504578441381454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103056907653808,0.2103101164102554,-4.421490757522406e-06,0.0,0.0001526955893496,0.0,0.0,8.766580581665039,0.0,0.0,0.0,0.2889423072338104,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.0563735850155353,-1498.2679443359375,304.1529541015625,0.7254172563552856,0.1049094721674919,0.0952383801341056,293.2071838378906,297.1499938964844,293.1499938964844,0.1135206222534179,-2668.431396484375,304.1553039550781,0.8603016138076782,0.1780551522970199,0.1695900112390518,293.187744140625,297.1499938964844,293.1499938964844,0.0945446416735649,-1701.29296875,304.1533508300781,0.821140468120575,0.1536444425582885,0.1081405580043792,293.19207763671875,297.1499938964844,293.1499938964844,0.1118435636162757,-2636.9189453125,304.15386962890625,0.8569816946983337,0.1760439127683639,0.1676055341958999,293.35894775390625,297.1499938964844,293.1499938964844,0.0037952796556055,-1430.53076171875,296.3465576171875,0.560492992401123,0.050000000745058,0.2284872829914093,291.1669006347656,291.1499938964844,271.2646484375,270.5677795410156,283.98077392578125,293.3590087890625,291.1669006347656,1.0,0.1966968774795532,0.990559995174408,0.990559995174408,1.0,1.0,-0.9229416251182556,0.3921368420124054,0.5308048129081726,0.1785719394683838,0.0,0.0,0.2937445938587188,26.00781440734864,25.0,0.2116222828626632,-6694.41455078125,85.45105743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3674621582031,305.7276916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.712890625,18000.0,0.0,0.0,0.1500153690576553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093931883573532,0.2093976140022277,-4.419367087393766e-06,0.0,0.0001522465172456,0.0,0.0,8.721599578857422,0.0,0.0,0.0,0.2887609601020813,4.0,0.0,1.0
293820,293.1814880371094,297.1499938964844,293.1499938964844,0.0558192133903503,-1488.891845703125,304.15289306640625,0.7240684628486633,0.1042492911219596,0.0946419835090637,293.2040100097656,297.1499938964844,293.1499938964844,0.1127297803759574,-2653.5634765625,304.15484619140625,0.8588086366653442,0.177245020866394,0.1686501502990722,293.1871032714844,297.1499938964844,293.1499938964844,0.0939147472381591,-1692.1939697265625,304.1532897949219,0.8198335766792297,0.1528191119432449,0.1075617671012878,293.19140625,297.1499938964844,293.1499938964844,0.111110471189022,-2623.02880859375,304.15380859375,0.8555812239646912,0.1751124411821365,0.1667220890522003,293.35809326171875,297.1499938964844,293.1499938964844,0.0037419490981847,-1411.1600341796875,296.27655029296875,0.5605560541152954,0.050000000745058,0.2284853756427765,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.9951477050781,293.358154296875,291.1667175292969,1.0,0.1962228566408157,0.99052894115448,0.99052894115448,1.0,1.0,-0.919340431690216,0.3902778625488281,0.5290625691413879,0.1784045547246933,0.0,0.0,0.2915063798427582,25.970355987548828,25.0,-0.3800467848777771,-6653.25732421875,84.71302032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699645996094,305.7113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.533203125,18000.0,0.0,0.0,0.149115115404129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075893729925155,0.2075937837362289,-4.4151647671242245e-06,0.0,0.0001513328897999,0.0,0.0,8.632887840270996,0.0,0.0,0.0,0.2884034216403961,4.0,0.0,1.0
293880,293.1814880371094,297.1499938964844,293.1499938964844,0.0558192133903503,-1488.891845703125,304.15289306640625,0.7240684628486633,0.1042492911219596,0.0946419835090637,293.2040100097656,297.1499938964844,293.1499938964844,0.1127297803759574,-2653.5634765625,304.15484619140625,0.8588086366653442,0.177245020866394,0.1686501502990722,293.1871032714844,297.1499938964844,293.1499938964844,0.0939147472381591,-1692.1939697265625,304.1532897949219,0.8198335766792297,0.1528191119432449,0.1075617671012878,293.19140625,297.1499938964844,293.1499938964844,0.111110471189022,-2623.02880859375,304.15380859375,0.8555812239646912,0.1751124411821365,0.1667220890522003,293.35809326171875,297.1499938964844,293.1499938964844,0.0037419490981847,-1411.1600341796875,296.27655029296875,0.5605560541152954,0.050000000745058,0.2284853756427765,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.9951477050781,293.358154296875,291.1667175292969,1.0,0.1962228566408157,0.99052894115448,0.99052894115448,1.0,1.0,-0.919340431690216,0.3902778625488281,0.5290625691413879,0.1784045547246933,0.0,0.0,0.2915063798427582,25.970355987548828,25.0,-0.3800467848777771,-6653.25732421875,84.71302032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699645996094,305.7113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.533203125,18000.0,0.0,0.0,0.149115115404129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075893729925155,0.2075937837362289,-4.4151647671242245e-06,0.0,0.0001513328897999,0.0,0.0,8.632887840270996,0.0,0.0,0.0,0.2884034216403961,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552814714610576,-1479.8336181640625,304.15283203125,0.7229706645011902,0.1036041602492332,0.0940566733479499,293.1982727050781,297.1499938964844,293.1499938964844,0.1124616563320159,-2648.701171875,304.1536560058594,0.8586612343788147,0.1770358830690384,0.1683385223150253,293.1864624023437,297.1499938964844,293.1499938964844,0.0933049246668815,-1683.3968505859375,304.1531982421875,0.8188077807426453,0.1520092934370041,0.1069918349385261,293.1907653808594,297.1499938964844,293.1499938964844,0.1103995144367218,-2609.56201171875,304.1537170410156,0.8544889092445374,0.1741949319839477,0.1658495515584945,293.3570861816406,297.1499938964844,293.1499938964844,0.003689496545121,-1392.116943359375,296.2064819335937,0.5608542561531067,0.050000000745058,0.2284761220216751,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,293.357177734375,291.1651916503906,1.0,0.1957829296588897,0.990497887134552,0.990497887134552,1.0,1.0,-0.9165213704109192,0.3887906074523926,0.5277307629585266,0.1783538311719894,0.0,0.0,0.2895198166370392,25.901256561279297,25.0,-1.98006284236908,-6616.77783203125,84.07640838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,305.6944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.658203125,18000.0,0.0,0.0,0.1482069194316864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059399336576461,0.2059443444013595,-4.41118663729867e-06,0.0,0.0001504111714893,0.0,0.0,8.551766395568848,0.0,0.0,0.0,0.2880756258964538,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552814714610576,-1479.8336181640625,304.15283203125,0.7229706645011902,0.1036041602492332,0.0940566733479499,293.1982727050781,297.1499938964844,293.1499938964844,0.1124616563320159,-2648.701171875,304.1536560058594,0.8586612343788147,0.1770358830690384,0.1683385223150253,293.1864624023437,297.1499938964844,293.1499938964844,0.0933049246668815,-1683.3968505859375,304.1531982421875,0.8188077807426453,0.1520092934370041,0.1069918349385261,293.1907653808594,297.1499938964844,293.1499938964844,0.1103995144367218,-2609.56201171875,304.1537170410156,0.8544889092445374,0.1741949319839477,0.1658495515584945,293.3570861816406,297.1499938964844,293.1499938964844,0.003689496545121,-1392.116943359375,296.2064819335937,0.5608542561531067,0.050000000745058,0.2284761220216751,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,293.357177734375,291.1651916503906,1.0,0.1957829296588897,0.990497887134552,0.990497887134552,1.0,1.0,-0.9165213704109192,0.3887906074523926,0.5277307629585266,0.1783538311719894,0.0,0.0,0.2895198166370392,25.901256561279297,25.0,-1.98006284236908,-6616.77783203125,84.07640838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,305.6944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.658203125,18000.0,0.0,0.0,0.1482069194316864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059399336576461,0.2059443444013595,-4.41118663729867e-06,0.0,0.0001504111714893,0.0,0.0,8.551766395568848,0.0,0.0,0.0,0.2880756258964538,4.0,0.0,1.0
294060,293.17999267578125,297.1499938964844,293.1499938964844,0.0547612383961677,-1471.0980224609375,304.1527404785156,0.7219419479370117,0.102977305650711,0.0934872478246688,293.1922912597656,297.1499938964844,293.1499938964844,0.1124264970421791,-2648.251953125,304.1524963378906,0.8590205311775208,0.1770290434360504,0.1682982295751571,293.185791015625,297.1499938964844,293.1499938964844,0.0927146300673484,-1674.88720703125,304.1531066894531,0.8178519606590271,0.1512188464403152,0.1064348816871643,293.19012451171875,297.1499938964844,293.1499938964844,0.1097084134817123,-2596.46533203125,304.15362548828125,0.8534700274467468,0.173294261097908,0.1649923026561737,293.3559265136719,297.1499938964844,293.1499938964844,0.0036378565710037,-1373.3492431640625,296.1366577148437,0.5611941814422607,0.050000000745058,0.228465586900711,291.16339111328125,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1631164550781,1.0,0.1953792572021484,0.9904680848121644,0.9904680848121644,1.0,1.0,-0.9140796661376952,0.387490838766098,0.5265887975692749,0.1783388704061508,0.0,0.0,0.2878781855106354,25.82859230041504,25.0,-2.642761468887329,-6585.484375,83.50760650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724060058594,305.6795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.357421875,18000.0,0.0,0.0,0.1473154574632644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045763283967971,0.2045807391405105,-4.407786491356092e-06,0.0,0.0001495064643677,0.0,0.0,8.484678268432617,0.0,0.0,0.0,0.2878027260303497,4.0,0.0,1.0
294120,293.17999267578125,297.1499938964844,293.1499938964844,0.0547612383961677,-1471.0980224609375,304.1527404785156,0.7219419479370117,0.102977305650711,0.0934872478246688,293.1922912597656,297.1499938964844,293.1499938964844,0.1124264970421791,-2648.251953125,304.1524963378906,0.8590205311775208,0.1770290434360504,0.1682982295751571,293.185791015625,297.1499938964844,293.1499938964844,0.0927146300673484,-1674.88720703125,304.1531066894531,0.8178519606590271,0.1512188464403152,0.1064348816871643,293.19012451171875,297.1499938964844,293.1499938964844,0.1097084134817123,-2596.46533203125,304.15362548828125,0.8534700274467468,0.173294261097908,0.1649923026561737,293.3559265136719,297.1499938964844,293.1499938964844,0.0036378565710037,-1373.3492431640625,296.1366577148437,0.5611941814422607,0.050000000745058,0.228465586900711,291.16339111328125,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1631164550781,1.0,0.1953792572021484,0.9904680848121644,0.9904680848121644,1.0,1.0,-0.9140796661376952,0.387490838766098,0.5265887975692749,0.1783388704061508,0.0,0.0,0.2878781855106354,25.82859230041504,25.0,-2.642761468887329,-6585.484375,83.50760650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724060058594,305.6795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.357421875,18000.0,0.0,0.0,0.1473154574632644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045763283967971,0.2045807391405105,-4.407786491356092e-06,0.0,0.0001495064643677,0.0,0.0,8.484678268432617,0.0,0.0,0.0,0.2878027260303497,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.0542523637413978,-1462.5655517578125,304.1526794433594,0.7208917140960693,0.102366916835308,0.0929335728287696,293.1867980957031,297.1499938964844,293.1499938964844,0.1124539673328399,-2648.937255859375,304.1516418457031,0.8594424724578857,0.1770727932453155,0.1683312654495239,293.1851501464844,297.1499938964844,293.1499938964844,0.0921358242630958,-1666.5361328125,304.1530456542969,0.8168637156486511,0.1504464447498321,0.1058912053704261,293.189453125,297.1499938964844,293.1499938964844,0.1090276688337326,-2583.5400390625,304.153564453125,0.8524144291877747,0.1724095046520233,0.1641508489847183,293.35467529296875,297.1499938964844,293.1499938964844,0.0035867451224476,-1354.7034912109375,296.0677185058594,0.561485767364502,0.050000000745058,0.2284565865993499,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.16143798828125,1.0,0.1950071305036544,0.9904382824897766,0.9904382824897766,1.0,1.0,-0.91178160905838,0.3862736225128174,0.5255079865455627,0.1783095449209213,0.0,0.0,0.2864499092102051,25.764766693115234,25.0,-2.348299264907837,-6557.14501953125,82.9815902709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36895751953125,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.435546875,18000.0,0.0,0.0,0.1464664041996002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034161984920501,0.2034206092357635,-4.404948413139209e-06,0.0,0.0001486447727074,0.0,0.0,8.427831649780273,0.0,0.0,0.0,0.2875717282295227,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.0542523637413978,-1462.5655517578125,304.1526794433594,0.7208917140960693,0.102366916835308,0.0929335728287696,293.1867980957031,297.1499938964844,293.1499938964844,0.1124539673328399,-2648.937255859375,304.1516418457031,0.8594424724578857,0.1770727932453155,0.1683312654495239,293.1851501464844,297.1499938964844,293.1499938964844,0.0921358242630958,-1666.5361328125,304.1530456542969,0.8168637156486511,0.1504464447498321,0.1058912053704261,293.189453125,297.1499938964844,293.1499938964844,0.1090276688337326,-2583.5400390625,304.153564453125,0.8524144291877747,0.1724095046520233,0.1641508489847183,293.35467529296875,297.1499938964844,293.1499938964844,0.0035867451224476,-1354.7034912109375,296.0677185058594,0.561485767364502,0.050000000745058,0.2284565865993499,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.16143798828125,1.0,0.1950071305036544,0.9904382824897766,0.9904382824897766,1.0,1.0,-0.91178160905838,0.3862736225128174,0.5255079865455627,0.1783095449209213,0.0,0.0,0.2864499092102051,25.764766693115234,25.0,-2.348299264907837,-6557.14501953125,82.9815902709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36895751953125,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.435546875,18000.0,0.0,0.0,0.1464664041996002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034161984920501,0.2034206092357635,-4.404948413139209e-06,0.0,0.0001486447727074,0.0,0.0,8.427831649780273,0.0,0.0,0.0,0.2875717282295227,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.054001335054636,-1458.3603515625,304.15264892578125,0.7203483581542969,0.1020669415593147,0.0926618725061416,293.184326171875,297.1499938964844,293.1499938964844,0.1124718561768531,-2649.33837890625,304.1513061523437,0.8596283197402954,0.1770949810743332,0.168352335691452,293.184814453125,297.1499938964844,293.1499938964844,0.0918499082326889,-1662.408203125,304.15301513671875,0.8163467049598694,0.1500661224126815,0.1056238114833831,293.18914794921875,297.1499938964844,293.1499938964844,0.1086904779076576,-2577.127685546875,304.1535339355469,0.8518622517585754,0.1719724386930465,0.1637355238199234,293.35406494140625,297.1499938964844,293.1499938964844,0.0035614152438938,-1345.4364013671875,296.0335388183594,0.5616053938865662,0.050000000745058,0.2284529060125351,291.16094970703125,291.1499938964844,271.3371887207031,270.60498046875,284.0386657714844,293.3541564941406,291.1607666015625,1.0,0.1948312819004058,0.9904233813285828,0.9904233813285828,1.0,1.0,-0.910656988620758,0.3856832683086395,0.5249737501144409,0.1782819926738739,0.0,0.0,0.285793125629425,25.737144470214844,25.0,-2.085663318634033,-6543.60546875,82.73056030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36578369140625,305.6579284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.103515625,18000.0,0.0,0.0,0.1460636407136917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028882205486297,0.2028926163911819,-4.403680122777587e-06,0.0,0.0001482360239606,0.0,0.0,8.402044296264648,0.0,0.0,0.0,0.287467211484909,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537521354854106,-1454.1884765625,304.1526184082031,0.7197905778884888,0.1017697975039482,0.0923930555582046,293.1820373535156,297.1499938964844,293.1499938964844,0.1124871298670768,-2649.678466796875,304.15106201171875,0.8597854971885681,0.1771117001771927,0.1683700531721115,293.1844787597656,297.1499938964844,293.1499938964844,0.0915659368038177,-1658.306640625,304.1529846191406,0.8158122897148132,0.1496890634298324,0.1053589582443237,293.1888427734375,297.1499938964844,293.1499938964844,0.1083551347255706,-2570.744140625,304.15350341796875,0.8512922525405884,0.1715383678674698,0.1633233577013015,293.3534240722656,297.1499938964844,293.1499938964844,0.0035361847840249,-1336.18896484375,295.99957275390625,0.5617066025733948,0.050000000745058,0.2284497916698455,291.1603698730469,291.1499938964844,271.34503173828125,270.60919189453125,284.04425048828125,293.353515625,291.16021728515625,1.0,0.194661259651184,0.9904081225395204,0.9904081225395204,1.0,1.0,-0.9095394015312196,0.385101169347763,0.5244382619857788,0.1782430559396743,0.0,0.0,0.2851651608943939,25.71239471435547,25.0,-1.8058676719665527,-6530.353515625,82.48574829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3617553710937,305.6503601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.828125,18000.0,0.0,0.0,0.1456772834062576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023868560791015,0.2023912668228149,-4.4024877752235625e-06,0.0,0.0001478439226048,0.0,0.0,8.37760066986084,0.0,0.0,0.0,0.2873682975769043,4.0,0.0,1.0
294420,293.1778869628906,297.1499938964844,293.1499938964844,0.053257904946804,-1445.922119140625,304.152587890625,0.7186298966407776,0.1011822596192359,0.0918622091412544,293.17803955078125,297.1499938964844,293.1499938964844,0.1125008463859558,-2650.010986328125,304.15069580078125,0.8600004315376282,0.1771179884672165,0.1683848351240158,293.1838684082031,297.1499938964844,293.1499938964844,0.0910026058554649,-1650.1658935546875,304.1529235839844,0.8146911859512329,0.1489428281784057,0.1048353463411331,293.188232421875,297.1499938964844,293.1499938964844,0.1076890379190445,-2558.047119140625,304.1534423828125,0.8501007556915283,0.1706777065992355,0.1625067740678787,293.3521423339844,297.1499938964844,293.1499938964844,0.0034859729930758,-1317.7388916015625,295.9320678710937,0.5618575811386108,0.050000000745058,0.2284451723098755,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.35223388671875,291.15936279296875,1.0,0.1943349987268448,0.9903776049613952,0.9903776049613952,1.0,1.0,-0.9073060154914856,0.3839539587497711,0.5233520269393921,0.1781253814697265,0.0,0.0,0.2839699983596802,25.6706600189209,25.0,-1.2796952724456787,-6504.4228515625,82.0099105834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515930175781,305.6346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.412109375,18000.0,0.0,0.0,0.1449525207281112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014414370059967,0.2014458328485489,-4.4002686081512365e-06,0.0,0.0001471083814976,0.0,0.0,8.331620216369629,0.0,0.0,0.0,0.2871825695037842,4.0,0.0,1.0
294480,293.1778869628906,297.1499938964844,293.1499938964844,0.053257904946804,-1445.922119140625,304.152587890625,0.7186298966407776,0.1011822596192359,0.0918622091412544,293.17803955078125,297.1499938964844,293.1499938964844,0.1125008463859558,-2650.010986328125,304.15069580078125,0.8600004315376282,0.1771179884672165,0.1683848351240158,293.1838684082031,297.1499938964844,293.1499938964844,0.0910026058554649,-1650.1658935546875,304.1529235839844,0.8146911859512329,0.1489428281784057,0.1048353463411331,293.188232421875,297.1499938964844,293.1499938964844,0.1076890379190445,-2558.047119140625,304.1534423828125,0.8501007556915283,0.1706777065992355,0.1625067740678787,293.3521423339844,297.1499938964844,293.1499938964844,0.0034859729930758,-1317.7388916015625,295.9320678710937,0.5618575811386108,0.050000000745058,0.2284451723098755,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.35223388671875,291.15936279296875,1.0,0.1943349987268448,0.9903776049613952,0.9903776049613952,1.0,1.0,-0.9073060154914856,0.3839539587497711,0.5233520269393921,0.1781253814697265,0.0,0.0,0.2839699983596802,25.6706600189209,25.0,-1.2796952724456787,-6504.4228515625,82.0099105834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515930175781,305.6346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.412109375,18000.0,0.0,0.0,0.1449525207281112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014414370059967,0.2014458328485489,-4.4002686081512365e-06,0.0,0.0001471083814976,0.0,0.0,8.331620216369629,0.0,0.0,0.0,0.2871825695037842,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527682453393936,-1437.7430419921875,304.15252685546875,0.7174022197723389,0.1006020903587341,0.0913389399647712,293.1748046875,297.1499938964844,293.1499938964844,0.1124754175543785,-2649.568603515625,304.1505126953125,0.8600459694862366,0.1770670264959335,0.1683517545461654,293.1832580566406,297.1499938964844,293.1499938964844,0.0904445946216583,-1642.0977783203125,304.15289306640625,0.8134939670562744,0.1482054144144058,0.104318656027317,293.1876525878906,297.1499938964844,293.1499938964844,0.1070285961031913,-2545.43505859375,304.15338134765625,0.8488368988037109,0.1698255836963653,0.1616991907358169,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361230209469,-1299.365966796875,295.8650817871094,0.5619379878044128,0.050000000745058,0.2284427434206009,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940237432718277,0.9903470873832704,0.9903470873832704,1.0,1.0,-0.905046045780182,0.3828183710575104,0.5222276449203491,0.1779435127973556,0.0,0.0,0.2828335464000702,25.639148712158203,25.0,-0.8481603264808655,-6479.015625,81.54680633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392944335937,305.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.13671875,18000.0,0.0,0.0,0.1442939341068267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005522400140762,0.2005566358566284,-4.398214514367282e-06,0.0,0.0001464399974793,0.0,0.0,8.288505554199219,0.0,0.0,0.0,0.2870087623596191,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527682453393936,-1437.7430419921875,304.15252685546875,0.7174022197723389,0.1006020903587341,0.0913389399647712,293.1748046875,297.1499938964844,293.1499938964844,0.1124754175543785,-2649.568603515625,304.1505126953125,0.8600459694862366,0.1770670264959335,0.1683517545461654,293.1832580566406,297.1499938964844,293.1499938964844,0.0904445946216583,-1642.0977783203125,304.15289306640625,0.8134939670562744,0.1482054144144058,0.104318656027317,293.1876525878906,297.1499938964844,293.1499938964844,0.1070285961031913,-2545.43505859375,304.15338134765625,0.8488368988037109,0.1698255836963653,0.1616991907358169,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361230209469,-1299.365966796875,295.8650817871094,0.5619379878044128,0.050000000745058,0.2284427434206009,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940237432718277,0.9903470873832704,0.9903470873832704,1.0,1.0,-0.905046045780182,0.3828183710575104,0.5222276449203491,0.1779435127973556,0.0,0.0,0.2828335464000702,25.639148712158203,25.0,-0.8481603264808655,-6479.015625,81.54680633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392944335937,305.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.13671875,18000.0,0.0,0.0,0.1442939341068267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005522400140762,0.2005566358566284,-4.398214514367282e-06,0.0,0.0001464399974793,0.0,0.0,8.288505554199219,0.0,0.0,0.0,0.2870087623596191,4.0,0.0,1.0
294660,293.1766967773437,297.1499938964844,293.1499938964844,0.0522818639874458,-1429.629638671875,304.1524963378906,0.7161015272140503,0.1000274568796157,0.0908215120434761,293.1723327636719,297.1499938964844,293.1499938964844,0.1123934388160705,-2648.027099609375,304.1504821777344,0.8598877787590027,0.1769378036260604,0.1682500094175338,293.1827087402344,297.1499938964844,293.1499938964844,0.0898906886577606,-1634.085693359375,304.15283203125,0.8122161030769348,0.1474748253822326,0.1038074344396591,293.1871337890625,297.1499938964844,293.1499938964844,0.1063729003071785,-2532.89208984375,304.1533508300781,0.8474997878074646,0.1689803153276443,0.1608989536762237,293.3497314453125,297.1499938964844,293.1499938964844,0.0033865924924612,-1281.059814453125,295.79852294921875,0.5619484186172485,0.050000000745058,0.2284424602985382,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,293.3498229980469,291.158447265625,1.0,0.1937230974435806,0.9903199076652528,0.9903199076652528,1.0,1.0,-0.9027286171913148,0.3816825151443481,0.5210461020469666,0.1776864826679229,0.0,0.0,0.281729131937027,25.61731338500977,25.0,-0.4966135323047638,-6453.92138671875,81.08992004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258056640625,305.6017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.97265625,18000.0,0.0,0.0,0.1436992138624191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996974796056747,0.1997018754482269,-4.396269559947541e-06,0.0,0.0001458364422433,0.0,0.0,8.247177124023438,0.0,0.0,0.0,0.2868424952030182,4.0,0.0,1.0
294720,293.1766967773437,297.1499938964844,293.1499938964844,0.0522818639874458,-1429.629638671875,304.1524963378906,0.7161015272140503,0.1000274568796157,0.0908215120434761,293.1723327636719,297.1499938964844,293.1499938964844,0.1123934388160705,-2648.027099609375,304.1504821777344,0.8598877787590027,0.1769378036260604,0.1682500094175338,293.1827087402344,297.1499938964844,293.1499938964844,0.0898906886577606,-1634.085693359375,304.15283203125,0.8122161030769348,0.1474748253822326,0.1038074344396591,293.1871337890625,297.1499938964844,293.1499938964844,0.1063729003071785,-2532.89208984375,304.1533508300781,0.8474997878074646,0.1689803153276443,0.1608989536762237,293.3497314453125,297.1499938964844,293.1499938964844,0.0033865924924612,-1281.059814453125,295.79852294921875,0.5619484186172485,0.050000000745058,0.2284424602985382,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,293.3498229980469,291.158447265625,1.0,0.1937230974435806,0.9903199076652528,0.9903199076652528,1.0,1.0,-0.9027286171913148,0.3816825151443481,0.5210461020469666,0.1776864826679229,0.0,0.0,0.281729131937027,25.61731338500977,25.0,-0.4966135323047638,-6453.92138671875,81.08992004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258056640625,305.6017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.97265625,18000.0,0.0,0.0,0.1436992138624191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996974796056747,0.1997018754482269,-4.396269559947541e-06,0.0,0.0001458364422433,0.0,0.0,8.247177124023438,0.0,0.0,0.0,0.2868424952030182,4.0,0.0,1.0
294780,293.1761779785156,297.1499938964844,293.1499938964844,0.0517975501716136,-1421.5614013671875,304.1524658203125,0.7147232890129089,0.0994567424058914,0.0903083533048629,293.1706848144531,297.1499938964844,293.1499938964844,0.1122392416000366,-2645.093994140625,304.15057373046875,0.8594973683357239,0.1767103224992752,0.1680608093738556,293.1822204589844,297.1499938964844,293.1499938964844,0.0893396884202957,-1626.1134033203125,304.1528015136719,0.810854434967041,0.1467492431402206,0.1033003255724906,293.1866149902344,297.1499938964844,293.1499938964844,0.1057209819555282,-2520.40087890625,304.1533203125,0.8460907936096191,0.1681402921676635,0.1601044833660125,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373285550624,-1262.805419921875,295.7323303222656,0.5618912577629089,0.050000000745058,0.2284442782402038,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1583251953125,1.0,0.1934286653995514,0.9902927279472352,0.9902927279472352,1.0,1.0,-0.9003257155418396,0.3805357217788696,0.51978999376297,0.1773435175418853,0.0,0.0,0.280631422996521,25.60438537597656,25.0,-0.2022961974143982,-6428.9638671875,80.63298034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121643066406,305.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.904296875,18000.0,0.0,0.0,0.1431605517864227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988565772771835,0.1988609731197357,-4.394383267936064e-06,0.0,0.000145289755892,0.0,0.0,8.206628799438477,0.0,0.0,0.0,0.2866796553134918,4.0,0.0,1.0
294840,293.1761779785156,297.1499938964844,293.1499938964844,0.0517975501716136,-1421.5614013671875,304.1524658203125,0.7147232890129089,0.0994567424058914,0.0903083533048629,293.1706848144531,297.1499938964844,293.1499938964844,0.1122392416000366,-2645.093994140625,304.15057373046875,0.8594973683357239,0.1767103224992752,0.1680608093738556,293.1822204589844,297.1499938964844,293.1499938964844,0.0893396884202957,-1626.1134033203125,304.1528015136719,0.810854434967041,0.1467492431402206,0.1033003255724906,293.1866149902344,297.1499938964844,293.1499938964844,0.1057209819555282,-2520.40087890625,304.1533203125,0.8460907936096191,0.1681402921676635,0.1601044833660125,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373285550624,-1262.805419921875,295.7323303222656,0.5618912577629089,0.050000000745058,0.2284442782402038,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1583251953125,1.0,0.1934286653995514,0.9902927279472352,0.9902927279472352,1.0,1.0,-0.9003257155418396,0.3805357217788696,0.51978999376297,0.1773435175418853,0.0,0.0,0.280631422996521,25.60438537597656,25.0,-0.2022961974143982,-6428.9638671875,80.63298034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121643066406,305.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.904296875,18000.0,0.0,0.0,0.1431605517864227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988565772771835,0.1988609731197357,-4.394383267936064e-06,0.0,0.000145289755892,0.0,0.0,8.206628799438477,0.0,0.0,0.0,0.2866796553134918,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515558719635009,-1417.539306640625,304.1524658203125,0.7140030264854431,0.0991724729537963,0.0900530144572258,293.170166015625,297.1499938964844,293.1499938964844,0.1121294870972633,-2643.0,304.1506652832031,0.8592039346694946,0.1765527576208114,0.1679267287254333,293.1819763183594,297.1499938964844,293.1499938964844,0.0890649557113647,-1622.1378173828125,304.1528015136719,0.8101405501365662,0.1463878899812698,0.103047989308834,293.1864013671875,297.1499938964844,293.1499938964844,0.1053961813449859,-2514.169921875,304.1533203125,0.8453590869903564,0.1677218824625015,0.1597090065479278,293.3480834960937,297.1499938964844,293.1499938964844,0.0033127926290035,-1253.697509765625,295.6993408203125,0.561837375164032,0.050000000745058,0.2284459620714187,291.1583251953125,291.1499938964844,271.41363525390625,270.6481628417969,284.0877685546875,293.3481750488281,291.1583251953125,1.0,0.1932825297117233,0.9902790784835817,0.9902790784835817,1.0,1.0,-0.8990828990936279,0.3799546658992767,0.5191282033920288,0.1771363615989685,0.0,0.0,0.2800777852535248,25.601131439208984,25.0,-0.0680291652679443,-6416.486328125,80.40264129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056030273437,305.5774841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90234375,18000.0,0.0,0.0,0.1429094225168228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984356492757797,0.1984400451183319,-4.393448762129992e-06,0.0,0.0001450349082006,0.0,0.0,8.186371803283691,0.0,0.0,0.0,0.2865984141826629,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513143427670002,-1413.5223388671875,304.1524658203125,0.7132609486579895,0.0988887026906013,0.0897983163595199,293.1698303222656,297.1499938964844,293.1499938964844,0.1119948178529739,-2640.428466796875,304.1507873535156,0.8588389158248901,0.1763621121644973,0.1677625626325607,293.1817626953125,297.1499938964844,293.1499938964844,0.0887905582785606,-1618.166748046875,304.1528015136719,0.809403657913208,0.1460272371768951,0.1027963012456893,293.1861877441406,297.1499938964844,293.1499938964844,0.1050719991326332,-2507.945556640625,304.1532897949219,0.8446092009544373,0.1673042923212051,0.1593145430088043,293.3475646972656,297.1499938964844,293.1499938964844,0.003288302803412,-1244.5960693359375,295.6664428710937,0.5617666840553284,0.050000000745058,0.2284481674432754,291.1583557128906,291.1499938964844,271.4209899902344,270.6527099609375,284.091796875,293.34765625,291.1583557128906,1.0,0.1931364238262176,0.9902697801589966,0.9902697801589966,1.0,1.0,-0.8978073596954346,0.3793665766716003,0.5184407830238342,0.1769037246704101,0.0,0.0,0.2795164287090301,25.59994125366211,25.0,0.0607000552117824,-6403.97705078125,80.1700210571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29931640625,305.5697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.921875,18000.0,0.0,0.0,0.1426685005426406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980110704898834,0.1980154663324356,-4.392512437334517e-06,0.0,0.000144790392369,0.0,0.0,8.16596508026123,0.0,0.0,0.0,0.2865166366100311,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.0508313290774822,-1405.4970703125,304.1524353027344,0.7117113471031189,0.0983221977949142,0.0892902389168739,293.16973876953125,297.1499938964844,293.1499938964844,0.111649751663208,-2633.834716796875,304.1510925292969,0.8578978180885315,0.1758790463209152,0.1673426628112793,293.18133544921875,297.1499938964844,293.1499938964844,0.088242307305336,-1610.23193359375,304.1527709960937,0.8078625798225403,0.1453073769807815,0.102294273674488,293.1857604980469,297.1499938964844,293.1499938964844,0.1044250801205635,-2495.509765625,304.1532897949219,0.8430591225624084,0.1664709895849228,0.1585277915000915,293.3465881347656,297.1499938964844,293.1499938964844,0.0032394567970186,-1226.413330078125,295.600830078125,0.5615792870521545,0.050000000745058,0.2284540235996246,291.1585693359375,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585998535156,1.0,0.192842498421669,0.990251123905182,0.990251123905182,1.0,1.0,-0.8951538801193237,0.378168374300003,0.5169854760169983,0.1763582378625869,0.0,0.0,0.2783631682395935,25.602991104125977,25.0,0.2919877767562866,-6378.80419921875,79.69613647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879943847656,305.5550231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.013671875,18000.0,0.0,0.0,0.1422082334756851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971443146467209,0.197148710489273,-4.390617959870724e-06,0.0,0.0001443232904421,0.0,0.0,8.124382019042969,0.0,0.0,0.0,0.2863501906394958,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0508313290774822,-1405.4970703125,304.1524353027344,0.7117113471031189,0.0983221977949142,0.0892902389168739,293.16973876953125,297.1499938964844,293.1499938964844,0.111649751663208,-2633.834716796875,304.1510925292969,0.8578978180885315,0.1758790463209152,0.1673426628112793,293.18133544921875,297.1499938964844,293.1499938964844,0.088242307305336,-1610.23193359375,304.1527709960937,0.8078625798225403,0.1453073769807815,0.102294273674488,293.1857604980469,297.1499938964844,293.1499938964844,0.1044250801205635,-2495.509765625,304.1532897949219,0.8430591225624084,0.1664709895849228,0.1585277915000915,293.3465881347656,297.1499938964844,293.1499938964844,0.0032394567970186,-1226.413330078125,295.600830078125,0.5615792870521545,0.050000000745058,0.2284540235996246,291.1585693359375,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585998535156,1.0,0.192842498421669,0.990251123905182,0.990251123905182,1.0,1.0,-0.8951538801193237,0.378168374300003,0.5169854760169983,0.1763582378625869,0.0,0.0,0.2783631682395935,25.602991104125977,25.0,0.2919877767562866,-6378.80419921875,79.69613647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879943847656,305.5550231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.013671875,18000.0,0.0,0.0,0.1422082334756851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971443146467209,0.197148710489273,-4.390617959870724e-06,0.0,0.0001443232904421,0.0,0.0,8.124382019042969,0.0,0.0,0.0,0.2863501906394958,4.0,0.0,1.0
