time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.0503479726612567,-1397.47705078125,304.1524353027344,0.7100650668144226,0.0977564305067062,0.0887834280729293,293.1704406738281,297.1499938964844,293.1499938964844,0.1111851260066032,-2624.949951171875,304.1515197753906,0.8566340804100037,0.1752366423606872,0.1667778342962265,293.18096923828125,297.1499938964844,293.1499938964844,0.0876943245530128,-1602.30126953125,304.1527709960937,0.8062228560447693,0.1445886939764022,0.101793572306633,293.1853942871094,297.1499938964844,293.1499938964844,0.1037797480821609,-2483.085205078125,304.1532592773437,0.841438353061676,0.1656394898891449,0.1577434092760086,293.345703125,297.1499938964844,293.1499938964844,0.0031907805241644,-1208.2569580078125,295.535400390625,0.5613275170326233,0.050000000745058,0.2284618914127349,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060791015625,293.3457946777344,291.158935546875,1.0,0.1925434470176696,0.9902324676513672,0.9902324676513672,1.0,1.0,-0.8923348188400269,0.3769294023513794,0.5154054164886475,0.1756958812475204,0.0,0.0,0.2771544158458709,25.61344718933105,25.0,0.500135064125061,-6353.279296875,79.20597839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787780761719,305.54150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1417675018310547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962430626153946,0.1962474584579467,-4.388668003230123e-06,0.0,0.0001438759936718,0.0,0.0,8.081245422363281,0.0,0.0,0.0,0.286177784204483,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0503479726612567,-1397.47705078125,304.1524353027344,0.7100650668144226,0.0977564305067062,0.0887834280729293,293.1704406738281,297.1499938964844,293.1499938964844,0.1111851260066032,-2624.949951171875,304.1515197753906,0.8566340804100037,0.1752366423606872,0.1667778342962265,293.18096923828125,297.1499938964844,293.1499938964844,0.0876943245530128,-1602.30126953125,304.1527709960937,0.8062228560447693,0.1445886939764022,0.101793572306633,293.1853942871094,297.1499938964844,293.1499938964844,0.1037797480821609,-2483.085205078125,304.1532592773437,0.841438353061676,0.1656394898891449,0.1577434092760086,293.345703125,297.1499938964844,293.1499938964844,0.0031907805241644,-1208.2569580078125,295.535400390625,0.5613275170326233,0.050000000745058,0.2284618914127349,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060791015625,293.3457946777344,291.158935546875,1.0,0.1925434470176696,0.9902324676513672,0.9902324676513672,1.0,1.0,-0.8923348188400269,0.3769294023513794,0.5154054164886475,0.1756958812475204,0.0,0.0,0.2771544158458709,25.61344718933105,25.0,0.500135064125061,-6353.279296875,79.20597839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787780761719,305.54150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1417675018310547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962430626153946,0.1962474584579467,-4.388668003230123e-06,0.0,0.0001438759936718,0.0,0.0,8.081245422363281,0.0,0.0,0.0,0.286177784204483,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498641282320022,-1389.460693359375,304.1524353027344,0.7083047032356262,0.0971906706690788,0.0882772356271743,293.1720275878906,297.1499938964844,293.1499938964844,0.1105789542198181,-2613.351318359375,304.1520080566406,0.8549934029579163,0.1743982583284378,0.1660401076078415,293.1806335449219,297.1499938964844,293.1499938964844,0.0871465131640434,-1594.3746337890625,304.1527404785156,0.8044731616973877,0.1438703387975692,0.101293571293354,293.18505859375,297.1499938964844,293.1499938964844,0.1031360998749733,-2470.675048828125,304.1532592773437,0.8397378921508789,0.1648090481758117,0.1569606363773346,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422055326402,-1190.1070556640625,295.4700927734375,0.5610040426254272,0.050000000745058,0.2284720093011856,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112060546875,293.344970703125,291.15936279296875,1.0,0.1922356486320495,0.9902213215827942,0.9902213215827942,1.0,1.0,-0.8893144726753235,0.3756504952907562,0.5136640071868896,0.1748682856559753,0.0,0.0,0.2758826315402984,25.63145065307617,25.0,0.5242041349411011,-6327.4501953125,78.69368743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27215576171875,305.5291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.353515625,18000.0,0.0,0.0,0.1413329690694809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952979415655136,0.1953023374080658,-4.386636192066362e-06,0.0,0.0001434349978808,0.0,0.0,8.036104202270508,0.0,0.0,0.0,0.2859975695610046,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498641282320022,-1389.460693359375,304.1524353027344,0.7083047032356262,0.0971906706690788,0.0882772356271743,293.1720275878906,297.1499938964844,293.1499938964844,0.1105789542198181,-2613.351318359375,304.1520080566406,0.8549934029579163,0.1743982583284378,0.1660401076078415,293.1806335449219,297.1499938964844,293.1499938964844,0.0871465131640434,-1594.3746337890625,304.1527404785156,0.8044731616973877,0.1438703387975692,0.101293571293354,293.18505859375,297.1499938964844,293.1499938964844,0.1031360998749733,-2470.675048828125,304.1532592773437,0.8397378921508789,0.1648090481758117,0.1569606363773346,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422055326402,-1190.1070556640625,295.4700927734375,0.5610040426254272,0.050000000745058,0.2284720093011856,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112060546875,293.344970703125,291.15936279296875,1.0,0.1922356486320495,0.9902213215827942,0.9902213215827942,1.0,1.0,-0.8893144726753235,0.3756504952907562,0.5136640071868896,0.1748682856559753,0.0,0.0,0.2758826315402984,25.63145065307617,25.0,0.5242041349411011,-6327.4501953125,78.69368743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27215576171875,305.5291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.353515625,18000.0,0.0,0.0,0.1413329690694809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952979415655136,0.1953023374080658,-4.386636192066362e-06,0.0,0.0001434349978808,0.0,0.0,8.036104202270508,0.0,0.0,0.0,0.2859975695610046,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493807382881641,-1381.4669189453125,304.1524353027344,0.706419825553894,0.0966240838170051,0.0877710729837417,293.1747131347656,297.1499938964844,293.1499938964844,0.1097863838076591,-2598.173583984375,304.1526794433594,0.852857232093811,0.1732981353998184,0.1650706082582473,293.18035888671875,297.1499938964844,293.1499938964844,0.0866004079580307,-1586.4779052734375,304.1527404785156,0.8026072978973389,0.1431515961885452,0.1007938906550407,293.1847839355469,297.1499938964844,293.1499938964844,0.1024961099028587,-2458.322265625,304.1532287597656,0.8379365801811218,0.1639790683984756,0.1561790704727172,293.3442077636719,297.1499938964844,293.1499938964844,0.0030938594136387,-1172.0247802734375,295.4046936035156,0.5605906844139099,0.050000000745058,0.2284849733114242,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.3442687988281,291.1595458984375,1.0,0.1919144839048385,0.990210235118866,0.990210235118866,1.0,1.0,-0.8860212564468384,0.3743116557598114,0.5117096304893494,0.1738307178020477,0.0,0.0,0.2745915353298187,25.65885353088379,25.0,0.3178671002388,-6301.68505859375,78.14977264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681579589844,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41796875,18000.0,0.0,0.0,0.1408929973840713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943321526050567,0.1943365335464477,-4.384539806778776e-06,0.0,0.000142988472362,0.0,0.0,7.990015029907227,0.0,0.0,0.0,0.2858134508132934,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493807382881641,-1381.4669189453125,304.1524353027344,0.706419825553894,0.0966240838170051,0.0877710729837417,293.1747131347656,297.1499938964844,293.1499938964844,0.1097863838076591,-2598.173583984375,304.1526794433594,0.852857232093811,0.1732981353998184,0.1650706082582473,293.18035888671875,297.1499938964844,293.1499938964844,0.0866004079580307,-1586.4779052734375,304.1527404785156,0.8026072978973389,0.1431515961885452,0.1007938906550407,293.1847839355469,297.1499938964844,293.1499938964844,0.1024961099028587,-2458.322265625,304.1532287597656,0.8379365801811218,0.1639790683984756,0.1561790704727172,293.3442077636719,297.1499938964844,293.1499938964844,0.0030938594136387,-1172.0247802734375,295.4046936035156,0.5605906844139099,0.050000000745058,0.2284849733114242,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.3442687988281,291.1595458984375,1.0,0.1919144839048385,0.990210235118866,0.990210235118866,1.0,1.0,-0.8860212564468384,0.3743116557598114,0.5117096304893494,0.1738307178020477,0.0,0.0,0.2745915353298187,25.65885353088379,25.0,0.3178671002388,-6301.68505859375,78.14977264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681579589844,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41796875,18000.0,0.0,0.0,0.1408929973840713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943321526050567,0.1943365335464477,-4.384539806778776e-06,0.0,0.000142988472362,0.0,0.0,7.990015029907227,0.0,0.0,0.0,0.2858134508132934,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491387024521827,-1377.4691162109375,304.1524353027344,0.7054344415664673,0.0963401794433593,0.0875177383422851,293.1764831542969,297.1499938964844,293.1499938964844,0.109307512640953,-2588.994873046875,304.1530456542969,0.8515774607658386,0.172638326883316,0.1644838154315948,293.18023681640625,297.1499938964844,293.1499938964844,0.0863274037837982,-1582.5318603515625,304.1527404785156,0.8016293048858643,0.142791748046875,0.1005439609289169,293.1846618652344,297.1499938964844,293.1499938964844,0.1021769046783447,-2452.1552734375,304.1532287597656,0.8369963765144348,0.1635640263557434,0.1557885259389877,293.3438720703125,297.1499938964844,293.1499938964844,0.0030696797184646,-1162.972900390625,295.3719787597656,0.5603488087654114,0.050000000745058,0.2284925878047943,291.1596374511719,291.1499938964844,271.4768371582031,270.6919860839844,284.11431884765625,293.34393310546875,291.1596374511719,1.0,0.19174724817276,0.990204691886902,0.990204691886902,1.0,1.0,-0.8842533826828003,0.3736096918582916,0.510643720626831,0.1732334792613983,0.0,0.0,0.2739413380622864,25.67628669738769,25.0,0.2875792682170868,-6288.8642578125,77.86311340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26715087890625,305.5138854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.423828125,18000.0,0.0,0.0,0.1406681090593338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938486844301223,0.1938530653715133,-4.383487521408824e-06,0.0,0.0001427602546755,0.0,0.0,7.96696662902832,0.0,0.0,0.0,0.2857213020324707,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488960705697536,-1373.4642333984375,304.1524353027344,0.7044230103492737,0.09605573117733,0.0872641131281852,293.1784973144531,297.1499938964844,293.1499938964844,0.1087730675935745,-2578.7431640625,304.1534729003906,0.8501601815223694,0.1719060540199279,0.1638288050889969,293.1801147460937,297.1499938964844,293.1499938964844,0.0860539674758911,-1578.5799560546875,304.1527404785156,0.8006241917610168,0.1424314230680465,0.1002938523888588,293.1845397949219,297.1499938964844,293.1499938964844,0.1018577292561531,-2445.98388671875,304.1532287597656,0.8360326886177063,0.1631487905979156,0.1553980112075805,293.3435974121094,297.1499938964844,293.1499938964844,0.0030455288942903,-1153.924560546875,295.3392333984375,0.5600860118865967,0.050000000745058,0.2285008728504181,291.15972900390625,291.1499938964844,271.480224609375,270.6954345703125,284.1142272949219,293.3436279296875,291.1597595214844,1.0,0.1915749162435531,0.9902071952819824,0.9902071952819824,1.0,1.0,-0.8824039697647095,0.3728851079940796,0.5095188617706299,0.1725860089063644,0.0,0.0,0.2732817530632019,25.69586181640625,25.0,0.3050744235515594,-6276.0029296875,77.56613159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666931152344,305.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44921875,18000.0,0.0,0.0,0.1404388397932052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933612525463104,0.1933656334877014,-4.382432507554768e-06,0.0,0.000142527569551,0.0,0.0,7.943759441375732,0.0,0.0,0.0,0.2856285274028778,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484088398516178,-1365.429931640625,304.1524353027344,0.7023295760154724,0.0954850986599922,0.0867556929588317,293.1832275390625,297.1499938964844,293.1499938964844,0.1075400561094284,-2555.060546875,304.15435791015625,0.8469298481941223,0.1702273488044738,0.1623168736696243,293.1799011230469,297.1499938964844,293.1499938964844,0.0855055153369903,-1570.6556396484375,304.1527404785156,0.7985414266586304,0.14170902967453,0.0997927710413932,293.184326171875,297.1499938964844,293.1499938964844,0.1012193039059639,-2433.626220703125,304.1531982421875,0.8340432643890381,0.1623175591230392,0.1546166986227035,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972409829497,-1135.8131103515625,295.2737731933594,0.5595053434371948,0.050000000745058,0.2285192757844925,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912135928869247,0.9902121424674988,0.9902121424674988,1.0,1.0,-0.8784620761871338,0.3713659644126892,0.5070961713790894,0.1711471229791641,0.0,0.0,0.2719291448593139,25.74043846130371,25.0,0.3826368451118469,-6249.9794921875,76.94043731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26739501953125,305.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.544921875,18000.0,0.0,0.0,0.139964148402214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923669129610061,0.1923712939023971,-4.380297468742356e-06,0.0,0.0001420458138454,0.0,0.0,7.896507263183594,0.0,0.0,0.0,0.2854399085044861,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484088398516178,-1365.429931640625,304.1524353027344,0.7023295760154724,0.0954850986599922,0.0867556929588317,293.1832275390625,297.1499938964844,293.1499938964844,0.1075400561094284,-2555.060546875,304.15435791015625,0.8469298481941223,0.1702273488044738,0.1623168736696243,293.1799011230469,297.1499938964844,293.1499938964844,0.0855055153369903,-1570.6556396484375,304.1527404785156,0.7985414266586304,0.14170902967453,0.0997927710413932,293.184326171875,297.1499938964844,293.1499938964844,0.1012193039059639,-2433.626220703125,304.1531982421875,0.8340432643890381,0.1623175591230392,0.1546166986227035,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972409829497,-1135.8131103515625,295.2737731933594,0.5595053434371948,0.050000000745058,0.2285192757844925,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912135928869247,0.9902121424674988,0.9902121424674988,1.0,1.0,-0.8784620761871338,0.3713659644126892,0.5070961713790894,0.1711471229791641,0.0,0.0,0.2719291448593139,25.74043846130371,25.0,0.3826368451118469,-6249.9794921875,76.94043731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26739501953125,305.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.544921875,18000.0,0.0,0.0,0.139964148402214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923669129610061,0.1923712939023971,-4.380297468742356e-06,0.0,0.0001420458138454,0.0,0.0,7.896507263183594,0.0,0.0,0.0,0.2854399085044861,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479188486933708,-1357.3607177734375,304.1524353027344,0.7001538872718811,0.0949120000004768,0.0862454995512962,293.1887512207031,297.1499938964844,293.1499938964844,0.1060887724161148,-2527.128662109375,304.15533447265625,0.8431876301765442,0.1682645678520202,0.1605352461338043,293.17974853515625,297.1499938964844,293.1499938964844,0.0849546715617179,-1562.7000732421875,304.1527404785156,0.7963748574256897,0.1409839540719986,0.0992902070283889,293.18414306640625,297.1499938964844,293.1499938964844,0.1005806177854538,-2421.244873046875,304.1531982421875,0.8319830298423767,0.1614850312471389,0.1538346707820892,293.3426818847656,297.1499938964844,293.1499938964844,0.0029489572625607,-1117.6783447265625,295.2082824707031,0.5588619709014893,0.050000000745058,0.2285397797822952,291.1603698730469,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908276230096817,0.99021714925766,0.99021714925766,1.0,1.0,-0.874194324016571,0.369748592376709,0.5044457316398621,0.169526994228363,0.0,0.0,0.2705254852771759,25.79086685180664,25.0,0.4861266314983368,-6223.38916015625,76.27080535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2700500488281,305.49713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.1394630670547485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191341757774353,0.191346138715744,-4.378111952973995e-06,0.0,0.0001415372826159,0.0,0.0,7.847900867462158,0.0,0.0,0.0,0.2852460741996765,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479188486933708,-1357.3607177734375,304.1524353027344,0.7001538872718811,0.0949120000004768,0.0862454995512962,293.1887512207031,297.1499938964844,293.1499938964844,0.1060887724161148,-2527.128662109375,304.15533447265625,0.8431876301765442,0.1682645678520202,0.1605352461338043,293.17974853515625,297.1499938964844,293.1499938964844,0.0849546715617179,-1562.7000732421875,304.1527404785156,0.7963748574256897,0.1409839540719986,0.0992902070283889,293.18414306640625,297.1499938964844,293.1499938964844,0.1005806177854538,-2421.244873046875,304.1531982421875,0.8319830298423767,0.1614850312471389,0.1538346707820892,293.3426818847656,297.1499938964844,293.1499938964844,0.0029489572625607,-1117.6783447265625,295.2082824707031,0.5588619709014893,0.050000000745058,0.2285397797822952,291.1603698730469,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908276230096817,0.99021714925766,0.99021714925766,1.0,1.0,-0.874194324016571,0.369748592376709,0.5044457316398621,0.169526994228363,0.0,0.0,0.2705254852771759,25.79086685180664,25.0,0.4861266314983368,-6223.38916015625,76.27080535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2700500488281,305.49713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.1394630670547485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191341757774353,0.191346138715744,-4.378111952973995e-06,0.0,0.0001415372826159,0.0,0.0,7.847900867462158,0.0,0.0,0.0,0.2852460741996765,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474260710179805,-1349.2562255859375,304.1524353027344,0.6979124546051025,0.0943365693092346,0.085733488202095,293.1949462890625,297.1499938964844,293.1499938964844,0.1044269725680351,-2495.065185546875,304.15631103515625,0.8389664888381958,0.166027545928955,0.1584918946027755,293.1796264648437,297.1499938964844,293.1499938964844,0.0844011604785919,-1554.7099609375,304.1527404785156,0.7941425442695618,0.1402560770511627,0.0987859442830085,293.1839904785156,297.1499938964844,293.1499938964844,0.0999414324760437,-2408.835693359375,304.1531982421875,0.8298673033714294,0.1606510728597641,0.1530516445636749,293.34234619140625,297.1499938964844,293.1499938964844,0.0029006670229136,-1099.517822265625,295.1427307128906,0.5581703782081604,0.050000000745058,0.2285619676113128,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,293.3423767089844,291.16082763671875,1.0,0.190415009856224,0.9902358651161194,0.9902358651161194,1.0,1.0,-0.869608998298645,0.3680320084095001,0.5015770196914673,0.167741522192955,0.0,0.0,0.2690603733062744,25.845308303833008,25.0,0.5829179286956787,-6196.03662109375,75.55696868896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744140625,305.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.833984375,18000.0,0.0,0.0,0.1389307528734207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902787685394287,0.1902831494808197,-4.375860953587107e-06,0.0,0.000140997042763,0.0,0.0,7.797616958618164,0.0,0.0,0.0,0.285045713186264,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474260710179805,-1349.2562255859375,304.1524353027344,0.6979124546051025,0.0943365693092346,0.085733488202095,293.1949462890625,297.1499938964844,293.1499938964844,0.1044269725680351,-2495.065185546875,304.15631103515625,0.8389664888381958,0.166027545928955,0.1584918946027755,293.1796264648437,297.1499938964844,293.1499938964844,0.0844011604785919,-1554.7099609375,304.1527404785156,0.7941425442695618,0.1402560770511627,0.0987859442830085,293.1839904785156,297.1499938964844,293.1499938964844,0.0999414324760437,-2408.835693359375,304.1531982421875,0.8298673033714294,0.1606510728597641,0.1530516445636749,293.34234619140625,297.1499938964844,293.1499938964844,0.0029006670229136,-1099.517822265625,295.1427307128906,0.5581703782081604,0.050000000745058,0.2285619676113128,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,293.3423767089844,291.16082763671875,1.0,0.190415009856224,0.9902358651161194,0.9902358651161194,1.0,1.0,-0.869608998298645,0.3680320084095001,0.5015770196914673,0.167741522192955,0.0,0.0,0.2690603733062744,25.845308303833008,25.0,0.5829179286956787,-6196.03662109375,75.55696868896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744140625,305.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.833984375,18000.0,0.0,0.0,0.1389307528734207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902787685394287,0.1902831494808197,-4.375860953587107e-06,0.0,0.000140997042763,0.0,0.0,7.797616958618164,0.0,0.0,0.0,0.285045713186264,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469309724867343,-1341.1241455078125,304.1524658203125,0.6956225037574768,0.0937593057751655,0.085219956934452,293.2016296386719,297.1499938964844,293.1499938964844,0.1025677025318145,-2459.084716796875,304.1573181152344,0.8343020081520081,0.1635312139987945,0.1562003642320633,293.1795349121094,297.1499938964844,293.1499938964844,0.0838451832532882,-1546.6893310546875,304.1527709960937,0.791862428188324,0.1395255774259567,0.0982799977064132,293.1838684082031,297.1499938964844,293.1499938964844,0.0993019863963127,-2396.40380859375,304.1531982421875,0.8277106881141663,0.1598157733678817,0.1522675901651382,293.34210205078125,297.1499938964844,293.1499938964844,0.0028523739892989,-1081.3360595703125,295.0771484375,0.5574446320533752,0.050000000745058,0.2285854220390319,291.1612548828125,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899747848510742,0.990254521369934,0.990254521369934,1.0,1.0,-0.8647223114967346,0.3662178814411163,0.4985044002532959,0.1658085137605667,0.0,0.0,0.2675303220748901,25.902055740356445,25.0,0.6449042558670044,-6167.80126953125,74.80023956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802124023437,305.48858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.005859375,18000.0,0.0,0.0,0.1383637189865112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891746819019317,0.1891790479421615,-4.373534466139972e-06,0.0,0.0001404215872753,0.0,0.0,7.745504379272461,0.0,0.0,0.0,0.2848382294178009,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469309724867343,-1341.1241455078125,304.1524658203125,0.6956225037574768,0.0937593057751655,0.085219956934452,293.2016296386719,297.1499938964844,293.1499938964844,0.1025677025318145,-2459.084716796875,304.1573181152344,0.8343020081520081,0.1635312139987945,0.1562003642320633,293.1795349121094,297.1499938964844,293.1499938964844,0.0838451832532882,-1546.6893310546875,304.1527709960937,0.791862428188324,0.1395255774259567,0.0982799977064132,293.1838684082031,297.1499938964844,293.1499938964844,0.0993019863963127,-2396.40380859375,304.1531982421875,0.8277106881141663,0.1598157733678817,0.1522675901651382,293.34210205078125,297.1499938964844,293.1499938964844,0.0028523739892989,-1081.3360595703125,295.0771484375,0.5574446320533752,0.050000000745058,0.2285854220390319,291.1612548828125,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899747848510742,0.990254521369934,0.990254521369934,1.0,1.0,-0.8647223114967346,0.3662178814411163,0.4985044002532959,0.1658085137605667,0.0,0.0,0.2675303220748901,25.902055740356445,25.0,0.6449042558670044,-6167.80126953125,74.80023956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802124023437,305.48858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.005859375,18000.0,0.0,0.0,0.1383637189865112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891746819019317,0.1891790479421615,-4.373534466139972e-06,0.0,0.0001404215872753,0.0,0.0,7.745504379272461,0.0,0.0,0.0,0.2848382294178009,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466827116906642,-1337.0504150390625,304.1524658203125,0.6944639682769775,0.0934701636433601,0.084962747991085,293.20513916015625,297.1499938964844,293.1499938964844,0.1015674918889999,-2439.679931640625,304.1578063964844,0.8318096995353699,0.1621898263692855,0.1549650132656097,293.1794738769531,297.1499938964844,293.1499938964844,0.0835663676261901,-1542.6690673828125,304.1527709960937,0.790709376335144,0.139159470796585,0.0980264469981193,293.1838073730469,297.1499938964844,293.1499938964844,0.0989822298288345,-2390.180908203125,304.1531982421875,0.8266205787658691,0.1593977063894271,0.1518751978874206,293.34197998046875,297.1499938964844,293.1499938964844,0.0028282275889068,-1072.2381591796875,295.0443420410156,0.5570725202560425,0.050000000745058,0.2285975068807602,291.1614685058594,291.1499938964844,271.48681640625,270.71856689453125,284.0926208496094,293.3420104980469,291.1615295410156,1.0,0.1897441297769546,0.9902638792991638,0.9902638792991638,1.0,1.0,-0.8621701598167419,0.3652745187282562,0.4968956410884857,0.1647919863462448,0.0,0.0,0.2667403519153595,25.930858612060547,25.0,0.664863646030426,-6153.32666015625,74.40623474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835693359375,305.4868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09375,18000.0,0.0,0.0,0.1380663365125656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886069476604461,0.1886113286018371,-4.372341663838597e-06,0.0,0.0001401197805535,0.0,0.0,7.718751907348633,0.0,0.0,0.0,0.284731775522232,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0464340895414352,-1332.973388671875,304.1524658203125,0.6932992339134216,0.0931808054447174,0.0847053378820419,293.2087097167969,297.1499938964844,293.1499938964844,0.1005226746201515,-2419.371826171875,304.15826416015625,0.8292132616043091,0.1607892364263534,0.1536724865436554,293.179443359375,297.1499938964844,293.1499938964844,0.0832870453596115,-1538.6431884765625,304.1527709960937,0.7895504832267761,0.1387928426265716,0.0977725535631179,293.1837463378906,297.1499938964844,293.1499938964844,0.0986624881625175,-2383.95458984375,304.1531982421875,0.8255246877670288,0.1589793860912323,0.1514826118946075,293.3418884277344,297.1499938964844,293.1499938964844,0.0028040839824825,-1063.13720703125,295.0115051269531,0.5566965341567993,0.050000000745058,0.2286097854375839,291.1617431640625,291.1499938964844,271.4853820800781,270.720458984375,284.0883178710937,293.3419189453125,291.1617736816406,1.0,0.1895063668489456,0.9902820587158204,0.9902820587158204,1.0,1.0,-0.8595486879348755,0.3643074929714203,0.4952411949634552,0.1637457758188247,0.0,0.0,0.2659333944320678,25.95969009399414,25.0,0.6798146963119507,-6138.60205078125,74.00215911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28717041015625,305.4852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.181640625,18000.0,0.0,0.0,0.1377593278884887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880286335945129,0.1880329996347427,-4.371129307401134e-06,0.0,0.0001398082094965,0.0,0.0,7.691530704498291,0.0,0.0,0.0,0.2846235036849975,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459361150860786,-1324.815185546875,304.1524658203125,0.6909981966018677,0.0926019176840782,0.0841900184750557,293.2149658203125,297.1499938964844,293.1499938964844,0.0983782857656478,-2377.587646484375,304.1590881347656,0.8239030838012695,0.1580265164375305,0.1510151326656341,293.17938232421875,297.1499938964844,293.1499938964844,0.0827271938323974,-1530.579345703125,304.1527709960937,0.7872663140296936,0.138058453798294,0.0972637236118316,293.18365478515625,297.1499938964844,293.1499938964844,0.098023273050785,-2371.4970703125,304.1531982421875,0.8233617544174194,0.1581422537565231,0.1506966948509216,293.3417053222656,297.1499938964844,293.1499938964844,0.0027558247093111,-1044.9354248046875,294.94586181640625,0.5559744238853455,0.050000000745058,0.2286334931850433,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,293.3417358398437,291.1622314453125,1.0,0.1890121400356292,0.9903183579444884,0.9903183579444884,1.0,1.0,-0.8542152047157288,0.3623530864715576,0.4918621182441711,0.1615922003984451,0.0,0.0,0.264274388551712,26.011459350585938,25.0,0.5723066926002502,-6108.7060546875,73.17545318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,305.4819030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.341796875,18000.0,0.0,0.0,0.1371167302131652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868424862623214,0.1868468523025512,-4.3686468416126445e-06,0.0,0.0001391560508636,0.0,0.0,7.635790348052978,0.0,0.0,0.0,0.2844018638134002,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459361150860786,-1324.815185546875,304.1524658203125,0.6909981966018677,0.0926019176840782,0.0841900184750557,293.2149658203125,297.1499938964844,293.1499938964844,0.0983782857656478,-2377.587646484375,304.1590881347656,0.8239030838012695,0.1580265164375305,0.1510151326656341,293.17938232421875,297.1499938964844,293.1499938964844,0.0827271938323974,-1530.579345703125,304.1527709960937,0.7872663140296936,0.138058453798294,0.0972637236118316,293.18365478515625,297.1499938964844,293.1499938964844,0.098023273050785,-2371.4970703125,304.1531982421875,0.8233617544174194,0.1581422537565231,0.1506966948509216,293.3417053222656,297.1499938964844,293.1499938964844,0.0027558247093111,-1044.9354248046875,294.94586181640625,0.5559744238853455,0.050000000745058,0.2286334931850433,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,293.3417358398437,291.1622314453125,1.0,0.1890121400356292,0.9903183579444884,0.9903183579444884,1.0,1.0,-0.8542152047157288,0.3623530864715576,0.4918621182441711,0.1615922003984451,0.0,0.0,0.264274388551712,26.011459350585938,25.0,0.5723066926002502,-6108.7060546875,73.17545318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,305.4819030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.341796875,18000.0,0.0,0.0,0.1371167302131652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868424862623214,0.1868468523025512,-4.3686468416126445e-06,0.0,0.0001391560508636,0.0,0.0,7.635790348052978,0.0,0.0,0.0,0.2844018638134002,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454418994486331,-1316.7398681640625,304.1524658203125,0.688999593257904,0.0920257046818733,0.08367420732975,293.217041015625,297.1499938964844,293.1499938964844,0.0966641679406166,-2344.208740234375,304.15887451171875,0.8197619915008545,0.1559536904096603,0.148893117904663,293.1793518066406,297.1499938964844,293.1499938964844,0.0821718424558639,-1522.5980224609375,304.1527709960937,0.7853158116340637,0.1373252272605896,0.0967534855008125,293.18359375,297.1499938964844,293.1499938964844,0.0973908007144928,-2359.173583984375,304.1531982421875,0.8215088248252869,0.1573059856891632,0.1499089896678924,293.3414611816406,297.1499938964844,293.1499938964844,0.0027077405247837,-1026.8192138671875,294.8799133300781,0.5555319786071777,0.050000000745058,0.228648155927658,291.161865234375,291.1499938964844,271.4764404296875,270.72735595703125,284.067626953125,293.34149169921875,291.1616516113281,1.0,0.1885126233100891,0.990354597568512,0.990354597568512,1.0,1.0,-0.8495087623596191,0.3607062101364136,0.4888025522232055,0.159509539604187,0.0,0.0,0.2626973688602447,26.02065658569336,25.0,-0.9366146922111512,-6081.1025390625,72.39933776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302978515625,305.4764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.140625,18000.0,0.0,0.0,0.1364405751228332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856768280267715,0.1856811940670013,-4.366137545730453e-06,0.0,0.0001384698407491,0.0,0.0,7.581003665924072,0.0,0.0,0.0,0.2841837704181671,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454418994486331,-1316.7398681640625,304.1524658203125,0.688999593257904,0.0920257046818733,0.08367420732975,293.217041015625,297.1499938964844,293.1499938964844,0.0966641679406166,-2344.208740234375,304.15887451171875,0.8197619915008545,0.1559536904096603,0.148893117904663,293.1793518066406,297.1499938964844,293.1499938964844,0.0821718424558639,-1522.5980224609375,304.1527709960937,0.7853158116340637,0.1373252272605896,0.0967534855008125,293.18359375,297.1499938964844,293.1499938964844,0.0973908007144928,-2359.173583984375,304.1531982421875,0.8215088248252869,0.1573059856891632,0.1499089896678924,293.3414611816406,297.1499938964844,293.1499938964844,0.0027077405247837,-1026.8192138671875,294.8799133300781,0.5555319786071777,0.050000000745058,0.228648155927658,291.161865234375,291.1499938964844,271.4764404296875,270.72735595703125,284.067626953125,293.34149169921875,291.1616516113281,1.0,0.1885126233100891,0.990354597568512,0.990354597568512,1.0,1.0,-0.8495087623596191,0.3607062101364136,0.4888025522232055,0.159509539604187,0.0,0.0,0.2626973688602447,26.02065658569336,25.0,-0.9366146922111512,-6081.1025390625,72.39933776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302978515625,305.4764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.140625,18000.0,0.0,0.0,0.1364405751228332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856768280267715,0.1856811940670013,-4.366137545730453e-06,0.0,0.0001384698407491,0.0,0.0,7.581003665924072,0.0,0.0,0.0,0.2841837704181671,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449610985815525,-1308.913330078125,304.1524353027344,0.6872138381004333,0.0914588794112205,0.083164170384407,293.2171936035156,297.1499938964844,293.1499938964844,0.0953058451414108,-2317.79736328125,304.1581726074219,0.8165116906166077,0.1542232185602188,0.1472008675336837,293.17926025390625,297.1499938964844,293.1499938964844,0.0816311091184616,-1514.8531494140625,304.1527404785156,0.7835928201675415,0.136599913239479,0.0962466746568679,293.1834716796875,297.1499938964844,293.1499938964844,0.096774436533451,-2347.18017578125,304.15313720703125,0.8198606371879578,0.1564754992723465,0.1491242796182632,293.3410339355469,297.1499938964844,293.1499938964844,0.0026603662408888,-1009.0162353515624,294.8133850097656,0.5552715063095093,0.050000000745058,0.2286568880081176,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.0550231933594,293.3410949707031,291.1595458984375,1.0,0.1880229413509369,0.9904060363769532,0.9904060363769532,1.0,1.0,-0.845325767993927,0.3593112528324127,0.4860145449638366,0.1574981957674026,0.0,0.0,0.2614980638027191,26.0030460357666,25.0,-2.598515272140503,-6058.49462890625,71.67771911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30926513671875,305.4718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.072265625,18000.0,0.0,0.0,0.1357523798942566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847400516271591,0.1847444176673889,-4.3639242903736886e-06,0.0,0.0001377714070258,0.0,0.0,7.536724090576172,0.0,0.0,0.0,0.2840053141117096,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449610985815525,-1308.913330078125,304.1524353027344,0.6872138381004333,0.0914588794112205,0.083164170384407,293.2171936035156,297.1499938964844,293.1499938964844,0.0953058451414108,-2317.79736328125,304.1581726074219,0.8165116906166077,0.1542232185602188,0.1472008675336837,293.17926025390625,297.1499938964844,293.1499938964844,0.0816311091184616,-1514.8531494140625,304.1527404785156,0.7835928201675415,0.136599913239479,0.0962466746568679,293.1834716796875,297.1499938964844,293.1499938964844,0.096774436533451,-2347.18017578125,304.15313720703125,0.8198606371879578,0.1564754992723465,0.1491242796182632,293.3410339355469,297.1499938964844,293.1499938964844,0.0026603662408888,-1009.0162353515624,294.8133850097656,0.5552715063095093,0.050000000745058,0.2286568880081176,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.0550231933594,293.3410949707031,291.1595458984375,1.0,0.1880229413509369,0.9904060363769532,0.9904060363769532,1.0,1.0,-0.845325767993927,0.3593112528324127,0.4860145449638366,0.1574981957674026,0.0,0.0,0.2614980638027191,26.0030460357666,25.0,-2.598515272140503,-6058.49462890625,71.67771911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30926513671875,305.4718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.072265625,18000.0,0.0,0.0,0.1357523798942566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847400516271591,0.1847444176673889,-4.3639242903736886e-06,0.0,0.0001377714070258,0.0,0.0,7.536724090576172,0.0,0.0,0.0,0.2840053141117096,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444900803267955,-1301.2559814453125,304.15240478515625,0.6855086088180542,0.0909040048718452,0.0826642960309982,293.2167053222656,297.1499938964844,293.1499938964844,0.0940758362412452,-2293.85546875,304.1575012207031,0.8135339617729187,0.1526195257902145,0.1456639766693115,293.1791076660156,297.1499938964844,293.1499938964844,0.0810982435941696,-1507.2301025390625,304.1527099609375,0.7819477915763855,0.1358853429555893,0.0957468599081039,293.183349609375,297.1499938964844,293.1499938964844,0.0961651429533958,-2335.316650390625,304.1531066894531,0.8182713985443115,0.155653178691864,0.1483466029167175,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133016217499,-991.3199462890624,294.7472229003906,0.5550611019134521,0.050000000745058,0.2286639660596847,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875454485416412,0.9904574155807496,0.9904574155807496,1.0,1.0,-0.8413563966751099,0.3580200970172882,0.4833362996578216,0.1555162966251373,0.0,0.0,0.2606163620948791,25.97888565063477,25.0,-2.838491201400757,-6040.005859375,70.9871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3117980957031,305.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.005859375,18000.0,0.0,0.0,0.1350837051868438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840588450431823,0.1840632110834121,-4.362253548606532e-06,0.0,0.0001370927930111,0.0,0.0,7.504469394683838,0.0,0.0,0.0,0.283873975276947,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444900803267955,-1301.2559814453125,304.15240478515625,0.6855086088180542,0.0909040048718452,0.0826642960309982,293.2167053222656,297.1499938964844,293.1499938964844,0.0940758362412452,-2293.85546875,304.1575012207031,0.8135339617729187,0.1526195257902145,0.1456639766693115,293.1791076660156,297.1499938964844,293.1499938964844,0.0810982435941696,-1507.2301025390625,304.1527099609375,0.7819477915763855,0.1358853429555893,0.0957468599081039,293.183349609375,297.1499938964844,293.1499938964844,0.0961651429533958,-2335.316650390625,304.1531066894531,0.8182713985443115,0.155653178691864,0.1483466029167175,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133016217499,-991.3199462890624,294.7472229003906,0.5550611019134521,0.050000000745058,0.2286639660596847,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875454485416412,0.9904574155807496,0.9904574155807496,1.0,1.0,-0.8413563966751099,0.3580200970172882,0.4833362996578216,0.1555162966251373,0.0,0.0,0.2606163620948791,25.97888565063477,25.0,-2.838491201400757,-6040.005859375,70.9871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3117980957031,305.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.005859375,18000.0,0.0,0.0,0.1350837051868438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840588450431823,0.1840632110834121,-4.362253548606532e-06,0.0,0.0001370927930111,0.0,0.0,7.504469394683838,0.0,0.0,0.0,0.283873975276947,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442573800683021,-1297.4735107421875,304.15240478515625,0.6846718192100525,0.0906311124563217,0.0824185013771057,293.21636962890625,297.1499938964844,293.1499938964844,0.0934831127524375,-2282.301025390625,304.1572265625,0.8120768666267395,0.1518415957689285,0.1449234932661056,293.1790466308594,297.1499938964844,293.1499938964844,0.0808334201574325,-1503.4423828125,304.1527099609375,0.7811383605003357,0.1355321258306503,0.0954998433589935,293.18328857421875,297.1499938964844,293.1499938964844,0.0958615839481353,-2329.399169921875,304.1531066894531,0.8174828886985779,0.1552452147006988,0.1479608118534088,293.3401184082031,297.1499938964844,293.1499938964844,0.0025899647735059,-982.5338745117188,294.7144775390625,0.5549605488777161,0.050000000745058,0.2286673635244369,291.1568298339844,291.1499938964844,271.4601135253906,270.7350158691406,284.0345764160156,293.3401794433594,291.15655517578125,1.0,0.1873115003108978,0.9904831051826476,0.9904831051826476,1.0,1.0,-0.8394172191619873,0.3573956191539764,0.4820215702056885,0.1545349359512329,0.0,0.0,0.2602587044239044,25.96657371520996,25.0,-2.636897325515747,-6031.65673828125,70.65086364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,305.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.619140625,18000.0,0.0,0.0,0.1347661614418029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837862432003021,0.1837906092405319,-4.361595529189799e-06,0.0,0.0001367705262964,0.0,0.0,7.491589546203613,0.0,0.0,0.0,0.2838216423988342,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440262183547019,-1293.716064453125,304.1523742675781,0.6838412284851074,0.0903607681393623,0.0821750909090042,293.21600341796875,297.1499938964844,293.1499938964844,0.0928981751203537,-2270.88818359375,304.156982421875,0.8106204867362976,0.1510727107524871,0.1441929936408996,293.178955078125,297.1499938964844,293.1499938964844,0.0805693790316581,-1499.666259765625,304.1527099609375,0.7803331017494202,0.1351811289787292,0.0952544659376144,293.1831970214844,297.1499938964844,293.1499938964844,0.0955585315823555,-2323.48779296875,304.153076171875,0.8166941404342651,0.1548390388488769,0.1475767791271209,293.3397827148437,297.1499938964844,293.1499938964844,0.0025666714645922,-973.7568969726562,294.6819152832031,0.5548600554466248,0.050000000745058,0.2286707460880279,291.1560363769531,291.1499938964844,271.4564208984375,270.7365417480469,284.0275573730469,293.33984375,291.15582275390625,1.0,0.1870803534984588,0.9905068278312684,0.9905068278312684,1.0,1.0,-0.8374968767166138,0.3567789793014526,0.4807178974151611,0.1535602509975433,0.0,0.0,0.2599398791790008,25.95459175109864,25.0,-2.355911493301392,-6023.64697265625,70.31925964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095703125,305.4656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.30078125,18000.0,0.0,0.0,0.1344623118638992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835446506738662,0.183549016714096,-4.361018000054173e-06,0.0,0.0001364621566608,0.0,0.0,7.480190753936768,0.0,0.0,0.0,0.2837753891944885,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.043567955493927,-1286.2672119140625,304.15234375,0.6821943521499634,0.0898270085453987,0.0816947072744369,293.2152404785156,297.1499938964844,293.1499938964844,0.0917446091771125,-2248.3544921875,304.1565856933594,0.8076862096786499,0.1495553404092788,0.1427535265684127,293.17877197265625,297.1499938964844,293.1499938964844,0.0800430327653884,-1492.1407470703125,304.1526794433594,0.7787313461303711,0.1344850063323974,0.0947679951786995,293.1830444335937,297.1499938964844,293.1499938964844,0.0949536114931106,-2311.67626953125,304.153076171875,0.8151118159294128,0.1540315002202987,0.1468134373426437,293.3390197753906,297.1499938964844,293.1499938964844,0.0025203053373843,-956.2652587890624,294.6173400878906,0.5546569228172302,0.050000000745058,0.2286776155233383,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546325683594,1.0,0.1866258978843689,0.9905543327331544,0.9905543327331544,1.0,1.0,-0.8337007761001587,0.355560690164566,0.478140115737915,0.1516360938549041,0.0,0.0,0.2593869566917419,25.93198776245117,25.0,-1.705090045928955,-6008.2724609375,69.66859436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031005859375,305.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.830078125,18000.0,0.0,0.0,0.1339005976915359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831312030553817,0.1831355690956115,-4.3600475692073815e-06,0.0,0.0001358920853817,0.0,0.0,7.460723400115967,0.0,0.0,0.0,0.2836966216564178,4.0,0.0,1.0
