time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.043567955493927,-1286.2672119140625,304.15234375,0.6821943521499634,0.0898270085453987,0.0816947072744369,293.2152404785156,297.1499938964844,293.1499938964844,0.0917446091771125,-2248.3544921875,304.1565856933594,0.8076862096786499,0.1495553404092788,0.1427535265684127,293.17877197265625,297.1499938964844,293.1499938964844,0.0800430327653884,-1492.1407470703125,304.1526794433594,0.7787313461303711,0.1344850063323974,0.0947679951786995,293.1830444335937,297.1499938964844,293.1499938964844,0.0949536114931106,-2311.67626953125,304.153076171875,0.8151118159294128,0.1540315002202987,0.1468134373426437,293.3390197753906,297.1499938964844,293.1499938964844,0.0025203053373843,-956.2652587890624,294.6173400878906,0.5546569228172302,0.050000000745058,0.2286776155233383,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546325683594,1.0,0.1866258978843689,0.9905543327331544,0.9905543327331544,1.0,1.0,-0.8337007761001587,0.355560690164566,0.478140115737915,0.1516360938549041,0.0,0.0,0.2593869566917419,25.93198776245117,25.0,-1.705090045928955,-6008.2724609375,69.66859436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031005859375,305.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.830078125,18000.0,0.0,0.0,0.1339005976915359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831312030553817,0.1831355690956115,-4.3600475692073815e-06,0.0,0.0001358920853817,0.0,0.0,7.460723400115967,0.0,0.0,0.0,0.2836966216564178,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431149303913116,-1278.9029541015625,304.1523132324219,0.680564820766449,0.0893020555377006,0.0812225043773651,293.2144470214844,297.1499938964844,293.1499938964844,0.0906081646680831,-2226.129150390625,304.1562805175781,0.8047042489051819,0.1480611711740493,0.141337439417839,293.1785888671875,297.1499938964844,293.1499938964844,0.079518623650074,-1484.64599609375,304.15264892578125,0.7771386504173279,0.1337959170341491,0.09428671002388,293.182861328125,297.1499938964844,293.1499938964844,0.0943500995635986,-2299.8779296875,304.1530456542969,0.8135194182395935,0.1532298773527145,0.1460559517145156,293.33819580078125,297.1499938964844,293.1499938964844,0.0024742016103118,-938.8474731445312,294.5534973144531,0.5544499754905701,0.050000000745058,0.2286846190690994,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539306640625,1.0,0.1861815005540847,0.9906017780303956,0.9906017780303956,1.0,1.0,-0.8299559950828552,0.3543542027473449,0.4756017923355102,0.1497548967599868,0.0,0.0,0.2589093148708343,25.911497116088867,25.0,-1.084201097488403,-5993.33740234375,69.0335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930908203125,305.45574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.552734375,18000.0,0.0,0.0,0.1334082633256912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827822029590606,0.1827865540981292,-4.35925676356419e-06,0.0,0.0001353924162685,0.0,0.0,7.444348335266113,0.0,0.0,0.0,0.2836306691169739,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431149303913116,-1278.9029541015625,304.1523132324219,0.680564820766449,0.0893020555377006,0.0812225043773651,293.2144470214844,297.1499938964844,293.1499938964844,0.0906081646680831,-2226.129150390625,304.1562805175781,0.8047042489051819,0.1480611711740493,0.141337439417839,293.1785888671875,297.1499938964844,293.1499938964844,0.079518623650074,-1484.64599609375,304.15264892578125,0.7771386504173279,0.1337959170341491,0.09428671002388,293.182861328125,297.1499938964844,293.1499938964844,0.0943500995635986,-2299.8779296875,304.1530456542969,0.8135194182395935,0.1532298773527145,0.1460559517145156,293.33819580078125,297.1499938964844,293.1499938964844,0.0024742016103118,-938.8474731445312,294.5534973144531,0.5544499754905701,0.050000000745058,0.2286846190690994,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539306640625,1.0,0.1861815005540847,0.9906017780303956,0.9906017780303956,1.0,1.0,-0.8299559950828552,0.3543542027473449,0.4756017923355102,0.1497548967599868,0.0,0.0,0.2589093148708343,25.911497116088867,25.0,-1.084201097488403,-5993.33740234375,69.0335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930908203125,305.45574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.552734375,18000.0,0.0,0.0,0.1334082633256912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827822029590606,0.1827865540981292,-4.35925676356419e-06,0.0,0.0001353924162685,0.0,0.0,7.444348335266113,0.0,0.0,0.0,0.2836306691169739,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426668748259544,-1271.619140625,304.1522827148437,0.6789520382881165,0.0887850821018219,0.08075762540102,293.21368408203125,297.1499938964844,293.1499938964844,0.0894855558872222,-2204.159912109375,304.15606689453125,0.801715075969696,0.1465869545936584,0.1399406790733337,293.1783752441406,297.1499938964844,293.1499938964844,0.0789958238601684,-1477.1783447265625,304.15264892578125,0.7755544781684875,0.1331126987934112,0.0938097015023231,293.18267822265625,297.1499938964844,293.1499938964844,0.0937479883432388,-2288.095703125,304.1530456542969,0.8119148015975952,0.1524333208799362,0.145303413271904,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283491075038,-921.5042724609376,294.4902648925781,0.5542404651641846,0.050000000745058,0.2286917269229889,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.33746337890625,291.1535339355469,1.0,0.1857460886240005,0.9906545281410216,0.9906545281410216,1.0,1.0,-0.8262544274330139,0.3531511127948761,0.4731033146381378,0.1479267627000808,0.0,0.0,0.2584640383720398,25.89301490783692,25.0,-0.5730509757995605,-5978.466796875,68.41249084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806396484375,305.4490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.132985383272171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824641972780227,0.1824685484170913,-4.358563273854088e-06,0.0,0.0001349632511846,0.0,0.0,7.429481506347656,0.0,0.0,0.0,0.2835711538791656,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426668748259544,-1271.619140625,304.1522827148437,0.6789520382881165,0.0887850821018219,0.08075762540102,293.21368408203125,297.1499938964844,293.1499938964844,0.0894855558872222,-2204.159912109375,304.15606689453125,0.801715075969696,0.1465869545936584,0.1399406790733337,293.1783752441406,297.1499938964844,293.1499938964844,0.0789958238601684,-1477.1783447265625,304.15264892578125,0.7755544781684875,0.1331126987934112,0.0938097015023231,293.18267822265625,297.1499938964844,293.1499938964844,0.0937479883432388,-2288.095703125,304.1530456542969,0.8119148015975952,0.1524333208799362,0.145303413271904,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283491075038,-921.5042724609376,294.4902648925781,0.5542404651641846,0.050000000745058,0.2286917269229889,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.33746337890625,291.1535339355469,1.0,0.1857460886240005,0.9906545281410216,0.9906545281410216,1.0,1.0,-0.8262544274330139,0.3531511127948761,0.4731033146381378,0.1479267627000808,0.0,0.0,0.2584640383720398,25.89301490783692,25.0,-0.5730509757995605,-5978.466796875,68.41249084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806396484375,305.4490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.132985383272171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824641972780227,0.1824685484170913,-4.358563273854088e-06,0.0,0.0001349632511846,0.0,0.0,7.429481506347656,0.0,0.0,0.0,0.2835711538791656,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.042223896831274,-1264.41748046875,304.1522827148437,0.677358090877533,0.0882758647203445,0.0802997201681137,293.212890625,297.1499938964844,293.1499938964844,0.0883758664131164,-2182.4384765625,304.1558837890625,0.7987409830093384,0.1451320499181747,0.1385621726512909,293.1781616210937,297.1499938964844,293.1499938964844,0.0784745290875434,-1469.73779296875,304.1526184082031,0.7739804983139038,0.1324347406625747,0.0933364406228065,293.1824951171875,297.1499938964844,293.1499938964844,0.0931473970413208,-2276.333740234375,304.15301513671875,0.8102977871894836,0.1516414135694503,0.1445553302764892,293.3365173339844,297.1499938964844,293.1499938964844,0.0023827052209526,-904.2232666015624,294.4276123046875,0.5540308952331543,0.050000000745058,0.2286988347768783,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.33660888671875,291.1534118652344,1.0,0.1853187829256057,0.990707278251648,0.990707278251648,1.0,1.0,-0.8225929737091064,0.3519458174705505,0.4706471562385559,0.1461607962846756,0.0,0.0,0.2580173313617706,25.87623786926269,25.0,-0.1576180011034011,-5963.453125,67.80427551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670593261719,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.1326263844966888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182152047753334,0.1821563988924026,-4.357908437668812e-06,0.0,0.000134598914883,0.0,0.0,7.414938926696777,0.0,0.0,0.0,0.2835132181644439,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.042223896831274,-1264.41748046875,304.1522827148437,0.677358090877533,0.0882758647203445,0.0802997201681137,293.212890625,297.1499938964844,293.1499938964844,0.0883758664131164,-2182.4384765625,304.1558837890625,0.7987409830093384,0.1451320499181747,0.1385621726512909,293.1781616210937,297.1499938964844,293.1499938964844,0.0784745290875434,-1469.73779296875,304.1526184082031,0.7739804983139038,0.1324347406625747,0.0933364406228065,293.1824951171875,297.1499938964844,293.1499938964844,0.0931473970413208,-2276.333740234375,304.15301513671875,0.8102977871894836,0.1516414135694503,0.1445553302764892,293.3365173339844,297.1499938964844,293.1499938964844,0.0023827052209526,-904.2232666015624,294.4276123046875,0.5540308952331543,0.050000000745058,0.2286988347768783,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.33660888671875,291.1534118652344,1.0,0.1853187829256057,0.990707278251648,0.990707278251648,1.0,1.0,-0.8225929737091064,0.3519458174705505,0.4706471562385559,0.1461607962846756,0.0,0.0,0.2580173313617706,25.87623786926269,25.0,-0.1576180011034011,-5963.453125,67.80427551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670593261719,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.1326263844966888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182152047753334,0.1821563988924026,-4.357908437668812e-06,0.0,0.000134598914883,0.0,0.0,7.414938926696777,0.0,0.0,0.0,0.2835132181644439,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420045107603073,-1260.8505859375,304.1522521972656,0.6765695214271545,0.0880243331193924,0.0800735130906105,293.2124938964844,297.1499938964844,293.1499938964844,0.0878260731697082,-2171.67724609375,304.15582275390625,0.7972617745399475,0.1444122493267059,0.1378801017999649,293.1780700683594,297.1499938964844,293.1499938964844,0.0782145112752914,-1466.028564453125,304.1526184082031,0.7731981873512268,0.1320977509021759,0.0931011959910392,293.18243408203125,297.1499938964844,293.1499938964844,0.0928477644920349,-2270.462646484375,304.15301513671875,0.8094848394393921,0.1512472778558731,0.1441829800605774,293.3360900878906,297.1499938964844,293.1499938964844,0.0023599888663738,-895.6171875,294.3964538574219,0.5539267659187317,0.050000000745058,0.2287023812532425,291.1534729003906,291.1499938964844,271.4225158691406,270.7527770996094,283.9657592773437,293.3361511230469,291.1534729003906,1.0,0.1851080805063247,0.9907336831092834,0.9907336831092834,1.0,1.0,-0.8207778334617615,0.35134157538414,0.4694362580776214,0.1453035920858383,0.0,0.0,0.2577839195728302,25.86841011047364,25.0,0.0195728614926338,-5955.84521484375,67.50491333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601928710937,305.4379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.1324689239263534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819913238286972,0.181995689868927,-4.357579655334121e-06,0.0,0.0001344391203019,0.0,0.0,7.407468795776367,0.0,0.0,0.0,0.2834835946559906,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417864844202995,-1257.3056640625,304.1522521972656,0.6757867932319641,0.0877747312188148,0.0798490196466445,293.2121276855469,297.1499938964844,293.1499938964844,0.0872794166207313,-2160.9794921875,304.15576171875,0.7957882881164551,0.1436972618103027,0.137202501296997,293.177978515625,297.1499938964844,293.1499938964844,0.077954888343811,-1462.3267822265625,304.1526184082031,0.7724193930625916,0.1317619234323501,0.0928667858242988,293.1823425292969,297.1499938964844,293.1499938964844,0.0925486013293266,-2264.59912109375,304.15301513671875,0.8086689710617065,0.150854229927063,0.1438116729259491,293.3356628417969,297.1499938964844,293.1499938964844,0.002337313722819,-887.0238037109375,294.3654479980469,0.5538236498832703,0.050000000745058,0.228705883026123,291.1535339355469,291.1499938964844,271.41912841796875,270.75506591796875,283.9595642089844,293.3357238769531,291.153564453125,1.0,0.1848991066217422,0.990764856338501,0.990764856338501,1.0,1.0,-0.8189723491668701,0.3507355153560638,0.4682368338108063,0.1444646269083023,0.0,0.0,0.2575400173664093,25.860864639282227,25.0,0.1828363686800003,-5948.15234375,67.20842742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2534484863281,305.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.1323230117559433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818245500326156,0.1818289011716842,-4.357243597041816e-06,0.0,0.0001342910400126,0.0,0.0,7.399726390838623,0.0,0.0,0.0,0.2834529280662536,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413551330566406,-1250.291259765625,304.1522216796875,0.6742417812347412,0.0872819945216178,0.0794057548046112,293.2113342285156,297.1499938964844,293.1499938964844,0.0861966460943222,-2139.79833984375,304.1556396484375,0.7928635478019714,0.1422833800315857,0.1358623504638672,293.1777648925781,297.1499938964844,293.1499938964844,0.0774370655417442,-1454.948486328125,304.1526184082031,0.7708740234375,0.1310942322015762,0.0924006700515747,293.1821594238281,297.1499938964844,293.1499938964844,0.0919518992304802,-2252.899658203125,304.15301513671875,0.8070288896560669,0.1500718593597412,0.1430725008249282,293.33477783203125,297.1499938964844,293.1499938964844,0.0022921359632164,-869.8934936523438,294.30377197265625,0.5536210536956787,0.050000000745058,0.228712797164917,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844865083694458,0.990827202796936,0.990827202796936,1.0,1.0,-0.8153935670852661,0.349518209695816,0.4658753573894501,0.1428440809249878,0.0,0.0,0.2570045292377472,25.846548080444336,25.0,0.4710246324539184,-5932.439453125,66.62445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2409973144531,305.4269104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1320613771677017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814617663621902,0.18146613240242,-4.356525096227415e-06,0.0,0.0001340255112154,0.0,0.0,7.382914066314697,0.0,0.0,0.0,0.2833864986896515,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413551330566406,-1250.291259765625,304.1522216796875,0.6742417812347412,0.0872819945216178,0.0794057548046112,293.2113342285156,297.1499938964844,293.1499938964844,0.0861966460943222,-2139.79833984375,304.1556396484375,0.7928635478019714,0.1422833800315857,0.1358623504638672,293.1777648925781,297.1499938964844,293.1499938964844,0.0774370655417442,-1454.948486328125,304.1526184082031,0.7708740234375,0.1310942322015762,0.0924006700515747,293.1821594238281,297.1499938964844,293.1499938964844,0.0919518992304802,-2252.899658203125,304.15301513671875,0.8070288896560669,0.1500718593597412,0.1430725008249282,293.33477783203125,297.1499938964844,293.1499938964844,0.0022921359632164,-869.8934936523438,294.30377197265625,0.5536210536956787,0.050000000745058,0.228712797164917,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844865083694458,0.990827202796936,0.990827202796936,1.0,1.0,-0.8153935670852661,0.349518209695816,0.4658753573894501,0.1428440809249878,0.0,0.0,0.2570045292377472,25.846548080444336,25.0,0.4710246324539184,-5932.439453125,66.62445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2409973144531,305.4269104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1320613771677017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814617663621902,0.18146613240242,-4.356525096227415e-06,0.0,0.0001340255112154,0.0,0.0,7.382914066314697,0.0,0.0,0.0,0.2833864986896515,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409298539161682,-1243.3740234375,304.1521911621094,0.6727248430252075,0.0867974162101745,0.0789697170257568,293.2105407714844,297.1499938964844,293.1499938964844,0.0851270705461502,-2118.891357421875,304.1555480957031,0.7899701595306396,0.1408898830413818,0.1345411986112594,293.1775817871094,297.1499938964844,293.1499938964844,0.0769210755825042,-1447.6038818359375,304.152587890625,0.7693463563919067,0.1304314136505127,0.0919379070401191,293.1819763183594,297.1499938964844,293.1499938964844,0.091357409954071,-2241.239013671875,304.1529846191406,0.8053776025772095,0.1492942124605178,0.142337679862976,293.3338928222656,297.1499938964844,293.1499938964844,0.0022471642587333,-852.8316040039062,294.2425231933594,0.553425133228302,0.050000000745058,0.228719487786293,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371643066406,293.333984375,291.1544189453125,1.0,0.1840802431106567,0.990889608860016,0.990889608860016,1.0,1.0,-0.8118552565574646,0.3482916057109833,0.4635636210441589,0.1413022875785827,0.0,0.0,0.2563928961753845,25.832963943481445,25.0,0.7328025102615356,-5916.2119140625,66.05152893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2304077148437,305.42010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.1318254768848419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810508668422699,0.1810552328824997,-4.355723831395153e-06,0.0,0.0001337861031061,0.0,0.0,7.363903999328613,0.0,0.0,0.0,0.2833115458488464,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409298539161682,-1243.3740234375,304.1521911621094,0.6727248430252075,0.0867974162101745,0.0789697170257568,293.2105407714844,297.1499938964844,293.1499938964844,0.0851270705461502,-2118.891357421875,304.1555480957031,0.7899701595306396,0.1408898830413818,0.1345411986112594,293.1775817871094,297.1499938964844,293.1499938964844,0.0769210755825042,-1447.6038818359375,304.152587890625,0.7693463563919067,0.1304314136505127,0.0919379070401191,293.1819763183594,297.1499938964844,293.1499938964844,0.091357409954071,-2241.239013671875,304.1529846191406,0.8053776025772095,0.1492942124605178,0.142337679862976,293.3338928222656,297.1499938964844,293.1499938964844,0.0022471642587333,-852.8316040039062,294.2425231933594,0.553425133228302,0.050000000745058,0.228719487786293,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371643066406,293.333984375,291.1544189453125,1.0,0.1840802431106567,0.990889608860016,0.990889608860016,1.0,1.0,-0.8118552565574646,0.3482916057109833,0.4635636210441589,0.1413022875785827,0.0,0.0,0.2563928961753845,25.832963943481445,25.0,0.7328025102615356,-5916.2119140625,66.05152893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2304077148437,305.42010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.1318254768848419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810508668422699,0.1810552328824997,-4.355723831395153e-06,0.0,0.0001337861031061,0.0,0.0,7.363903999328613,0.0,0.0,0.0,0.2833115458488464,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405113995075225,-1236.565673828125,304.15216064453125,0.6712393164634705,0.0863217115402221,0.078541524708271,293.2097473144531,297.1499938964844,293.1499938964844,0.0840718820691108,-2098.28662109375,304.15545654296875,0.7871147394180298,0.1395184248685836,0.1332406401634216,293.1773681640625,297.1499938964844,293.1499938964844,0.0764073058962822,-1440.2987060546875,304.152587890625,0.7678383588790894,0.129773810505867,0.0914787277579307,293.1817932128906,297.1499938964844,293.1499938964844,0.0907655656337738,-2229.626953125,304.1529846191406,0.8037297129631042,0.1485217213630676,0.1416076272726059,293.3330383300781,297.1499938964844,293.1499938964844,0.0022024274803698,-835.8504638671875,294.1817626953125,0.5532369613647461,0.050000000745058,0.2287259250879287,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.15509033203125,1.0,0.183680385351181,0.9909590482711792,0.9909590482711792,1.0,1.0,-0.8083608150482178,0.3470565676689148,0.4613042175769806,0.1398416608572006,0.0,0.0,0.255681961774826,25.819955825805664,25.0,0.9438944458961488,-5899.328125,65.48981475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2223205566406,305.4140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.123046875,18000.0,0.0,0.0,0.1316019296646118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805752664804458,0.1805796176195144,-4.35480387750431e-06,0.0,0.0001335592241957,0.0,0.0,7.341928958892822,0.0,0.0,0.0,0.2832250297069549,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405113995075225,-1236.565673828125,304.15216064453125,0.6712393164634705,0.0863217115402221,0.078541524708271,293.2097473144531,297.1499938964844,293.1499938964844,0.0840718820691108,-2098.28662109375,304.15545654296875,0.7871147394180298,0.1395184248685836,0.1332406401634216,293.1773681640625,297.1499938964844,293.1499938964844,0.0764073058962822,-1440.2987060546875,304.152587890625,0.7678383588790894,0.129773810505867,0.0914787277579307,293.1817932128906,297.1499938964844,293.1499938964844,0.0907655656337738,-2229.626953125,304.1529846191406,0.8037297129631042,0.1485217213630676,0.1416076272726059,293.3330383300781,297.1499938964844,293.1499938964844,0.0022024274803698,-835.8504638671875,294.1817626953125,0.5532369613647461,0.050000000745058,0.2287259250879287,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.15509033203125,1.0,0.183680385351181,0.9909590482711792,0.9909590482711792,1.0,1.0,-0.8083608150482178,0.3470565676689148,0.4613042175769806,0.1398416608572006,0.0,0.0,0.255681961774826,25.819955825805664,25.0,0.9438944458961488,-5899.328125,65.48981475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2223205566406,305.4140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.123046875,18000.0,0.0,0.0,0.1316019296646118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805752664804458,0.1805796176195144,-4.35480387750431e-06,0.0,0.0001335592241957,0.0,0.0,7.341928958892822,0.0,0.0,0.0,0.2832250297069549,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0401002094149589,-1229.873046875,304.1521301269531,0.669786810874939,0.0858550444245338,0.0781213268637657,293.2089233398437,297.1499938964844,293.1499938964844,0.0830314829945564,-2077.996337890625,304.1553649902344,0.7843010425567627,0.1381693333387375,0.1319609880447387,293.1771545410156,297.1499938964844,293.1499938964844,0.0758961215615272,-1433.0390625,304.152587890625,0.7663512825965881,0.1291215419769287,0.0910231843590736,293.1816101074219,297.1499938964844,293.1499938964844,0.090176835656166,-2218.07421875,304.1529846191406,0.8020963072776794,0.1477545797824859,0.1408824771642685,293.3321533203125,297.1499938964844,293.1499938964844,0.0021579090971499,-818.9462890625,294.1213684082031,0.5530573725700378,0.050000000745058,0.2287320792675018,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558837890625,1.0,0.1832866221666336,0.9910284876823424,0.9910284876823424,1.0,1.0,-0.8049109578132629,0.345813125371933,0.4590978324413299,0.1384622305631637,0.0,0.0,0.2548604905605316,25.80733871459961,25.0,1.103282451629639,-5881.701171875,64.93901824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171936035156,305.4086608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1313752830028534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800263077020645,0.1800306588411331,-4.353743406682042e-06,0.0,0.0001333292166236,0.0,0.0,7.316588401794434,0.0,0.0,0.0,0.2831253111362457,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0401002094149589,-1229.873046875,304.1521301269531,0.669786810874939,0.0858550444245338,0.0781213268637657,293.2089233398437,297.1499938964844,293.1499938964844,0.0830314829945564,-2077.996337890625,304.1553649902344,0.7843010425567627,0.1381693333387375,0.1319609880447387,293.1771545410156,297.1499938964844,293.1499938964844,0.0758961215615272,-1433.0390625,304.152587890625,0.7663512825965881,0.1291215419769287,0.0910231843590736,293.1816101074219,297.1499938964844,293.1499938964844,0.090176835656166,-2218.07421875,304.1529846191406,0.8020963072776794,0.1477545797824859,0.1408824771642685,293.3321533203125,297.1499938964844,293.1499938964844,0.0021579090971499,-818.9462890625,294.1213684082031,0.5530573725700378,0.050000000745058,0.2287320792675018,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558837890625,1.0,0.1832866221666336,0.9910284876823424,0.9910284876823424,1.0,1.0,-0.8049109578132629,0.345813125371933,0.4590978324413299,0.1384622305631637,0.0,0.0,0.2548604905605316,25.80733871459961,25.0,1.103282451629639,-5881.701171875,64.93901824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171936035156,305.4086608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1313752830028534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800263077020645,0.1800306588411331,-4.353743406682042e-06,0.0,0.0001333292166236,0.0,0.0,7.316588401794434,0.0,0.0,0.0,0.2831253111362457,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398976095020771,-1226.574462890625,304.152099609375,0.6690739393234253,0.0856253281235694,0.0779144391417503,293.2085266113281,297.1499938964844,293.1499938964844,0.0825172588229179,-2067.978515625,304.15533447265625,0.7829116582870483,0.1375036984682083,0.1313295066356659,293.17706298828125,297.1499938964844,293.1499938964844,0.0756416767835617,-1429.4288330078125,304.1525573730469,0.7656161785125732,0.1287975460290908,0.0907968655228614,293.1814880371094,297.1499938964844,293.1499938964844,0.0898838266730308,-2212.32421875,304.1529541015625,0.8012856841087341,0.1473731994628906,0.1405218988656997,293.3316955566406,297.1499938964844,293.1499938964844,0.0021357215009629,-810.5194702148438,294.0913391113281,0.5529710650444031,0.050000000745058,0.2287350445985794,291.1561889648437,291.1499938964844,271.3997802734375,270.78350830078125,283.91558837890625,293.331787109375,291.15631103515625,1.0,0.1830920875072479,0.9910632371902466,0.9910632371902466,1.0,1.0,-0.8032039999961853,0.3451887667179107,0.4580152332782745,0.137803167104721,0.0,0.0,0.2544036209583282,25.801137924194336,25.0,1.1597669124603271,-5872.57421875,64.66779327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2158203125,305.4062805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.619140625,18000.0,0.0,0.0,0.1312562078237533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797210425138473,0.1797253936529159,-4.353153599367943e-06,0.0,0.0001332083629677,0.0,0.0,7.302505970001221,0.0,0.0,0.0,0.283069908618927,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.039696991443634,-1223.3074951171875,304.152099609375,0.6683696508407593,0.0853979513049125,0.0777096077799797,293.2080993652344,297.1499938964844,293.1499938964844,0.0820069089531898,-2058.0439453125,304.1553039550781,0.7815336585044861,0.1368437707424163,0.1307033598423004,293.1769714355469,297.1499938964844,293.1499938964844,0.0753880515694618,-1425.8326416015625,304.1525573730469,0.7648864984512329,0.1284749209880828,0.0905715003609657,293.181396484375,297.1499938964844,293.1499938964844,0.0895917862653732,-2206.59326171875,304.1529541015625,0.8004791140556335,0.1469932198524475,0.1401626467704773,293.3312683105469,297.1499938964844,293.1499938964844,0.0021136237774044,-802.1261596679688,294.0613708496094,0.552886962890625,0.050000000745058,0.228737935423851,291.1566162109375,291.1499938964844,271.3993225097656,270.78778076171875,283.9122619628906,293.3313293457031,291.15673828125,1.0,0.1828990131616592,0.9911026358604432,0.9911026358604432,1.0,1.0,-0.8015084266662598,0.3445629477500915,0.4569454491138458,0.1371632367372512,0.0,0.0,0.2539171576499939,25.79499053955078,25.0,1.2005562782287598,-5863.23779296875,64.39923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152404785156,305.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.794921875,18000.0,0.0,0.0,0.1311312466859817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793958395719528,0.1794001907110214,-4.352523319539614e-06,0.0,0.0001330815430264,0.0,0.0,7.287508964538574,0.0,0.0,0.0,0.283010870218277,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393021404743194,-1216.8753662109375,304.15203857421875,0.6669885516166687,0.0849505811929702,0.0773065015673637,293.207275390625,297.1499938964844,293.1499938964844,0.080998457968235,-2038.4390869140625,304.1552124023437,0.7788150906562805,0.1355418860912323,0.1294679045677185,293.1767578125,297.1499938964844,293.1499938964844,0.0748835131525993,-1418.686279296875,304.1525573730469,0.7634446620941162,0.1278341263532638,0.0901237800717353,293.18121337890625,297.1499938964844,293.1499938964844,0.089010901749134,-2195.1953125,304.1529235839844,0.7988792657852173,0.1462378501892089,0.1394483298063278,293.3303527832031,297.1499938964844,293.1499938964844,0.0020695701241493,-785.3916625976562,294.0017395019531,0.5527259707450867,0.050000000745058,0.2287434786558151,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,293.3304443359375,291.1576232910156,1.0,0.1825173944234848,0.991181492805481,0.991181492805481,1.0,1.0,-0.798153817653656,0.343307226896286,0.4548465609550476,0.1359423547983169,0.0,0.0,0.2528522312641144,25.78279495239257,25.0,1.2473750114440918,-5843.89892578125,63.8702507019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21636962890625,305.4001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.1308573335409164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786838173866272,0.1786881685256958,-4.3511395233508665e-06,0.0,0.0001328035577898,0.0,0.0,7.254694938659668,0.0,0.0,0.0,0.2828817069530487,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393021404743194,-1216.8753662109375,304.15203857421875,0.6669885516166687,0.0849505811929702,0.0773065015673637,293.207275390625,297.1499938964844,293.1499938964844,0.080998457968235,-2038.4390869140625,304.1552124023437,0.7788150906562805,0.1355418860912323,0.1294679045677185,293.1767578125,297.1499938964844,293.1499938964844,0.0748835131525993,-1418.686279296875,304.1525573730469,0.7634446620941162,0.1278341263532638,0.0901237800717353,293.18121337890625,297.1499938964844,293.1499938964844,0.089010901749134,-2195.1953125,304.1529235839844,0.7988792657852173,0.1462378501892089,0.1394483298063278,293.3303527832031,297.1499938964844,293.1499938964844,0.0020695701241493,-785.3916625976562,294.0017395019531,0.5527259707450867,0.050000000745058,0.2287434786558151,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,293.3304443359375,291.1576232910156,1.0,0.1825173944234848,0.991181492805481,0.991181492805481,1.0,1.0,-0.798153817653656,0.343307226896286,0.4548465609550476,0.1359423547983169,0.0,0.0,0.2528522312641144,25.78279495239257,25.0,1.2473750114440918,-5843.89892578125,63.8702507019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21636962890625,305.4001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.1308573335409164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786838173866272,0.1786881685256958,-4.3511395233508665e-06,0.0,0.0001328035577898,0.0,0.0,7.254694938659668,0.0,0.0,0.0,0.2828817069530487,4.0,0.0,1.0
298140,293.1695556640625,297.1499938964844,293.1499938964844,0.0389159992337226,-1210.581787109375,304.1520080566406,0.6656444072723389,0.0845131427049636,0.0769121870398521,293.2064208984375,297.1499938964844,293.1499938964844,0.0800064653158187,-2019.18994140625,304.1551208496094,0.7761476039886475,0.1342639923095703,0.1282549351453781,293.1765441894531,297.1499938964844,293.1499938964844,0.074382834136486,-1411.604736328125,304.15252685546875,0.7620262503623962,0.1271993666887283,0.0896801799535751,293.1809997558594,297.1499938964844,293.1499938964844,0.0884345546364784,-2183.888671875,304.1529235839844,0.7972976565361023,0.1454887688159942,0.1387398093938827,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257530268281,-768.7456665039062,293.94244384765625,0.5525745153427124,0.050000000745058,0.2287487089633941,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.1585388183594,1.0,0.1821416914463043,0.991260290145874,0.991260290145874,1.0,1.0,-0.7948482632637024,0.3420475125312805,0.4528007805347442,0.1347966492176056,0.0,0.0,0.2516665160655975,25.77066993713379,25.0,1.2562625408172607,-5823.6376953125,63.35198211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2203369140625,305.3967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.490234375,18000.0,0.0,0.0,0.1305443495512008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778914183378219,0.1778957694768905,-4.349594291852554e-06,0.0,0.0001324859185842,0.0,0.0,7.218213081359863,0.0,0.0,0.0,0.28273805975914,4.0,0.0,1.0
298200,293.1695556640625,297.1499938964844,293.1499938964844,0.0389159992337226,-1210.581787109375,304.1520080566406,0.6656444072723389,0.0845131427049636,0.0769121870398521,293.2064208984375,297.1499938964844,293.1499938964844,0.0800064653158187,-2019.18994140625,304.1551208496094,0.7761476039886475,0.1342639923095703,0.1282549351453781,293.1765441894531,297.1499938964844,293.1499938964844,0.074382834136486,-1411.604736328125,304.15252685546875,0.7620262503623962,0.1271993666887283,0.0896801799535751,293.1809997558594,297.1499938964844,293.1499938964844,0.0884345546364784,-2183.888671875,304.1529235839844,0.7972976565361023,0.1454887688159942,0.1387398093938827,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257530268281,-768.7456665039062,293.94244384765625,0.5525745153427124,0.050000000745058,0.2287487089633941,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.1585388183594,1.0,0.1821416914463043,0.991260290145874,0.991260290145874,1.0,1.0,-0.7948482632637024,0.3420475125312805,0.4528007805347442,0.1347966492176056,0.0,0.0,0.2516665160655975,25.77066993713379,25.0,1.2562625408172607,-5823.6376953125,63.35198211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2203369140625,305.3967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.490234375,18000.0,0.0,0.0,0.1305443495512008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778914183378219,0.1778957694768905,-4.349594291852554e-06,0.0,0.0001324859185842,0.0,0.0,7.218213081359863,0.0,0.0,0.0,0.28273805975914,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385391265153884,-1204.435791015625,304.1519775390625,0.6643384099006653,0.0840860903263092,0.0765270888805389,293.20556640625,297.1499938964844,293.1499938964844,0.0790317207574844,-2000.3135986328125,304.155029296875,0.7735342383384705,0.1330109238624572,0.1270652711391449,293.17633056640625,297.1499938964844,293.1499938964844,0.0738865062594413,-1404.59521484375,304.15252685546875,0.7606319785118103,0.1265710443258285,0.0892409682273864,293.1807861328125,297.1499938964844,293.1499938964844,0.0878632739186286,-2172.68505859375,304.15289306640625,0.7957354187965393,0.1447464674711227,0.1380375176668167,293.3285827636719,297.1499938964844,293.1499938964844,0.0019821801688522,-752.1923828125,293.88348388671875,0.5524324774742126,0.050000000745058,0.2287536114454269,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.3286437988281,291.1593933105469,1.0,0.1817720383405685,0.9913491010665894,0.9913491010665894,1.0,1.0,-0.7915941476821899,0.3407863080501556,0.4508078396320343,0.1337231695652008,0.0,0.0,0.2503619194030761,25.758560180664062,25.0,1.223261475563049,-5802.40283203125,62.84454727172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2267761230469,305.3935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.818359375,18000.0,0.0,0.0,0.1301844865083694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17702017724514,0.1770245283842086,-4.347889444034081e-06,0.0,0.0001321207091677,0.0,0.0,7.178145885467529,0.0,0.0,0.0,0.2825802862644195,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385391265153884,-1204.435791015625,304.1519775390625,0.6643384099006653,0.0840860903263092,0.0765270888805389,293.20556640625,297.1499938964844,293.1499938964844,0.0790317207574844,-2000.3135986328125,304.155029296875,0.7735342383384705,0.1330109238624572,0.1270652711391449,293.17633056640625,297.1499938964844,293.1499938964844,0.0738865062594413,-1404.59521484375,304.15252685546875,0.7606319785118103,0.1265710443258285,0.0892409682273864,293.1807861328125,297.1499938964844,293.1499938964844,0.0878632739186286,-2172.68505859375,304.15289306640625,0.7957354187965393,0.1447464674711227,0.1380375176668167,293.3285827636719,297.1499938964844,293.1499938964844,0.0019821801688522,-752.1923828125,293.88348388671875,0.5524324774742126,0.050000000745058,0.2287536114454269,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.3286437988281,291.1593933105469,1.0,0.1817720383405685,0.9913491010665894,0.9913491010665894,1.0,1.0,-0.7915941476821899,0.3407863080501556,0.4508078396320343,0.1337231695652008,0.0,0.0,0.2503619194030761,25.758560180664062,25.0,1.223261475563049,-5802.40283203125,62.84454727172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2267761230469,305.3935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.818359375,18000.0,0.0,0.0,0.1301844865083694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17702017724514,0.1770245283842086,-4.347889444034081e-06,0.0,0.0001321207091677,0.0,0.0,7.178145885467529,0.0,0.0,0.0,0.2825802862644195,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381711311638355,-1198.4307861328125,304.15191650390625,0.6630688309669495,0.0836688503623008,0.0761506780982017,293.2046813964844,297.1499938964844,293.1499938964844,0.078073039650917,-1981.78857421875,304.15496826171875,0.7709727883338928,0.1317810863256454,0.1258974075317382,293.1761169433594,297.1499938964844,293.1499938964844,0.0733944624662399,-1397.656982421875,304.1524963378906,0.7592610120773315,0.1259489059448242,0.0888059809803962,293.1805725097656,297.1499938964844,293.1499938964844,0.0872970074415206,-2161.583984375,304.1528625488281,0.7941921353340149,0.1440107226371765,0.1373412758111953,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388417713344,-735.728515625,293.8247985839844,0.5522996187210083,0.050000000745058,0.2287582159042358,291.1601257324219,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602478027344,1.0,0.1814079880714416,0.99143785238266,0.99143785238266,1.0,1.0,-0.7883885502815247,0.3395236432552337,0.4488649368286133,0.1327174454927444,0.0,0.0,0.248954102396965,25.746400833129883,25.0,1.181909441947937,-5780.236328125,62.347293853759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.235107421875,305.3904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12109375,18000.0,0.0,0.0,0.129777505993843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760818213224411,0.1760861724615097,-4.346048172010342e-06,0.0,0.0001317076676059,0.0,0.0,7.135047912597656,0.0,0.0,0.0,0.2824105322360992,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381711311638355,-1198.4307861328125,304.15191650390625,0.6630688309669495,0.0836688503623008,0.0761506780982017,293.2046813964844,297.1499938964844,293.1499938964844,0.078073039650917,-1981.78857421875,304.15496826171875,0.7709727883338928,0.1317810863256454,0.1258974075317382,293.1761169433594,297.1499938964844,293.1499938964844,0.0733944624662399,-1397.656982421875,304.1524963378906,0.7592610120773315,0.1259489059448242,0.0888059809803962,293.1805725097656,297.1499938964844,293.1499938964844,0.0872970074415206,-2161.583984375,304.1528625488281,0.7941921353340149,0.1440107226371765,0.1373412758111953,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388417713344,-735.728515625,293.8247985839844,0.5522996187210083,0.050000000745058,0.2287582159042358,291.1601257324219,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602478027344,1.0,0.1814079880714416,0.99143785238266,0.99143785238266,1.0,1.0,-0.7883885502815247,0.3395236432552337,0.4488649368286133,0.1327174454927444,0.0,0.0,0.248954102396965,25.746400833129883,25.0,1.181909441947937,-5780.236328125,62.347293853759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.235107421875,305.3904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12109375,18000.0,0.0,0.0,0.129777505993843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760818213224411,0.1760861724615097,-4.346048172010342e-06,0.0,0.0001317076676059,0.0,0.0,7.135047912597656,0.0,0.0,0.0,0.2824105322360992,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379909016191959,-1195.488037109375,304.15191650390625,0.6624491214752197,0.0834644138813018,0.0759662017226219,293.2042541503906,297.1499938964844,293.1499938964844,0.0776005685329437,-1972.6741943359373,304.1549072265625,0.7697141766548157,0.131176009774208,0.1253227144479751,293.1759948730469,297.1499938964844,293.1499938964844,0.0731503143906593,-1394.21826171875,304.1524963378906,0.7585849761962891,0.1256405264139175,0.0885903239250183,293.1804504394531,297.1499938964844,293.1499938964844,0.0870160236954689,-2156.077392578125,304.1528625488281,0.7934285402297974,0.1436457335948944,0.1369958072900772,293.32720947265625,297.1499938964844,293.1499938964844,0.001917261397466,-727.5304565429688,293.7955627441406,0.5522366762161255,0.050000000745058,0.2287604063749313,291.1605529785156,291.1499938964844,271.417724609375,270.83935546875,283.89910888671875,293.3273010253906,291.16064453125,1.0,0.1812283247709274,0.9914822578430176,0.9914822578430176,1.0,1.0,-0.7868066430091858,0.3388932943344116,0.4479133188724518,0.1322395205497741,0.0,0.0,0.2482074797153473,25.74029541015625,25.0,1.1527962684631348,-5768.755859375,62.102821350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23992919921875,305.38873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.267578125,18000.0,0.0,0.0,0.1295536011457443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755853295326233,0.1755896657705307,-4.345073648437392e-06,0.0,0.0001314804394496,0.0,0.0,7.112270832061768,0.0,0.0,0.0,0.2823207974433899,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.037813164293766,-1192.5850830078125,304.1518859863281,0.6618391275405884,0.0832627043128013,0.0757841244339943,293.20379638671875,297.1499938964844,293.1499938964844,0.0771325528621673,-1963.656494140625,304.1548767089844,0.7684698700904846,0.1305772513151168,0.1247539520263671,293.1758728027344,297.1499938964844,293.1499938964844,0.0729074701666832,-1390.80078125,304.1524658203125,0.757915198802948,0.1253339201211929,0.088375873863697,293.18035888671875,297.1499938964844,293.1499938964844,0.0867365524172782,-2150.601806640625,304.1528625488281,0.7926701903343201,0.1432826220989227,0.1366520971059799,293.3267517089844,297.1499938964844,293.1499938964844,0.0018957444699481,-719.3570556640625,293.76641845703125,0.5521759986877441,0.050000000745058,0.2287625074386596,291.1609191894531,291.1499938964844,271.4227294921875,270.8467712402344,283.899658203125,293.32684326171875,291.1610412597656,1.0,0.1810501664876938,0.9915311336517334,0.9915311336517334,1.0,1.0,-0.7852381467819214,0.3382636904716491,0.4469744265079498,0.1317776441574096,0.0,0.0,0.2474361956119537,25.734169006347656,25.0,1.1099398136138916,-5757.01904296875,61.86102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450256347656,305.3869323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.404296875,18000.0,0.0,0.0,0.1293166279792785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750727146863937,0.1750770658254623,-4.344066383055178e-06,0.0,0.0001312399399466,0.0,0.0,7.088771820068359,0.0,0.0,0.0,0.2822282612323761,4.0,0.0,1.0
