time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374650508165359,-1186.8961181640625,304.1518249511719,0.6606481075286865,0.0828672721982002,0.0754270702600479,293.202880859375,297.1499938964844,293.1499938964844,0.0762094929814338,-1945.9033203125,304.15478515625,0.7660236954689026,0.1293981671333313,0.1236337572336196,293.1756591796875,297.1499938964844,293.1499938964844,0.0724256709218025,-1384.02880859375,304.1524658203125,0.7565940022468567,0.1247260272502899,0.0879506096243858,293.1801147460937,297.1499938964844,293.1499938964844,0.086182065308094,-2139.74267578125,304.15283203125,0.7911694049835205,0.142562136054039,0.1359699368476867,293.3258361816406,297.1499938964844,293.1499938964844,0.0018529043300077,-703.0849609375,293.7083435058594,0.5520613193511963,0.050000000745058,0.2287664860486984,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.1617736816406,1.0,0.1806982606649398,0.9916290044784546,0.9916290044784546,1.0,1.0,-0.782140851020813,0.3370067775249481,0.4451340734958648,0.1309002488851547,0.0,0.0,0.2458268404006958,25.72182846069336,25.0,1.027753829956055,-5732.81640625,61.385250091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558288574219,305.3829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6484375,18000.0,0.0,0.0,0.1288054138422012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740056872367859,0.1740100383758545,-4.341967269283487e-06,0.0,0.000130721120513,0.0,0.0,7.039916038513184,0.0,0.0,0.0,0.2820358276367187,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374650508165359,-1186.8961181640625,304.1518249511719,0.6606481075286865,0.0828672721982002,0.0754270702600479,293.202880859375,297.1499938964844,293.1499938964844,0.0762094929814338,-1945.9033203125,304.15478515625,0.7660236954689026,0.1293981671333313,0.1236337572336196,293.1756591796875,297.1499938964844,293.1499938964844,0.0724256709218025,-1384.02880859375,304.1524658203125,0.7565940022468567,0.1247260272502899,0.0879506096243858,293.1801147460937,297.1499938964844,293.1499938964844,0.086182065308094,-2139.74267578125,304.15283203125,0.7911694049835205,0.142562136054039,0.1359699368476867,293.3258361816406,297.1499938964844,293.1499938964844,0.0018529043300077,-703.0849609375,293.7083435058594,0.5520613193511963,0.050000000745058,0.2287664860486984,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.1617736816406,1.0,0.1806982606649398,0.9916290044784546,0.9916290044784546,1.0,1.0,-0.782140851020813,0.3370067775249481,0.4451340734958648,0.1309002488851547,0.0,0.0,0.2458268404006958,25.72182846069336,25.0,1.027753829956055,-5732.81640625,61.385250091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558288574219,305.3829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6484375,18000.0,0.0,0.0,0.1288054138422012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740056872367859,0.1740100383758545,-4.341967269283487e-06,0.0,0.000130721120513,0.0,0.0,7.039916038513184,0.0,0.0,0.0,0.2820358276367187,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371268838644027,-1181.364501953125,304.1517944335937,0.6594963073730469,0.0824828147888183,0.0750797688961029,293.20196533203125,297.1499938964844,293.1499938964844,0.0753039121627807,-1928.529052734375,304.1546936035156,0.7636355757713318,0.1282441765069961,0.1225371360778808,293.1754150390625,297.1499938964844,293.1499938964844,0.0719491466879844,-1377.341552734375,304.1524353027344,0.7552978992462158,0.1241255551576614,0.0875304192304611,293.17987060546875,297.1499938964844,293.1499938964844,0.0856336206197738,-2129.0078125,304.1528015136719,0.7896906733512878,0.1418496817350387,0.1352951824665069,293.3249206542969,297.1499938964844,293.1499938964844,0.0018103055190294,-686.9055786132812,293.65057373046875,0.5519554615020752,0.050000000745058,0.2287701815366745,291.162353515625,291.1499938964844,271.45001220703125,270.8804931640625,283.9061889648437,293.32501220703125,291.1624755859375,1.0,0.1803523600101471,0.9917268753051758,0.9917268753051758,1.0,1.0,-0.7790982127189636,0.3357541561126709,0.4433440268039703,0.1300835013389587,0.0,0.0,0.2441291660070419,25.70935440063477,25.0,0.9675102829933168,-5707.6005859375,60.92000961303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26708984375,305.378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.869140625,18000.0,0.0,0.0,0.128245934844017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728855222463607,0.1728898584842682,-4.339764927863143e-06,0.0,0.0001301533193327,0.0,0.0,6.9887213706970215,0.0,0.0,0.0,0.281834214925766,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371268838644027,-1181.364501953125,304.1517944335937,0.6594963073730469,0.0824828147888183,0.0750797688961029,293.20196533203125,297.1499938964844,293.1499938964844,0.0753039121627807,-1928.529052734375,304.1546936035156,0.7636355757713318,0.1282441765069961,0.1225371360778808,293.1754150390625,297.1499938964844,293.1499938964844,0.0719491466879844,-1377.341552734375,304.1524353027344,0.7552978992462158,0.1241255551576614,0.0875304192304611,293.17987060546875,297.1499938964844,293.1499938964844,0.0856336206197738,-2129.0078125,304.1528015136719,0.7896906733512878,0.1418496817350387,0.1352951824665069,293.3249206542969,297.1499938964844,293.1499938964844,0.0018103055190294,-686.9055786132812,293.65057373046875,0.5519554615020752,0.050000000745058,0.2287701815366745,291.162353515625,291.1499938964844,271.45001220703125,270.8804931640625,283.9061889648437,293.32501220703125,291.1624755859375,1.0,0.1803523600101471,0.9917268753051758,0.9917268753051758,1.0,1.0,-0.7790982127189636,0.3357541561126709,0.4433440268039703,0.1300835013389587,0.0,0.0,0.2441291660070419,25.70935440063477,25.0,0.9675102829933168,-5707.6005859375,60.92000961303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26708984375,305.378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.869140625,18000.0,0.0,0.0,0.128245934844017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728855222463607,0.1728898584842682,-4.339764927863143e-06,0.0,0.0001301533193327,0.0,0.0,6.9887213706970215,0.0,0.0,0.0,0.281834214925766,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0367990545928478,-1175.9974365234375,304.1517333984375,0.6583834886550903,0.0821095630526542,0.0747424289584159,293.2010498046875,297.1499938964844,293.1499938964844,0.0744162648916244,-1911.542724609375,304.15460205078125,0.7613055109977722,0.1271154582500457,0.121464304625988,293.1751403808594,297.1499938964844,293.1499938964844,0.071478433907032,-1370.7469482421875,304.15240478515625,0.7540265321731567,0.1235328987240791,0.0871155560016632,293.1795959472656,297.1499938964844,293.1499938964844,0.0850917920470237,-2118.409912109375,304.1527709960937,0.7882340550422668,0.1411456912755966,0.1346282660961151,293.3240051269531,297.1499938964844,293.1499938964844,0.0017679219599813,-670.8099365234375,293.5930480957031,0.5518575310707092,0.050000000745058,0.2287735939025879,291.1629943847656,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240966796875,291.1630554199219,1.0,0.1800125539302826,0.99183189868927,0.99183189868927,1.0,1.0,-0.7761115431785583,0.3345107734203338,0.4416007399559021,0.1293174624443054,0.0,0.0,0.2423528879880905,25.696727752685547,25.0,0.8057109117507935,-5681.49267578125,60.46533584594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27838134765625,305.3722229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.060546875,18000.0,0.0,0.0,0.1276416927576065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717172712087631,0.1717216074466705,-4.337469817983219e-06,0.0,0.0001295400870731,0.0,0.0,6.935431480407715,0.0,0.0,0.0,0.281624436378479,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367990545928478,-1175.9974365234375,304.1517333984375,0.6583834886550903,0.0821095630526542,0.0747424289584159,293.2010498046875,297.1499938964844,293.1499938964844,0.0744162648916244,-1911.542724609375,304.15460205078125,0.7613055109977722,0.1271154582500457,0.121464304625988,293.1751403808594,297.1499938964844,293.1499938964844,0.071478433907032,-1370.7469482421875,304.15240478515625,0.7540265321731567,0.1235328987240791,0.0871155560016632,293.1795959472656,297.1499938964844,293.1499938964844,0.0850917920470237,-2118.409912109375,304.1527709960937,0.7882340550422668,0.1411456912755966,0.1346282660961151,293.3240051269531,297.1499938964844,293.1499938964844,0.0017679219599813,-670.8099365234375,293.5930480957031,0.5518575310707092,0.050000000745058,0.2287735939025879,291.1629943847656,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240966796875,291.1630554199219,1.0,0.1800125539302826,0.99183189868927,0.99183189868927,1.0,1.0,-0.7761115431785583,0.3345107734203338,0.4416007399559021,0.1293174624443054,0.0,0.0,0.2423528879880905,25.696727752685547,25.0,0.8057109117507935,-5681.49267578125,60.46533584594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27838134765625,305.3722229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.060546875,18000.0,0.0,0.0,0.1276416927576065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717172712087631,0.1717216074466705,-4.337469817983219e-06,0.0,0.0001295400870731,0.0,0.0,6.935431480407715,0.0,0.0,0.0,0.281624436378479,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364829823374748,-1170.82080078125,304.15167236328125,0.6573098301887512,0.0817480012774467,0.0744154602289199,293.2001037597656,297.1499938964844,293.1499938964844,0.0735485032200813,-1894.9842529296875,304.1545104980469,0.7590341567993164,0.1260125935077667,0.1204158142209053,293.1748962402344,297.1499938964844,293.1499938964844,0.0710155442357063,-1364.2755126953125,304.1523742675781,0.7527801990509033,0.1229487955570221,0.0867065116763114,293.1793212890625,297.1499938964844,293.1499938964844,0.0845587477087974,-2107.99462890625,304.1527404785156,0.7868000268936157,0.1404509395360946,0.1339698582887649,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258644802495,-654.8455810546875,293.5356750488281,0.5517666935920715,0.050000000745058,0.2287767678499221,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.1633605957031,1.0,0.1796790212392807,0.9919369220733644,0.9919369220733644,1.0,1.0,-0.7731834650039673,0.3332826495170593,0.4399008154869079,0.1285903751850128,0.0,0.0,0.2405475378036499,25.68391990661621,25.0,0.4033800363540649,-5654.9541015625,60.021427154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2891845703125,305.3650207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.125,18000.0,0.0,0.0,0.1269975453615188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705262511968612,0.1705305874347686,-4.335111043474171e-06,0.0,0.0001288863568333,0.0,0.0,6.88117790222168,0.0,0.0,0.0,0.2814107537269592,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364829823374748,-1170.82080078125,304.15167236328125,0.6573098301887512,0.0817480012774467,0.0744154602289199,293.2001037597656,297.1499938964844,293.1499938964844,0.0735485032200813,-1894.9842529296875,304.1545104980469,0.7590341567993164,0.1260125935077667,0.1204158142209053,293.1748962402344,297.1499938964844,293.1499938964844,0.0710155442357063,-1364.2755126953125,304.1523742675781,0.7527801990509033,0.1229487955570221,0.0867065116763114,293.1793212890625,297.1499938964844,293.1499938964844,0.0845587477087974,-2107.99462890625,304.1527404785156,0.7868000268936157,0.1404509395360946,0.1339698582887649,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258644802495,-654.8455810546875,293.5356750488281,0.5517666935920715,0.050000000745058,0.2287767678499221,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.1633605957031,1.0,0.1796790212392807,0.9919369220733644,0.9919369220733644,1.0,1.0,-0.7731834650039673,0.3332826495170593,0.4399008154869079,0.1285903751850128,0.0,0.0,0.2405475378036499,25.68391990661621,25.0,0.4033800363540649,-5654.9541015625,60.021427154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2891845703125,305.3650207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.125,18000.0,0.0,0.0,0.1269975453615188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705262511968612,0.1705305874347686,-4.335111043474171e-06,0.0,0.0001288863568333,0.0,0.0,6.88117790222168,0.0,0.0,0.0,0.2814107537269592,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363294966518878,-1168.306396484375,304.15167236328125,0.6567879319190979,0.0815717056393623,0.0742559731006622,293.1996459960937,297.1499938964844,293.1499938964844,0.0731222182512283,-1886.86767578125,304.15447998046875,0.7579206824302673,0.1254708915948867,0.1199007555842399,293.1747436523437,297.1499938964844,293.1499938964844,0.0707872807979583,-1361.08935546875,304.15234375,0.752166748046875,0.1226601675152778,0.0865043178200721,293.17919921875,297.1499938964844,293.1499938964844,0.0842957496643066,-2102.8603515625,304.1527099609375,0.7860919833183289,0.1401072591543197,0.1336440593004226,293.3226013183594,297.1499938964844,293.1499938964844,0.0017049125162884,-646.8953857421875,293.50701904296875,0.551723837852478,0.050000000745058,0.2287782728672027,291.16339111328125,291.1499938964844,271.49334716796875,270.9281616210937,283.9208068847656,293.3226928710937,291.16339111328125,1.0,0.1795146465301513,0.9919894337654114,0.9919894337654114,1.0,1.0,-0.771742045879364,0.3326749205589294,0.4390670955181122,0.1282406896352768,0.0,0.0,0.2396502345800399,25.67743873596192,25.0,0.2018219381570816,-5641.69580078125,59.80353927612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29425048828125,305.3611145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.099609375,18000.0,0.0,0.0,0.1266630738973617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699345111846923,0.1699388325214386,-4.333930064603919e-06,0.0,0.0001285469188587,0.0,0.0,6.854248046875,0.0,0.0,0.0,0.2813045978546142,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361790917813777,-1165.841796875,304.1516418457031,0.656276524066925,0.0813985913991928,0.0740993097424507,293.1991577148437,297.1499938964844,293.1499938964844,0.0727010816335678,-1878.8607177734373,304.1544189453125,0.7568226456642151,0.1249360218644142,0.1193921118974685,293.17462158203125,297.1499938964844,293.1499938964844,0.0705611482262611,-1357.93603515625,304.15234375,0.7515601515769958,0.1223740130662918,0.0863038226962089,293.1790466308594,297.1499938964844,293.1499938964844,0.0840350985527038,-2097.774658203125,304.1527099609375,0.7853903770446777,0.1397662460803985,0.1333207339048385,293.3221130371094,297.1499938964844,293.1499938964844,0.001684044720605,-638.978515625,293.4783935546875,0.5516827702522278,0.050000000745058,0.2287797033786773,291.1633605957031,291.1499938964844,271.5023803710937,270.93798828125,283.924072265625,293.3222045898437,291.1633605957031,1.0,0.1793519705533981,0.9920461773872375,0.9920461773872375,1.0,1.0,-0.7703166007995605,0.3320720791816711,0.4382445216178894,0.127900019288063,0.0,0.0,0.2387603223323822,25.6709041595459,25.0,0.0302511733025312,-5628.4853515625,59.58848190307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989501953125,305.35699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.052734375,18000.0,0.0,0.0,0.1263218969106674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693488359451294,0.1693531721830368,-4.3327590901753865e-06,0.0,0.0001282006705878,0.0,0.0,6.827617168426514,0.0,0.0,0.0,0.2811995446681976,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358871929347515,-1161.055908203125,304.1515808105469,0.6552847623825073,0.0810617804527282,0.0737944021821022,293.1982116699219,297.1499938964844,293.1499938964844,0.0718735828995704,-1863.16064453125,304.1543273925781,0.7546720504760742,0.123886190354824,0.1183936595916748,293.17431640625,297.1499938964844,293.1499938964844,0.0701150149106979,-1351.723388671875,304.1523132324219,0.7503676414489746,0.1218092292547226,0.0859080106019973,293.1787414550781,297.1499938964844,293.1499938964844,0.0835205391049385,-2087.741943359375,304.15264892578125,0.7840067148208618,0.139092355966568,0.1326816529035568,293.3211669921875,297.1499938964844,293.1499938964844,0.0016425292706117,-623.2308349609375,293.4213256835937,0.5516057014465332,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.1631774902344,1.0,0.179031640291214,0.99215966463089,0.99215966463089,1.0,1.0,-0.767513632774353,0.3308811485767364,0.4366324841976166,0.1272446364164352,0.0,0.0,0.2370094209909439,25.65767288208008,25.0,-0.2233626544475555,-5602.2421875,59.16672134399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070068359375,305.3480529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1256262809038162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682004183530807,0.1682047545909881,-4.330462161306059e-06,0.0,0.0001274946989724,0.0,0.0,6.775469303131104,0.0,0.0,0.0,0.2809938490390777,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358871929347515,-1161.055908203125,304.1515808105469,0.6552847623825073,0.0810617804527282,0.0737944021821022,293.1982116699219,297.1499938964844,293.1499938964844,0.0718735828995704,-1863.16064453125,304.1543273925781,0.7546720504760742,0.123886190354824,0.1183936595916748,293.17431640625,297.1499938964844,293.1499938964844,0.0701150149106979,-1351.723388671875,304.1523132324219,0.7503676414489746,0.1218092292547226,0.0859080106019973,293.1787414550781,297.1499938964844,293.1499938964844,0.0835205391049385,-2087.741943359375,304.15264892578125,0.7840067148208618,0.139092355966568,0.1326816529035568,293.3211669921875,297.1499938964844,293.1499938964844,0.0016425292706117,-623.2308349609375,293.4213256835937,0.5516057014465332,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.1631774902344,1.0,0.179031640291214,0.99215966463089,0.99215966463089,1.0,1.0,-0.767513632774353,0.3308811485767364,0.4366324841976166,0.1272446364164352,0.0,0.0,0.2370094209909439,25.65767288208008,25.0,-0.2233626544475555,-5602.2421875,59.16672134399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070068359375,305.3480529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1256262809038162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682004183530807,0.1682047545909881,-4.330462161306059e-06,0.0,0.0001274946989724,0.0,0.0,6.775469303131104,0.0,0.0,0.0,0.2809938490390777,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0356058478355407,-1156.4384765625,304.1515197753906,0.6543303728103638,0.080736331641674,0.073499672114849,293.1972351074219,297.1499938964844,293.1499938964844,0.0710633397102356,-1847.8304443359373,304.1542358398437,0.7525759339332581,0.1228602603077888,0.1174178197979927,293.1740417480469,297.1499938964844,293.1499938964844,0.0696760863065719,-1345.6214599609375,304.1522827148437,0.7492003440856934,0.1212537288665771,0.0855186060070991,293.1784362792969,297.1499938964844,293.1499938964844,0.083013892173767,-2077.871826171875,304.1526184082031,0.7826469540596008,0.138428509235382,0.1320519596338272,293.3201904296875,297.1499938964844,293.1499938964844,0.0016012515407055,-607.5751342773438,293.364501953125,0.5515347123146057,0.050000000745058,0.228784903883934,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3203125,291.16290283203125,1.0,0.1787174493074417,0.9922731518745422,0.9922731518745422,1.0,1.0,-0.7647686004638672,0.3297081291675567,0.4350604712963104,0.1266204863786697,0.0,0.0,0.2352989912033081,25.64427375793457,25.0,-0.3735704720020294,-5576.251953125,58.75522232055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.313232421875,305.3381652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.76171875,18000.0,0.0,0.0,0.1249228119850158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670845597982406,0.1670888811349868,-4.32823117080261e-06,0.0,0.0001267807820113,0.0,0.0,6.72489595413208,0.0,0.0,0.0,0.2807944416999817,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0356058478355407,-1156.4384765625,304.1515197753906,0.6543303728103638,0.080736331641674,0.073499672114849,293.1972351074219,297.1499938964844,293.1499938964844,0.0710633397102356,-1847.8304443359373,304.1542358398437,0.7525759339332581,0.1228602603077888,0.1174178197979927,293.1740417480469,297.1499938964844,293.1499938964844,0.0696760863065719,-1345.6214599609375,304.1522827148437,0.7492003440856934,0.1212537288665771,0.0855186060070991,293.1784362792969,297.1499938964844,293.1499938964844,0.083013892173767,-2077.871826171875,304.1526184082031,0.7826469540596008,0.138428509235382,0.1320519596338272,293.3201904296875,297.1499938964844,293.1499938964844,0.0016012515407055,-607.5751342773438,293.364501953125,0.5515347123146057,0.050000000745058,0.228784903883934,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3203125,291.16290283203125,1.0,0.1787174493074417,0.9922731518745422,0.9922731518745422,1.0,1.0,-0.7647686004638672,0.3297081291675567,0.4350604712963104,0.1266204863786697,0.0,0.0,0.2352989912033081,25.64427375793457,25.0,-0.3735704720020294,-5576.251953125,58.75522232055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.313232421875,305.3381652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.76171875,18000.0,0.0,0.0,0.1249228119850158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670845597982406,0.1670888811349868,-4.32823117080261e-06,0.0,0.0001267807820113,0.0,0.0,6.72489595413208,0.0,0.0,0.0,0.2807944416999817,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353358685970306,-1152.0028076171875,304.1514587402344,0.6534165143966675,0.0804234221577644,0.0732161924242973,293.1962890625,297.1499938964844,293.1499938964844,0.0702719166874885,-1832.8975830078125,304.1541442871094,0.7505388855934143,0.1218605041503906,0.1164667904376983,293.1737060546875,297.1499938964844,293.1499938964844,0.0692450255155563,-1339.638916015625,304.1522216796875,0.7480604648590088,0.1207087114453315,0.0851364657282829,293.1781005859375,297.1499938964844,293.1499938964844,0.0825158506631851,-2068.177734375,304.152587890625,0.7813138961791992,0.1377760618925094,0.1314329504966735,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602464554831,-592.0234985351562,293.3079833984375,0.5514696836471558,0.050000000745058,0.2287871986627578,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,293.3193359375,291.16259765625,1.0,0.1784101873636245,0.992393672466278,0.992393672466278,1.0,1.0,-0.7620882391929626,0.3285565376281738,0.4335317015647888,0.1260277777910232,0.0,0.0,0.2336357235908508,25.630748748779297,25.0,-0.446670800447464,-5550.54638671875,58.35485458374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.317138671875,305.3271789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.1242212057113647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660058796405792,0.1660102009773254,-4.326082489569672e-06,0.0,0.0001260687276953,0.0,0.0,6.676106929779053,0.0,0.0,0.0,0.2806021273136139,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353358685970306,-1152.0028076171875,304.1514587402344,0.6534165143966675,0.0804234221577644,0.0732161924242973,293.1962890625,297.1499938964844,293.1499938964844,0.0702719166874885,-1832.8975830078125,304.1541442871094,0.7505388855934143,0.1218605041503906,0.1164667904376983,293.1737060546875,297.1499938964844,293.1499938964844,0.0692450255155563,-1339.638916015625,304.1522216796875,0.7480604648590088,0.1207087114453315,0.0851364657282829,293.1781005859375,297.1499938964844,293.1499938964844,0.0825158506631851,-2068.177734375,304.152587890625,0.7813138961791992,0.1377760618925094,0.1314329504966735,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602464554831,-592.0234985351562,293.3079833984375,0.5514696836471558,0.050000000745058,0.2287871986627578,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,293.3193359375,291.16259765625,1.0,0.1784101873636245,0.992393672466278,0.992393672466278,1.0,1.0,-0.7620882391929626,0.3285565376281738,0.4335317015647888,0.1260277777910232,0.0,0.0,0.2336357235908508,25.630748748779297,25.0,-0.446670800447464,-5550.54638671875,58.35485458374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.317138671875,305.3271789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.1242212057113647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660058796405792,0.1660102009773254,-4.326082489569672e-06,0.0,0.0001260687276953,0.0,0.0,6.676106929779053,0.0,0.0,0.0,0.2806021273136139,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350766144692897,-1147.738037109375,304.1513977050781,0.6525407433509827,0.0801224410533905,0.0729434639215469,293.1953125,297.1499938964844,293.1499938964844,0.0694981515407562,-1818.3377685546875,304.154052734375,0.7485569715499878,0.1208854839205741,0.1155392676591873,293.17340087890625,297.1499938964844,293.1499938964844,0.0688214898109436,-1333.7701416015625,304.1521911621094,0.7469465136528015,0.1201738864183425,0.0847614184021949,293.177734375,297.1499938964844,293.1499938964844,0.0820260420441627,-2058.65185546875,304.15252685546875,0.7800063490867615,0.1371347457170486,0.130824401974678,293.3182678222656,297.1499938964844,293.1499938964844,0.0015195072628557,-576.57275390625,293.2518310546875,0.5514098405838013,0.050000000745058,0.2287893146276474,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622619628906,1.0,0.1781096458435058,0.992514193058014,0.992514193058014,1.0,1.0,-0.7594698071479797,0.3274257481098175,0.4320440292358398,0.1254641264677047,0.0,0.0,0.2320199459791183,25.617170333862305,25.0,-0.4749535918235779,-5525.14013671875,57.965179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31884765625,305.31512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.431640625,18000.0,0.0,0.0,0.1235311478376388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649640798568725,0.1649684011936187,-4.324013389123138e-06,0.0,0.000125368416775,0.0,0.0,6.62907600402832,0.0,0.0,0.0,0.280416876077652,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350766144692897,-1147.738037109375,304.1513977050781,0.6525407433509827,0.0801224410533905,0.0729434639215469,293.1953125,297.1499938964844,293.1499938964844,0.0694981515407562,-1818.3377685546875,304.154052734375,0.7485569715499878,0.1208854839205741,0.1155392676591873,293.17340087890625,297.1499938964844,293.1499938964844,0.0688214898109436,-1333.7701416015625,304.1521911621094,0.7469465136528015,0.1201738864183425,0.0847614184021949,293.177734375,297.1499938964844,293.1499938964844,0.0820260420441627,-2058.65185546875,304.15252685546875,0.7800063490867615,0.1371347457170486,0.130824401974678,293.3182678222656,297.1499938964844,293.1499938964844,0.0015195072628557,-576.57275390625,293.2518310546875,0.5514098405838013,0.050000000745058,0.2287893146276474,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622619628906,1.0,0.1781096458435058,0.992514193058014,0.992514193058014,1.0,1.0,-0.7594698071479797,0.3274257481098175,0.4320440292358398,0.1254641264677047,0.0,0.0,0.2320199459791183,25.617170333862305,25.0,-0.4749535918235779,-5525.14013671875,57.965179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31884765625,305.31512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.431640625,18000.0,0.0,0.0,0.1235311478376388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649640798568725,0.1649684011936187,-4.324013389123138e-06,0.0,0.000125368416775,0.0,0.0,6.62907600402832,0.0,0.0,0.0,0.280416876077652,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349508449435234,-1145.6671142578125,304.1513977050781,0.6521165370941162,0.0799762681126594,0.0728110000491142,293.19482421875,297.1499938964844,293.1499938964844,0.0691176056861877,-1811.191650390625,304.1540222167969,0.7475858330726624,0.1204069107770919,0.115084022283554,293.1732177734375,297.1499938964844,293.1499938964844,0.0686124563217163,-1330.8768310546875,304.1521911621094,0.7463989853858948,0.1199102327227592,0.0845765173435211,293.1775817871094,297.1499938964844,293.1499938964844,0.0817841142416,-2053.94970703125,304.15252685546875,0.77936190366745,0.1368181854486465,0.1305240094661712,293.3177795410156,297.1499938964844,293.1499938964844,0.0014992351643741,-568.8841552734375,293.223876953125,0.5513817071914673,0.050000000745058,0.2287903130054474,291.1621398925781,291.1499938964844,271.5885009765625,271.02984619140625,283.9576416015625,293.31787109375,291.1620788574219,1.0,0.1779618710279464,0.9925744533538818,0.9925744533538818,1.0,1.0,-0.7581832408905029,0.3268680572509765,0.431315153837204,0.1251926273107528,0.0,0.0,0.2312290072441101,25.61038398742676,25.0,-0.4739491939544678,-5512.552734375,57.77425765991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31890869140625,305.3087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3515625,18000.0,0.0,0.0,0.1231927722692489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644565463066101,0.1644608676433563,-4.323008397477679e-06,0.0,0.0001250250061275,0.0,0.0,6.606196880340576,0.0,0.0,0.0,0.280326783657074,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348274819552898,-1143.6343994140625,304.1513671875,0.6517008543014526,0.0798328220844268,0.0726809874176979,293.1943664550781,297.1499938964844,293.1499938964844,0.0687409862875938,-1804.1290283203125,304.1539611816406,0.7466269731521606,0.1199339553713798,0.1146341115236282,293.1730651855469,297.1499938964844,293.1499938964844,0.0684051290154457,-1328.0093994140625,304.15216064453125,0.7458572387695312,0.1196489632129669,0.0843932777643203,293.1773986816406,297.1499938964844,293.1499938964844,0.0815440565347671,-2049.28564453125,304.1524963378906,0.7787232995033264,0.1365042477846145,0.1302260905504226,293.3172912597656,297.1499938964844,293.1499938964844,0.0014790253480896,-561.2190551757812,293.1960144042969,0.5513545870780945,0.050000000745058,0.2287912666797638,291.1619873046875,291.1499938964844,271.5985107421875,271.04034423828125,283.9617919921875,293.3173828125,291.16192626953125,1.0,0.1778156906366348,0.9926387667655944,0.9926387667655944,1.0,1.0,-0.7569109201431274,0.326315313577652,0.4305956065654754,0.1249276846647262,0.0,0.0,0.2304482609033584,25.60361289978028,25.0,-0.465560108423233,-5500.04052734375,57.58582305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3184814453125,305.3020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2734375,18000.0,0.0,0.0,0.1228596344590187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639571636915207,0.1639614999294281,-4.322021595726255e-06,0.0,0.0001246869069291,0.0,0.0,6.583707809448242,0.0,0.0,0.0,0.2802382707595825,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345881022512912,-1139.6859130859375,304.1513061523437,0.650895357131958,0.0795542299747467,0.0724285021424293,293.1933898925781,297.1499938964844,293.1499938964844,0.0679998323321342,-1790.2581787109375,304.15386962890625,0.7447462677955627,0.1190051361918449,0.1137506291270256,293.1727294921875,297.1499938964844,293.1499938964844,0.0679957643151283,-1322.3538818359375,304.1521301269531,0.7447915077209473,0.1191338077187538,0.0840319842100143,293.1770324707031,297.1499938964844,293.1499938964844,0.081069715321064,-2040.07568359375,304.1524658203125,0.777463972568512,0.1358844935894012,0.1296379268169403,293.3162841796875,297.1499938964844,293.1499938964844,0.0014387923292815,-545.9588623046875,293.1405639648437,0.5513032078742981,0.050000000745058,0.2287930846214294,291.16168212890625,291.1499938964844,271.6187438964844,271.0614013671875,283.97021484375,293.31640625,291.16162109375,1.0,0.1775283366441726,0.9927675127983092,0.9927675127983092,1.0,1.0,-0.7544102668762207,0.3252251744270324,0.4291850924491882,0.1244167685508728,0.0,0.0,0.2289164662361145,25.59015846252441,25.0,-0.432719737291336,-5475.25439453125,57.21657943725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3162841796875,305.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.126953125,18000.0,0.0,0.0,0.1222121641039848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629821807146072,0.1629865020513534,-4.320102107158164e-06,0.0,0.000124029800645,0.0,0.0,6.539861679077148,0.0,0.0,0.0,0.2800658047199249,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345881022512912,-1139.6859130859375,304.1513061523437,0.650895357131958,0.0795542299747467,0.0724285021424293,293.1933898925781,297.1499938964844,293.1499938964844,0.0679998323321342,-1790.2581787109375,304.15386962890625,0.7447462677955627,0.1190051361918449,0.1137506291270256,293.1727294921875,297.1499938964844,293.1499938964844,0.0679957643151283,-1322.3538818359375,304.1521301269531,0.7447915077209473,0.1191338077187538,0.0840319842100143,293.1770324707031,297.1499938964844,293.1499938964844,0.081069715321064,-2040.07568359375,304.1524658203125,0.777463972568512,0.1358844935894012,0.1296379268169403,293.3162841796875,297.1499938964844,293.1499938964844,0.0014387923292815,-545.9588623046875,293.1405639648437,0.5513032078742981,0.050000000745058,0.2287930846214294,291.16168212890625,291.1499938964844,271.6187438964844,271.0614013671875,283.97021484375,293.31640625,291.16162109375,1.0,0.1775283366441726,0.9927675127983092,0.9927675127983092,1.0,1.0,-0.7544102668762207,0.3252251744270324,0.4291850924491882,0.1244167685508728,0.0,0.0,0.2289164662361145,25.59015846252441,25.0,-0.432719737291336,-5475.25439453125,57.21657943725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3162841796875,305.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.126953125,18000.0,0.0,0.0,0.1222121641039848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629821807146072,0.1629865020513534,-4.320102107158164e-06,0.0,0.000124029800645,0.0,0.0,6.539861679077148,0.0,0.0,0.0,0.2800658047199249,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343579724431037,-1135.88427734375,304.1512451171875,0.6501220464706421,0.0792861431837081,0.0721855387091636,293.1924743652344,297.1499938964844,293.1499938964844,0.0672737956047058,-1776.706787109375,304.15380859375,0.7429115772247314,0.1180978640913963,0.1128877475857734,293.1723937988281,297.1499938964844,293.1499938964844,0.0675931051373481,-1316.7991943359375,304.152099609375,0.7437479496002197,0.1186281070113182,0.0836773216724395,293.1766662597656,297.1499938964844,293.1499938964844,0.0806027129292488,-2031.0155029296875,304.15240478515625,0.7762271165847778,0.13527512550354,0.1290596425533294,293.3153076171875,297.1499938964844,293.1499938964844,0.0013988208957016,-530.7969360351562,293.08551025390625,0.5512550473213196,0.050000000745058,0.2287947982549667,291.1614074707031,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.1613464355469,1.0,0.1772474497556686,0.9928961992263794,0.9928961992263794,1.0,1.0,-0.7519655227661133,0.3241547644138336,0.4278107583522796,0.1239295899868011,0.0,0.0,0.2274190187454223,25.576881408691406,25.0,-0.3824070394039154,-5450.7861328125,56.85709381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126220703125,305.2736511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0,18000.0,0.0,0.0,0.1215917915105819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620353758335113,0.1620396822690963,-4.3182481022086e-06,0.0,0.0001234002120327,0.0,0.0,6.497363090515137,0.0,0.0,0.0,0.2798987329006195,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343579724431037,-1135.88427734375,304.1512451171875,0.6501220464706421,0.0792861431837081,0.0721855387091636,293.1924743652344,297.1499938964844,293.1499938964844,0.0672737956047058,-1776.706787109375,304.15380859375,0.7429115772247314,0.1180978640913963,0.1128877475857734,293.1723937988281,297.1499938964844,293.1499938964844,0.0675931051373481,-1316.7991943359375,304.152099609375,0.7437479496002197,0.1186281070113182,0.0836773216724395,293.1766662597656,297.1499938964844,293.1499938964844,0.0806027129292488,-2031.0155029296875,304.15240478515625,0.7762271165847778,0.13527512550354,0.1290596425533294,293.3153076171875,297.1499938964844,293.1499938964844,0.0013988208957016,-530.7969360351562,293.08551025390625,0.5512550473213196,0.050000000745058,0.2287947982549667,291.1614074707031,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.1613464355469,1.0,0.1772474497556686,0.9928961992263794,0.9928961992263794,1.0,1.0,-0.7519655227661133,0.3241547644138336,0.4278107583522796,0.1239295899868011,0.0,0.0,0.2274190187454223,25.576881408691406,25.0,-0.3824070394039154,-5450.7861328125,56.85709381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126220703125,305.2736511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0,18000.0,0.0,0.0,0.1215917915105819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620353758335113,0.1620396822690963,-4.3182481022086e-06,0.0,0.0001234002120327,0.0,0.0,6.497363090515137,0.0,0.0,0.0,0.2798987329006195,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341360457241535,-1132.212646484375,304.1512145996094,0.6493769884109497,0.0790273621678352,0.0719510540366172,293.1915283203125,297.1499938964844,293.1499938964844,0.0665610283613205,-1763.4384765625,304.1537170410156,0.7411166429519653,0.117209680378437,0.1120431646704673,293.1720275878906,297.1499938964844,293.1499938964844,0.0671964287757873,-1311.334716796875,304.15203857421875,0.7427237033843994,0.1181309148669242,0.0833286494016647,293.1763000488281,297.1499938964844,293.1499938964844,0.0801422744989395,-2022.090087890625,304.1523742675781,0.7750100493431091,0.1346751749515533,0.1284903138875961,293.3143310546875,297.1499938964844,293.1499938964844,0.001359061920084,-515.7145385742188,293.0307922363281,0.5512092113494873,0.050000000745058,0.2287964224815368,291.1611633300781,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769724935293197,0.9930284023284912,0.9930284023284912,1.0,1.0,-0.7495706081390381,0.3231021165847778,0.4264684915542602,0.1234632730484008,0.0,0.0,0.2259480357170105,25.5638427734375,25.0,-0.3195981681346893,-5426.62060546875,56.50648880004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078918457031,305.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.884765625,18000.0,0.0,0.0,0.1209980398416519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611114591360092,0.1611157655715942,-4.316446847951738e-06,0.0,0.000122797631775,0.0,0.0,6.455966472625732,0.0,0.0,0.0,0.2797361612319946,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341360457241535,-1132.212646484375,304.1512145996094,0.6493769884109497,0.0790273621678352,0.0719510540366172,293.1915283203125,297.1499938964844,293.1499938964844,0.0665610283613205,-1763.4384765625,304.1537170410156,0.7411166429519653,0.117209680378437,0.1120431646704673,293.1720275878906,297.1499938964844,293.1499938964844,0.0671964287757873,-1311.334716796875,304.15203857421875,0.7427237033843994,0.1181309148669242,0.0833286494016647,293.1763000488281,297.1499938964844,293.1499938964844,0.0801422744989395,-2022.090087890625,304.1523742675781,0.7750100493431091,0.1346751749515533,0.1284903138875961,293.3143310546875,297.1499938964844,293.1499938964844,0.001359061920084,-515.7145385742188,293.0307922363281,0.5512092113494873,0.050000000745058,0.2287964224815368,291.1611633300781,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769724935293197,0.9930284023284912,0.9930284023284912,1.0,1.0,-0.7495706081390381,0.3231021165847778,0.4264684915542602,0.1234632730484008,0.0,0.0,0.2259480357170105,25.5638427734375,25.0,-0.3195981681346893,-5426.62060546875,56.50648880004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3078918457031,305.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.884765625,18000.0,0.0,0.0,0.1209980398416519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611114591360092,0.1611157655715942,-4.316446847951738e-06,0.0,0.000122797631775,0.0,0.0,6.455966472625732,0.0,0.0,0.0,0.2797361612319946,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339224934577941,-1128.6739501953125,304.1511535644531,0.6486603021621704,0.0787781476974487,0.0717252865433693,293.1906433105469,297.1499938964844,293.1499938964844,0.0658619105815887,-1750.4586181640625,304.1536560058594,0.7393612861633301,0.1163410097360611,0.1112173423171043,293.17169189453125,297.1499938964844,293.1499938964844,0.0668059736490249,-1305.96337890625,304.1520080566406,0.7417188882827759,0.1176425665616989,0.0829862207174301,293.1759033203125,297.1499938964844,293.1499938964844,0.0796886458992958,-2013.3040771484373,304.15234375,0.7738131284713745,0.134085014462471,0.1279303431510925,293.3133239746094,297.1499938964844,293.1499938964844,0.0013195615028962,-500.7289733886719,292.9764709472656,0.5511652827262878,0.050000000745058,0.2287979871034622,291.1609802246094,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.16094970703125,1.0,0.1767038404941558,0.993160605430603,0.993160605430603,1.0,1.0,-0.7472274303436279,0.3220685124397278,0.4251588881015777,0.1230168938636779,0.0,0.0,0.2244989424943924,25.55113983154297,25.0,-0.2510717511177063,-5402.7734375,56.1650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023681640625,305.24322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.794921875,18000.0,0.0,0.0,0.1204331293702125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602074950933456,0.1602118164300918,-4.314696070650825e-06,0.0,0.0001222243154188,0.0,0.0,6.415539741516113,0.0,0.0,0.0,0.2795775532722473,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339224934577941,-1128.6739501953125,304.1511535644531,0.6486603021621704,0.0787781476974487,0.0717252865433693,293.1906433105469,297.1499938964844,293.1499938964844,0.0658619105815887,-1750.4586181640625,304.1536560058594,0.7393612861633301,0.1163410097360611,0.1112173423171043,293.17169189453125,297.1499938964844,293.1499938964844,0.0668059736490249,-1305.96337890625,304.1520080566406,0.7417188882827759,0.1176425665616989,0.0829862207174301,293.1759033203125,297.1499938964844,293.1499938964844,0.0796886458992958,-2013.3040771484373,304.15234375,0.7738131284713745,0.134085014462471,0.1279303431510925,293.3133239746094,297.1499938964844,293.1499938964844,0.0013195615028962,-500.7289733886719,292.9764709472656,0.5511652827262878,0.050000000745058,0.2287979871034622,291.1609802246094,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.16094970703125,1.0,0.1767038404941558,0.993160605430603,0.993160605430603,1.0,1.0,-0.7472274303436279,0.3220685124397278,0.4251588881015777,0.1230168938636779,0.0,0.0,0.2244989424943924,25.55113983154297,25.0,-0.2510717511177063,-5402.7734375,56.1650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023681640625,305.24322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.794921875,18000.0,0.0,0.0,0.1204331293702125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602074950933456,0.1602118164300918,-4.314696070650825e-06,0.0,0.0001222243154188,0.0,0.0,6.415539741516113,0.0,0.0,0.0,0.2795775532722473,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.03381859511137,-1126.9501953125,304.1511535644531,0.6483114957809448,0.0786568075418472,0.0716153904795646,293.190185546875,297.1499938964844,293.1499938964844,0.0655169785022735,-1744.0673828125,304.15362548828125,0.7384966611862183,0.1159133166074752,0.1108108311891555,293.1715087890625,297.1499938964844,293.1499938964844,0.0666128918528556,-1303.31005859375,304.1520080566406,0.7412229180335999,0.1174014508724212,0.0828171744942665,293.1757202148437,297.1499938964844,293.1499938964844,0.0794641971588134,-2008.95947265625,304.1523132324219,0.773221492767334,0.1337933391332626,0.1276536136865615,293.3128356933594,297.1499938964844,293.1499938964844,0.0012998994207009,-493.2692565917969,292.9494323730469,0.5511437058448792,0.050000000745058,0.2287987470626831,291.160888671875,291.1499938964844,271.6913452148437,271.1357116699219,284.0014953613281,293.3129272460937,291.1608581542969,1.0,0.1765717267990112,0.9932267069816588,0.9932267069816588,1.0,1.0,-0.7460735440254211,0.3215583562850952,0.4245152175426483,0.1228002980351448,0.0,0.0,0.2237804383039474,25.5449333190918,25.0,-0.216874286532402,-5390.96484375,55.99751281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994384765625,305.2354431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.755859375,18000.0,0.0,0.0,0.1201607212424278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597614884376526,0.1597657948732376,-4.313835688662948e-06,0.0,0.0001219478581333,0.0,0.0,6.395619869232178,0.0,0.0,0.0,0.2794994413852691,4.0,0.0,1.0
