time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337167978286743,-1125.2598876953125,304.151123046875,0.6479695439338684,0.0785378664731979,0.0715076923370361,293.18975830078125,297.1499938964844,293.1499938964844,0.0651754736900329,-1737.7479248046875,304.153564453125,0.7376413941383362,0.1154904812574386,0.1104090064764022,293.1713562011719,297.1499938964844,293.1499938964844,0.0664214193820953,-1300.6806640625,304.1519775390625,0.7407315969467163,0.1171625852584838,0.0826497301459312,293.175537109375,297.1499938964844,293.1499938964844,0.079241506755352,-2004.6510009765625,304.1523132324219,0.772634744644165,0.1335041671991348,0.127379298210144,293.3123474121094,297.1499938964844,293.1499938964844,0.001280310912989,-485.837158203125,292.9225158691406,0.5511223077774048,0.050000000745058,0.228799507021904,291.16082763671875,291.1499938964844,271.701904296875,271.1463317871094,284.0061340332031,293.3124389648437,291.1607971191406,1.0,0.1764412820339203,0.9932969808578492,0.9932969808578492,1.0,1.0,-0.7449328899383545,0.3210533559322357,0.4238795042037964,0.1225881949067115,0.0,0.0,0.2230653166770935,25.538856506347656,25.0,-0.1841961443424224,-5379.2431640625,55.83232116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2964782714844,305.2276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.724609375,18000.0,0.0,0.0,0.1198956295847892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593190878629684,0.1593233942985534,-4.31298531111679e-06,0.0,0.0001216788223246,0.0,0.0,6.375879287719727,0.0,0.0,0.0,0.2794220745563507,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.0335182771086692,-1121.959716796875,304.15106201171875,0.6473017334938049,0.0783057138323783,0.071297563612461,293.1889038085937,297.1499938964844,293.1499938964844,0.0645005032420158,-1725.2818603515625,304.15350341796875,0.7359520196914673,0.1146563440561294,0.1096165403723716,293.1710205078125,297.1499938964844,293.1499938964844,0.0660423263907432,-1295.47998046875,304.1519470214844,0.7397596836090088,0.1166903153061866,0.0823187157511711,293.1751708984375,297.1499938964844,293.1499938964844,0.0788003727793693,-1996.12158203125,304.1522827148437,0.7714726328849792,0.1329319328069687,0.1268365234136581,293.3113708496094,297.1499938964844,293.1499938964844,0.0012412938522174,-471.0330200195313,292.8689270019531,0.5510795712471008,0.050000000745058,0.2288010269403457,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761845350265503,0.9934375882148744,0.9934375882148744,1.0,1.0,-0.742682695388794,0.3200555145740509,0.4226271510124206,0.1221744194626808,0.0,0.0,0.2216411083936691,25.527069091796875,25.0,-0.1220840066671371,-5356.02587890625,55.50775909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29052734375,305.21209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66796875,18000.0,0.0,0.0,0.1193824559450149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584421545267105,0.1584464758634567,-4.311304564907914e-06,0.0,0.0001211580165545,0.0,0.0,6.336798191070557,0.0,0.0,0.0,0.2792690396308899,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0335182771086692,-1121.959716796875,304.15106201171875,0.6473017334938049,0.0783057138323783,0.071297563612461,293.1889038085937,297.1499938964844,293.1499938964844,0.0645005032420158,-1725.2818603515625,304.15350341796875,0.7359520196914673,0.1146563440561294,0.1096165403723716,293.1710205078125,297.1499938964844,293.1499938964844,0.0660423263907432,-1295.47998046875,304.1519470214844,0.7397596836090088,0.1166903153061866,0.0823187157511711,293.1751708984375,297.1499938964844,293.1499938964844,0.0788003727793693,-1996.12158203125,304.1522827148437,0.7714726328849792,0.1329319328069687,0.1268365234136581,293.3113708496094,297.1499938964844,293.1499938964844,0.0012412938522174,-471.0330200195313,292.8689270019531,0.5510795712471008,0.050000000745058,0.2288010269403457,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761845350265503,0.9934375882148744,0.9934375882148744,1.0,1.0,-0.742682695388794,0.3200555145740509,0.4226271510124206,0.1221744194626808,0.0,0.0,0.2216411083936691,25.527069091796875,25.0,-0.1220840066671371,-5356.02587890625,55.50775909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29052734375,305.21209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66796875,18000.0,0.0,0.0,0.1193824559450149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584421545267105,0.1584464758634567,-4.311304564907914e-06,0.0,0.0001211580165545,0.0,0.0,6.336798191070557,0.0,0.0,0.0,0.2792690396308899,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.033326044678688,-1118.7589111328125,304.1510314941406,0.6466534733772278,0.0780806392431259,0.0710939615964889,293.1881103515625,297.1499938964844,293.1499938964844,0.0638352558016777,-1713.027587890625,304.1534423828125,0.734287440776825,0.1138363927602768,0.1088378503918647,293.1706848144531,297.1499938964844,293.1499938964844,0.065667986869812,-1290.3515625,304.15191650390625,0.738800585269928,0.1162248328328132,0.0819925516843795,293.1748046875,297.1499938964844,293.1499938964844,0.0783645138144493,-1987.7017822265625,304.1522521972656,0.7703244686126709,0.1323672980070114,0.1263010948896408,293.3103942871094,297.1499938964844,293.1499938964844,0.0012025105534121,-456.3167724609375,292.81573486328125,0.551036536693573,0.050000000745058,0.2288025617599487,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.1606750488281,1.0,0.1759330779314041,0.9935781955718994,0.9935781955718994,1.0,1.0,-0.740471601486206,0.3190734088420868,0.4213982224464416,0.1217726618051529,0.0,0.0,0.2202205061912536,25.51580238342285,25.0,-0.0611965209245681,-5333.1015625,55.19056701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28485107421875,305.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.626953125,18000.0,0.0,0.0,0.1188893020153045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575731039047241,0.1575774103403091,-4.309647920308635e-06,0.0,0.0001206575252581,0.0,0.0,6.298133850097656,0.0,0.0,0.0,0.2791177332401275,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.033326044678688,-1118.7589111328125,304.1510314941406,0.6466534733772278,0.0780806392431259,0.0710939615964889,293.1881103515625,297.1499938964844,293.1499938964844,0.0638352558016777,-1713.027587890625,304.1534423828125,0.734287440776825,0.1138363927602768,0.1088378503918647,293.1706848144531,297.1499938964844,293.1499938964844,0.065667986869812,-1290.3515625,304.15191650390625,0.738800585269928,0.1162248328328132,0.0819925516843795,293.1748046875,297.1499938964844,293.1499938964844,0.0783645138144493,-1987.7017822265625,304.1522521972656,0.7703244686126709,0.1323672980070114,0.1263010948896408,293.3103942871094,297.1499938964844,293.1499938964844,0.0012025105534121,-456.3167724609375,292.81573486328125,0.551036536693573,0.050000000745058,0.2288025617599487,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.1606750488281,1.0,0.1759330779314041,0.9935781955718994,0.9935781955718994,1.0,1.0,-0.740471601486206,0.3190734088420868,0.4213982224464416,0.1217726618051529,0.0,0.0,0.2202205061912536,25.51580238342285,25.0,-0.0611965209245681,-5333.1015625,55.19056701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28485107421875,305.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.626953125,18000.0,0.0,0.0,0.1188893020153045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575731039047241,0.1575774103403091,-4.309647920308635e-06,0.0,0.0001206575252581,0.0,0.0,6.298133850097656,0.0,0.0,0.0,0.2791177332401275,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331396758556366,-1115.6507568359375,304.1510009765625,0.6460226774215698,0.0778621211647987,0.0708964392542839,293.18731689453125,297.1499938964844,293.1499938964844,0.0631789416074752,-1700.9691162109375,304.15338134765625,0.7326436638832092,0.1130294576287269,0.1080718785524368,293.1703796386719,297.1499938964844,293.1499938964844,0.0652981251478195,-1285.2913818359375,304.15191650390625,0.7378526329994202,0.115765705704689,0.0816709548234939,293.1744689941406,297.1499938964844,293.1499938964844,0.0779336467385292,-1979.3858642578125,304.1522216796875,0.7691885828971863,0.1318098455667495,0.125772625207901,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639568256214,-441.6869812011719,292.7628479003906,0.5509922504425049,0.050000000745058,0.228804126381874,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.1606750488281,1.0,0.175686776638031,0.9937232732772828,0.9937232732772828,1.0,1.0,-0.7382969260215759,0.3181067407131195,0.4201901853084564,0.1213802918791771,0.0,0.0,0.2187989950180053,25.50514411926269,25.0,-0.0110860280692577,-5310.46044921875,54.880409240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2796325683594,305.1813659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59765625,18000.0,0.0,0.0,0.1184130534529686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567088663578033,0.1567131727933883,-4.30800901085604e-06,0.0,0.0001201741979457,0.0,0.0,6.259748458862305,0.0,0.0,0.0,0.2789676487445831,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331396758556366,-1115.6507568359375,304.1510009765625,0.6460226774215698,0.0778621211647987,0.0708964392542839,293.18731689453125,297.1499938964844,293.1499938964844,0.0631789416074752,-1700.9691162109375,304.15338134765625,0.7326436638832092,0.1130294576287269,0.1080718785524368,293.1703796386719,297.1499938964844,293.1499938964844,0.0652981251478195,-1285.2913818359375,304.15191650390625,0.7378526329994202,0.115765705704689,0.0816709548234939,293.1744689941406,297.1499938964844,293.1499938964844,0.0779336467385292,-1979.3858642578125,304.1522216796875,0.7691885828971863,0.1318098455667495,0.125772625207901,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639568256214,-441.6869812011719,292.7628479003906,0.5509922504425049,0.050000000745058,0.228804126381874,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.1606750488281,1.0,0.175686776638031,0.9937232732772828,0.9937232732772828,1.0,1.0,-0.7382969260215759,0.3181067407131195,0.4201901853084564,0.1213802918791771,0.0,0.0,0.2187989950180053,25.50514411926269,25.0,-0.0110860280692577,-5310.46044921875,54.880409240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2796325683594,305.1813659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59765625,18000.0,0.0,0.0,0.1184130534529686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567088663578033,0.1567131727933883,-4.30800901085604e-06,0.0,0.0001201741979457,0.0,0.0,6.259748458862305,0.0,0.0,0.0,0.2789676487445831,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329586192965507,-1112.626220703125,304.1509704589844,0.6454069018363953,0.0776495039463043,0.0707043632864952,293.18658447265625,297.1499938964844,293.1499938964844,0.0625304505228996,-1689.08544921875,304.1533508300781,0.7310160994529724,0.1122340857982635,0.1073171645402908,293.1700744628906,297.1499938964844,293.1499938964844,0.0649323388934135,-1280.2939453125,304.1518859863281,0.7369139194488525,0.1153123378753662,0.0813534930348396,293.17413330078125,297.1499938964844,293.1499938964844,0.0775073319673538,-1971.1658935546875,304.1521911621094,0.7680631875991821,0.1312589049339294,0.1252504736185073,293.3084411621094,297.1499938964844,293.1499938964844,0.0011256337165832,-427.1443176269531,292.7103271484375,0.5509462952613831,0.050000000745058,0.2288057506084442,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754453182220459,0.993868350982666,0.993868350982666,1.0,1.0,-0.7361549735069275,0.3171547949314117,0.4190001785755157,0.1209943145513534,0.0,0.0,0.2173739075660705,25.495126724243164,25.0,0.0247883144766092,-5288.0947265625,54.57675552368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750549316406,305.1663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1179498359560966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558475047349929,0.155851811170578,-4.306382379581919e-06,0.0,0.0001197040910483,0.0,0.0,6.22155237197876,0.0,0.0,0.0,0.2788184285163879,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329586192965507,-1112.626220703125,304.1509704589844,0.6454069018363953,0.0776495039463043,0.0707043632864952,293.18658447265625,297.1499938964844,293.1499938964844,0.0625304505228996,-1689.08544921875,304.1533508300781,0.7310160994529724,0.1122340857982635,0.1073171645402908,293.1700744628906,297.1499938964844,293.1499938964844,0.0649323388934135,-1280.2939453125,304.1518859863281,0.7369139194488525,0.1153123378753662,0.0813534930348396,293.17413330078125,297.1499938964844,293.1499938964844,0.0775073319673538,-1971.1658935546875,304.1521911621094,0.7680631875991821,0.1312589049339294,0.1252504736185073,293.3084411621094,297.1499938964844,293.1499938964844,0.0011256337165832,-427.1443176269531,292.7103271484375,0.5509462952613831,0.050000000745058,0.2288057506084442,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754453182220459,0.993868350982666,0.993868350982666,1.0,1.0,-0.7361549735069275,0.3171547949314117,0.4190001785755157,0.1209943145513534,0.0,0.0,0.2173739075660705,25.495126724243164,25.0,0.0247883144766092,-5288.0947265625,54.57675552368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750549316406,305.1663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1179498359560966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558475047349929,0.155851811170578,-4.306382379581919e-06,0.0,0.0001197040910483,0.0,0.0,6.22155237197876,0.0,0.0,0.0,0.2788184285163879,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328700020909309,-1111.1441650390625,304.1509704589844,0.6451042294502258,0.0775453001260757,0.0706102699041366,293.18621826171875,297.1499938964844,293.1499938964844,0.0622089691460132,-1683.205810546875,304.1533203125,0.7302073836326599,0.111840508878231,0.1069438010454177,293.169921875,297.1499938964844,293.1499938964844,0.0647509098052978,-1277.8177490234375,304.15185546875,0.7364476323127747,0.1150877252221107,0.0811962336301803,293.1739501953125,297.1499938964844,293.1499938964844,0.0772958248853683,-1967.0906982421875,304.15216064453125,0.767504096031189,0.1309857964515686,0.1249916702508926,293.3079528808594,297.1499938964844,293.1499938964844,0.0011065595317631,-419.906005859375,292.6842041015625,0.5509225130081177,0.050000000745058,0.2288065999746322,291.16070556640625,291.1499938964844,271.797607421875,271.2405090332031,284.0484924316406,293.3080749511719,291.16070556640625,1.0,0.1753263622522354,0.9939408898353576,0.9939408898353576,1.0,1.0,-0.7350956797599792,0.3166843950748443,0.4184112846851349,0.1208028346300125,0.0,0.0,0.2166594564914703,25.490367889404297,25.0,0.0365158207714557,-5277.0166015625,54.42728042602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2730407714844,305.15899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.572265625,18000.0,0.0,0.0,0.1177220195531845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554174870252609,0.1554217934608459,-4.305572929297341e-06,0.0,0.0001194728829432,0.0,0.0,6.202507019042969,0.0,0.0,0.0,0.2787440419197082,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327826924622058,-1109.6829833984375,304.15093994140625,0.6448049545288086,0.0774425417184829,0.0705175101757049,293.1858825683594,297.1499938964844,293.1499938964844,0.0618894100189209,-1677.36865234375,304.1532897949219,0.7294018864631653,0.1114497333765029,0.106573149561882,293.1697692871094,297.1499938964844,293.1499938964844,0.0645705163478851,-1275.3575439453125,304.15185546875,0.7359832525253296,0.1148645058274269,0.0810399875044822,293.1737976074219,297.1499938964844,293.1499938964844,0.0770854726433754,-1963.039794921875,304.15216064453125,0.766947329044342,0.1307142674922943,0.1247344240546226,293.3074951171875,297.1499938964844,293.1499938964844,0.0010875484440475,-412.6915893554688,292.6581420898437,0.5508980751037598,0.050000000745058,0.2288074642419815,291.16070556640625,291.1499938964844,271.8082580566406,271.250732421875,284.0531921386719,293.3075866699219,291.16070556640625,1.0,0.1752086281776428,0.9940172433853148,0.9940172433853148,1.0,1.0,-0.7340443134307861,0.3162179887294769,0.4178262948989868,0.120612047612667,0.0,0.0,0.2159435898065567,25.48579406738281,25.0,0.0430180802941322,-5266.0126953125,54.2794075012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2712707519531,305.1517333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1174962073564529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549877673387527,0.1549920737743377,-4.3047657527495176e-06,0.0,0.0001192437121062,0.0,0.0,6.183489799499512,0.0,0.0,0.0,0.2786698043346405,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326112024486064,-1106.8096923828125,304.1509094238281,0.644214391708374,0.0772403925657272,0.070335105061531,293.1852111816406,297.1499938964844,293.1499938964844,0.0612545311450958,-1665.794677734375,304.1532592773437,0.7277961373329163,0.1106746867299079,0.1058381646871566,293.16949462890625,297.1499938964844,293.1499938964844,0.0642121061682701,-1270.4744873046875,304.1518249511719,0.7350589036941528,0.1144214048981666,0.0807298794388771,293.1734924316406,297.1499938964844,293.1499938964844,0.0766674503684043,-1954.9959716796875,304.1521301269531,0.7658392190933228,0.1301750093698501,0.1242235898971557,293.3065185546875,297.1499938964844,293.1499938964844,0.0010496826143935,-398.3222351074219,292.6062927246094,0.5508475303649902,0.050000000745058,0.2288092523813247,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.306640625,291.1607360839844,1.0,0.1749760806560516,0.9941699504852296,0.9941699504852296,1.0,1.0,-0.7319601774215698,0.3152953386306762,0.4166648387908935,0.1202301010489463,0.0,0.0,0.214508906006813,25.47707748413086,25.0,0.0446919910609722,-5244.20751953125,53.98758316040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26824951171875,305.1373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.1170480474829673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541299074888229,0.1541342139244079,-4.303156856622081e-06,0.0,0.0001187888919957,0.0,0.0,6.145566940307617,0.0,0.0,0.0,0.2785218358039856,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326112024486064,-1106.8096923828125,304.1509094238281,0.644214391708374,0.0772403925657272,0.070335105061531,293.1852111816406,297.1499938964844,293.1499938964844,0.0612545311450958,-1665.794677734375,304.1532592773437,0.7277961373329163,0.1106746867299079,0.1058381646871566,293.16949462890625,297.1499938964844,293.1499938964844,0.0642121061682701,-1270.4744873046875,304.1518249511719,0.7350589036941528,0.1144214048981666,0.0807298794388771,293.1734924316406,297.1499938964844,293.1499938964844,0.0766674503684043,-1954.9959716796875,304.1521301269531,0.7658392190933228,0.1301750093698501,0.1242235898971557,293.3065185546875,297.1499938964844,293.1499938964844,0.0010496826143935,-398.3222351074219,292.6062927246094,0.5508475303649902,0.050000000745058,0.2288092523813247,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.306640625,291.1607360839844,1.0,0.1749760806560516,0.9941699504852296,0.9941699504852296,1.0,1.0,-0.7319601774215698,0.3152953386306762,0.4166648387908935,0.1202301010489463,0.0,0.0,0.214508906006813,25.47707748413086,25.0,0.0446919910609722,-5244.20751953125,53.98758316040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26824951171875,305.1373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.1170480474829673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541299074888229,0.1541342139244079,-4.303156856622081e-06,0.0,0.0001187888919957,0.0,0.0,6.145566940307617,0.0,0.0,0.0,0.2785218358039856,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324438139796257,-1104.0009765625,304.15087890625,0.6436338424682617,0.0770426020026207,0.0701567456126213,293.1846008300781,297.1499938964844,293.1499938964844,0.0606252402067184,-1654.3524169921875,304.1532287597656,0.7261955142021179,0.1099081337451934,0.1051114499568939,293.1692199707031,297.1499938964844,293.1499938964844,0.0638568475842475,-1265.641357421875,304.1518249511719,0.7341395616531372,0.1139826253056526,0.0804228782653808,293.1731872558594,297.1499938964844,293.1499938964844,0.0762530043721199,-1947.029541015625,304.1521301269531,0.7647378444671631,0.1296407282352447,0.1237175911664962,293.3056030273437,297.1499938964844,293.1499938964844,0.0010120365768671,-384.036376953125,292.5546875,0.5507943034172058,0.050000000745058,0.2288111299276352,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056945800781,291.1607666015625,1.0,0.174747422337532,0.9943227171897888,0.9943227171897888,1.0,1.0,-0.7299005389213562,0.3143869340419769,0.4155135750770569,0.1198453605175018,0.0,0.0,0.2130715698003769,25.46896171569824,25.0,0.031156376004219,-5222.6884765625,53.70092391967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2659606933594,305.1233215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.529296875,18000.0,0.0,0.0,0.1166027784347534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532747894525528,0.1532790809869766,-4.3015579649363644e-06,0.0,0.0001183369968202,0.0,0.0,6.107820987701416,0.0,0.0,0.0,0.2783746421337127,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324438139796257,-1104.0009765625,304.15087890625,0.6436338424682617,0.0770426020026207,0.0701567456126213,293.1846008300781,297.1499938964844,293.1499938964844,0.0606252402067184,-1654.3524169921875,304.1532287597656,0.7261955142021179,0.1099081337451934,0.1051114499568939,293.1692199707031,297.1499938964844,293.1499938964844,0.0638568475842475,-1265.641357421875,304.1518249511719,0.7341395616531372,0.1139826253056526,0.0804228782653808,293.1731872558594,297.1499938964844,293.1499938964844,0.0762530043721199,-1947.029541015625,304.1521301269531,0.7647378444671631,0.1296407282352447,0.1237175911664962,293.3056030273437,297.1499938964844,293.1499938964844,0.0010120365768671,-384.036376953125,292.5546875,0.5507943034172058,0.050000000745058,0.2288111299276352,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056945800781,291.1607666015625,1.0,0.174747422337532,0.9943227171897888,0.9943227171897888,1.0,1.0,-0.7299005389213562,0.3143869340419769,0.4155135750770569,0.1198453605175018,0.0,0.0,0.2130715698003769,25.46896171569824,25.0,0.031156376004219,-5222.6884765625,53.70092391967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2659606933594,305.1233215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.529296875,18000.0,0.0,0.0,0.1166027784347534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532747894525528,0.1532790809869766,-4.3015579649363644e-06,0.0,0.0001183369968202,0.0,0.0,6.107820987701416,0.0,0.0,0.0,0.2783746421337127,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322802290320396,-1101.252197265625,304.15087890625,0.6430619359016418,0.0768487900495529,0.0699820891022682,293.1840209960937,297.1499938964844,293.1499938964844,0.0600010231137275,-1643.031982421875,304.1531982421875,0.7245965600013733,0.1091493368148803,0.104392297565937,293.1689453125,297.1499938964844,293.1499938964844,0.0635045319795608,-1260.855224609375,304.1517944335937,0.7332242131233215,0.1135478094220161,0.0801187455654144,293.17291259765625,297.1499938964844,293.1499938964844,0.075841911137104,-1939.1363525390625,304.152099609375,0.7636423110961914,0.1291110217571258,0.1232160404324531,293.3046569824219,297.1499938964844,293.1499938964844,0.0009746112627908,-369.8345947265625,292.50341796875,0.5507382750511169,0.050000000745058,0.2288131117820739,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745224148035049,0.994476854801178,0.994476854801178,1.0,1.0,-0.7278632521629333,0.3134930729866028,0.4143701791763305,0.1194547638297081,0.0,0.0,0.2116346210241317,25.461441040039062,25.0,0.0034140662755817,-5201.47119140625,53.41910552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643737792969,305.1095886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.116158403456211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524239778518676,0.1524282693862915,-4.29997044193442e-06,0.0,0.0001178860111394,0.0,0.0,6.070320129394531,0.0,0.0,0.0,0.2782284617424011,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322802290320396,-1101.252197265625,304.15087890625,0.6430619359016418,0.0768487900495529,0.0699820891022682,293.1840209960937,297.1499938964844,293.1499938964844,0.0600010231137275,-1643.031982421875,304.1531982421875,0.7245965600013733,0.1091493368148803,0.104392297565937,293.1689453125,297.1499938964844,293.1499938964844,0.0635045319795608,-1260.855224609375,304.1517944335937,0.7332242131233215,0.1135478094220161,0.0801187455654144,293.17291259765625,297.1499938964844,293.1499938964844,0.075841911137104,-1939.1363525390625,304.152099609375,0.7636423110961914,0.1291110217571258,0.1232160404324531,293.3046569824219,297.1499938964844,293.1499938964844,0.0009746112627908,-369.8345947265625,292.50341796875,0.5507382750511169,0.050000000745058,0.2288131117820739,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745224148035049,0.994476854801178,0.994476854801178,1.0,1.0,-0.7278632521629333,0.3134930729866028,0.4143701791763305,0.1194547638297081,0.0,0.0,0.2116346210241317,25.461441040039062,25.0,0.0034140662755817,-5201.47119140625,53.41910552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643737792969,305.1095886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.116158403456211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524239778518676,0.1524282693862915,-4.29997044193442e-06,0.0,0.0001178860111394,0.0,0.0,6.070320129394531,0.0,0.0,0.0,0.2782284617424011,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321201011538505,-1098.557861328125,304.1508483886719,0.6424973011016846,0.0766585245728492,0.0698107406497001,293.1834716796875,297.1499938964844,293.1499938964844,0.0593812838196754,-1631.82177734375,304.1531677246094,0.7229954600334167,0.1083974614739418,0.1036799103021621,293.168701171875,297.1499938964844,293.1499938964844,0.0631548687815666,-1256.112060546875,304.1517944335937,0.7323114275932312,0.1131165251135826,0.0798171684145927,293.1726379394531,297.1499938964844,293.1499938964844,0.0754338577389717,-1931.3104248046875,304.1520690917969,0.7625514268875122,0.1285854130983352,0.1227185130119323,293.3037414550781,297.1499938964844,293.1499938964844,0.0009374051587656,-355.7163391113281,292.452392578125,0.5506790280342102,0.050000000745058,0.2288152128458023,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.17430080473423,0.9946309328079224,0.9946309328079224,1.0,1.0,-0.7258461117744446,0.3126138150691986,0.4132322967052459,0.1190551593899726,0.0,0.0,0.2102022022008896,25.454498291015625,25.0,-0.0351019985973835,-5180.57275390625,53.14175415039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633361816406,305.0960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46875,18000.0,0.0,0.0,0.1157135963439941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151579737663269,0.151584044098854,-4.298397925595054e-06,0.0,0.0001174345889012,0.0,0.0,6.033162593841553,0.0,0.0,0.0,0.2780836522579193,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321201011538505,-1098.557861328125,304.1508483886719,0.6424973011016846,0.0766585245728492,0.0698107406497001,293.1834716796875,297.1499938964844,293.1499938964844,0.0593812838196754,-1631.82177734375,304.1531677246094,0.7229954600334167,0.1083974614739418,0.1036799103021621,293.168701171875,297.1499938964844,293.1499938964844,0.0631548687815666,-1256.112060546875,304.1517944335937,0.7323114275932312,0.1131165251135826,0.0798171684145927,293.1726379394531,297.1499938964844,293.1499938964844,0.0754338577389717,-1931.3104248046875,304.1520690917969,0.7625514268875122,0.1285854130983352,0.1227185130119323,293.3037414550781,297.1499938964844,293.1499938964844,0.0009374051587656,-355.7163391113281,292.452392578125,0.5506790280342102,0.050000000745058,0.2288152128458023,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.17430080473423,0.9946309328079224,0.9946309328079224,1.0,1.0,-0.7258461117744446,0.3126138150691986,0.4132322967052459,0.1190551593899726,0.0,0.0,0.2102022022008896,25.454498291015625,25.0,-0.0351019985973835,-5180.57275390625,53.14175415039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633361816406,305.0960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46875,18000.0,0.0,0.0,0.1157135963439941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151579737663269,0.151584044098854,-4.298397925595054e-06,0.0,0.0001174345889012,0.0,0.0,6.033162593841553,0.0,0.0,0.0,0.2780836522579193,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320412740111351,-1097.2303466796875,304.1508483886719,0.6422173380851746,0.0765646398067474,0.0697262361645698,293.1832275390625,297.1499938964844,293.1499938964844,0.0590729936957359,-1626.256103515625,304.15313720703125,0.7221931219100952,0.1080239787697792,0.1033261120319366,293.1686096191406,297.1499938964844,293.1499938964844,0.0629809871315956,-1253.756103515625,304.1517639160156,0.7318557500839233,0.1129021346569061,0.0796672850847244,293.1725158691406,297.1499938964844,293.1499938964844,0.0752309262752533,-1927.4219970703125,304.1520690917969,0.7620075345039368,0.1283240914344787,0.1224711835384368,293.30328369140625,297.1499938964844,293.1499938964844,0.0009188876720145,-348.6898193359375,292.427001953125,0.5506480932235718,0.050000000745058,0.2288163006305694,291.1607360839844,291.1499938964844,271.9029846191406,271.3390197753906,284.09375,293.3033752441406,291.16070556640625,1.0,0.1741912364959716,0.9947080016136168,0.9947080016136168,1.0,1.0,-0.7248446941375732,0.3121798932552337,0.4126648306846618,0.1188510805368423,0.0,0.0,0.2094893157482147,25.451248168945312,25.0,-0.0571160279214382,-5170.25244140625,53.004695892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2629699707031,305.0894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.1154908314347267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511610001325607,0.1511653065681457,-4.297618943382986e-06,0.0,0.0001172085103462,0.0,0.0,6.014751434326172,0.0,0.0,0.0,0.2780119478702545,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319631919264793,-1095.914306640625,304.1508178710937,0.6419387459754944,0.0764715000987052,0.069642424583435,293.1829833984375,297.1499938964844,293.1499938964844,0.0587656050920486,-1620.7138671875,304.15313720703125,0.7213886976242065,0.107651948928833,0.1029737442731857,293.1684875488281,297.1499938964844,293.1499938964844,0.0628076568245887,-1251.4091796875,304.1517639160156,0.7314002513885498,0.1126884743571281,0.079517938196659,293.1723937988281,297.1499938964844,293.1499938964844,0.0750286430120468,-1923.5482177734373,304.1520690917969,0.7614644169807434,0.1280636191368103,0.1222247034311294,293.3028259277344,297.1499938964844,293.1499938964844,0.0009004256571643,-341.6844787597656,292.4016418457031,0.5506162643432617,0.050000000745058,0.228817418217659,291.16070556640625,291.1499938964844,271.9132995605469,271.34832763671875,284.09796142578125,293.30291748046875,291.1606750488281,1.0,0.1740824282169342,0.9947890043258668,0.9947890043258668,1.0,1.0,-0.7238475680351257,0.3117497563362121,0.4120977818965912,0.1186436116695404,0.0,0.0,0.208779439330101,25.448137283325195,25.0,-0.0802727341651916,-5160.02001953125,52.86863327026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2627258300781,305.0828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.42578125,18000.0,0.0,0.0,0.1152678281068801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507449597120285,0.1507492512464523,-4.296845872886479e-06,0.0,0.0001169821916846,0.0,0.0,5.996471405029297,0.0,0.0,0.0,0.2779407501220703,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318092107772827,-1093.31640625,304.1508178710937,0.6413851380348206,0.0762873664498329,0.0694768205285072,293.1825256347656,297.1499938964844,293.1499938964844,0.0581534318625927,-1609.6978759765625,304.1531066894531,0.7197721600532532,0.1069121062755584,0.1022731438279151,293.16827392578125,297.1499938964844,293.1499938964844,0.0624625980854034,-1246.742431640625,304.1517639160156,0.7304894328117371,0.1122632771730423,0.0792207941412925,293.1721496582031,297.1499938964844,293.1499938964844,0.0746259465813636,-1915.843505859375,304.15203857421875,0.7603802680969238,0.1275451928377151,0.1217342242598533,293.3019104003906,297.1499938964844,293.1499938964844,0.000863688706886,-327.7450256347656,292.3511962890625,0.5505498051643372,0.050000000745058,0.2288197726011276,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738670468330383,0.9949509501457214,0.9949509501457214,1.0,1.0,-0.721865713596344,0.310901403427124,0.4109643101692199,0.1182166710495948,0.0,0.0,0.2073722630739212,25.44233703613281,25.0,-0.1275522410869598,-5139.84130859375,52.59942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623596191406,305.0698547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.1148214340209961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499229669570922,0.1499272584915161,-4.295320195524255e-06,0.0,0.0001165291614597,0.0,0.0,5.960392475128174,0.0,0.0,0.0,0.2778002023696899,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318092107772827,-1093.31640625,304.1508178710937,0.6413851380348206,0.0762873664498329,0.0694768205285072,293.1825256347656,297.1499938964844,293.1499938964844,0.0581534318625927,-1609.6978759765625,304.1531066894531,0.7197721600532532,0.1069121062755584,0.1022731438279151,293.16827392578125,297.1499938964844,293.1499938964844,0.0624625980854034,-1246.742431640625,304.1517639160156,0.7304894328117371,0.1122632771730423,0.0792207941412925,293.1721496582031,297.1499938964844,293.1499938964844,0.0746259465813636,-1915.843505859375,304.15203857421875,0.7603802680969238,0.1275451928377151,0.1217342242598533,293.3019104003906,297.1499938964844,293.1499938964844,0.000863688706886,-327.7450256347656,292.3511962890625,0.5505498051643372,0.050000000745058,0.2288197726011276,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738670468330383,0.9949509501457214,0.9949509501457214,1.0,1.0,-0.721865713596344,0.310901403427124,0.4109643101692199,0.1182166710495948,0.0,0.0,0.2073722630739212,25.44233703613281,25.0,-0.1275522410869598,-5139.84130859375,52.59942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623596191406,305.0698547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.1148214340209961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499229669570922,0.1499272584915161,-4.295320195524255e-06,0.0,0.0001165291614597,0.0,0.0,5.960392475128174,0.0,0.0,0.0,0.2778002023696899,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316574312746524,-1090.75244140625,304.1507873535156,0.6408345699310303,0.076105311512947,0.0693132057785987,293.1820983886719,297.1499938964844,293.1499938964844,0.0575436390936374,-1598.7520751953125,304.153076171875,0.7181403636932373,0.1061764433979988,0.1015766933560371,293.1680908203125,297.1499938964844,293.1499938964844,0.0621190890669822,-1242.1033935546875,304.1517333984375,0.7295774221420288,0.1118401810526847,0.0789252072572708,293.17193603515625,297.1499938964844,293.1499938964844,0.0742250978946685,-1908.18310546875,304.15203857421875,0.7592976093292236,0.1270292848348617,0.1212462559342384,293.3009948730469,297.1499938964844,293.1499938964844,0.0008271157275885,-313.8680725097656,292.30096435546875,0.5504798293113708,0.050000000745058,0.2288222312927246,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.30108642578125,291.16046142578125,1.0,0.173654019832611,0.9951128363609314,0.9951128363609314,1.0,1.0,-0.7198958992958069,0.310066819190979,0.4098290801048279,0.1177729070186615,0.0,0.0,0.2059821784496307,25.437009811401367,25.0,-0.1775143593549728,-5120.0107421875,52.33341598510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620849609375,305.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1143752783536911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491145342588424,0.1491188257932663,-4.2938195292663295e-06,0.0,0.0001160763640655,0.0,0.0,5.924952983856201,0.0,0.0,0.0,0.2776622772216797,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316574312746524,-1090.75244140625,304.1507873535156,0.6408345699310303,0.076105311512947,0.0693132057785987,293.1820983886719,297.1499938964844,293.1499938964844,0.0575436390936374,-1598.7520751953125,304.153076171875,0.7181403636932373,0.1061764433979988,0.1015766933560371,293.1680908203125,297.1499938964844,293.1499938964844,0.0621190890669822,-1242.1033935546875,304.1517333984375,0.7295774221420288,0.1118401810526847,0.0789252072572708,293.17193603515625,297.1499938964844,293.1499938964844,0.0742250978946685,-1908.18310546875,304.15203857421875,0.7592976093292236,0.1270292848348617,0.1212462559342384,293.3009948730469,297.1499938964844,293.1499938964844,0.0008271157275885,-313.8680725097656,292.30096435546875,0.5504798293113708,0.050000000745058,0.2288222312927246,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.30108642578125,291.16046142578125,1.0,0.173654019832611,0.9951128363609314,0.9951128363609314,1.0,1.0,-0.7198958992958069,0.310066819190979,0.4098290801048279,0.1177729070186615,0.0,0.0,0.2059821784496307,25.437009811401367,25.0,-0.1775143593549728,-5120.0107421875,52.33341598510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620849609375,305.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1143752783536911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491145342588424,0.1491188257932663,-4.2938195292663295e-06,0.0,0.0001160763640655,0.0,0.0,5.924952983856201,0.0,0.0,0.0,0.2776622772216797,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315076820552349,-1088.2193603515625,304.1507873535156,0.6402859091758728,0.0759250596165657,0.0691513419151306,293.18170166015625,297.1499938964844,293.1499938964844,0.0569358430802822,-1587.869873046875,304.153076171875,0.7164889574050903,0.1054445654153823,0.1008840054273605,293.1679077148437,297.1499938964844,293.1499938964844,0.0617769435048103,-1237.4896240234375,304.1517333984375,0.7286631464958191,0.1114189252257347,0.0786309987306594,293.1717224121094,297.1499938964844,293.1499938964844,0.0738259106874466,-1900.5640869140625,304.1520080566406,0.7582157254219055,0.126515656709671,0.1207605525851249,293.30010986328125,297.1499938964844,293.1499938964844,0.0007907625986263,-300.0748596191406,292.2510070800781,0.5504059791564941,0.050000000745058,0.2288248389959335,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.12127685546875,293.3002014160156,291.1602783203125,1.0,0.1734432429075241,0.9952787160873412,0.9952787160873412,1.0,1.0,-0.7179374694824219,0.3092475235462188,0.4086899161338806,0.1173081323504448,0.0,0.0,0.2046155035495758,25.432153701782227,25.0,-0.2353811264038086,-5100.5693359375,52.07044219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,305.04412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.224609375,18000.0,0.0,0.0,0.1139305979013443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483228504657745,0.1483271420001983,-4.29235251431237e-06,0.0,0.0001156250727945,0.0,0.0,5.890293598175049,0.0,0.0,0.0,0.2775273621082306,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315076820552349,-1088.2193603515625,304.1507873535156,0.6402859091758728,0.0759250596165657,0.0691513419151306,293.18170166015625,297.1499938964844,293.1499938964844,0.0569358430802822,-1587.869873046875,304.153076171875,0.7164889574050903,0.1054445654153823,0.1008840054273605,293.1679077148437,297.1499938964844,293.1499938964844,0.0617769435048103,-1237.4896240234375,304.1517333984375,0.7286631464958191,0.1114189252257347,0.0786309987306594,293.1717224121094,297.1499938964844,293.1499938964844,0.0738259106874466,-1900.5640869140625,304.1520080566406,0.7582157254219055,0.126515656709671,0.1207605525851249,293.30010986328125,297.1499938964844,293.1499938964844,0.0007907625986263,-300.0748596191406,292.2510070800781,0.5504059791564941,0.050000000745058,0.2288248389959335,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.12127685546875,293.3002014160156,291.1602783203125,1.0,0.1734432429075241,0.9952787160873412,0.9952787160873412,1.0,1.0,-0.7179374694824219,0.3092475235462188,0.4086899161338806,0.1173081323504448,0.0,0.0,0.2046155035495758,25.432153701782227,25.0,-0.2353811264038086,-5100.5693359375,52.07044219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,305.04412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.224609375,18000.0,0.0,0.0,0.1139305979013443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483228504657745,0.1483271420001983,-4.29235251431237e-06,0.0,0.0001156250727945,0.0,0.0,5.890293598175049,0.0,0.0,0.0,0.2775273621082306,4.0,0.0,1.0
301980,293.1582946777344,297.1499938964844,293.1499938964844,0.0313596688210964,-1085.71240234375,304.1507568359375,0.6397380828857422,0.0757463052868843,0.0689909383654594,293.18133544921875,297.1499938964844,293.1499938964844,0.0563296452164649,-1577.0435791015625,304.1530456542969,0.7148131132125854,0.1047159433364868,0.1001945808529853,293.167724609375,297.1499938964844,293.1499938964844,0.0614358894526958,-1232.8973388671875,304.1517333984375,0.7277454137802124,0.1109991818666458,0.0783379301428794,293.1715393066406,297.1499938964844,293.1499938964844,0.0734280943870544,-1892.9808349609373,304.1520080566406,0.7571336627006531,0.1260039210319519,0.1202767863869667,293.2992248535156,297.1499938964844,293.1499938964844,0.0007546170963905,-286.36065673828125,292.2012634277344,0.5503279566764832,0.050000000745058,0.2288275957107544,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600952148437,1.0,0.1732345968484878,0.9954445362091064,0.9954445362091064,1.0,1.0,-0.7159885168075562,0.3084432482719421,0.407545268535614,0.1168207302689552,0.0,0.0,0.20327790081501,25.42778587341309,25.0,-0.2848159074783325,-5081.55126953125,51.81027603149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,305.03143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.13671875,18000.0,0.0,0.0,0.1134891584515571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475512683391571,0.1475555598735809,-4.290924152883235e-06,0.0,0.0001151770702563,0.0,0.0,5.856556415557861,0.0,0.0,0.0,0.2773960828781128,4.0,0.0,1.0
302040,293.1582946777344,297.1499938964844,293.1499938964844,0.0313596688210964,-1085.71240234375,304.1507568359375,0.6397380828857422,0.0757463052868843,0.0689909383654594,293.18133544921875,297.1499938964844,293.1499938964844,0.0563296452164649,-1577.0435791015625,304.1530456542969,0.7148131132125854,0.1047159433364868,0.1001945808529853,293.167724609375,297.1499938964844,293.1499938964844,0.0614358894526958,-1232.8973388671875,304.1517333984375,0.7277454137802124,0.1109991818666458,0.0783379301428794,293.1715393066406,297.1499938964844,293.1499938964844,0.0734280943870544,-1892.9808349609373,304.1520080566406,0.7571336627006531,0.1260039210319519,0.1202767863869667,293.2992248535156,297.1499938964844,293.1499938964844,0.0007546170963905,-286.36065673828125,292.2012634277344,0.5503279566764832,0.050000000745058,0.2288275957107544,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600952148437,1.0,0.1732345968484878,0.9954445362091064,0.9954445362091064,1.0,1.0,-0.7159885168075562,0.3084432482719421,0.407545268535614,0.1168207302689552,0.0,0.0,0.20327790081501,25.42778587341309,25.0,-0.2848159074783325,-5081.55126953125,51.81027603149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,305.03143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.13671875,18000.0,0.0,0.0,0.1134891584515571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475512683391571,0.1475555598735809,-4.290924152883235e-06,0.0,0.0001151770702563,0.0,0.0,5.856556415557861,0.0,0.0,0.0,0.2773960828781128,4.0,0.0,1.0
