time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312862172722816,-1084.4669189453125,304.1507568359375,0.6394641995429993,0.07565738260746,0.0689111873507499,293.18115234375,297.1499938964844,293.1499938964844,0.0560269802808761,-1571.648193359375,304.1530456542969,0.7139644026756287,0.1043526530265808,0.0998509228229522,293.16766357421875,297.1499938964844,293.1499938964844,0.0612656623125076,-1230.6077880859375,304.1517333984375,0.727284848690033,0.110789768397808,0.0781917572021484,293.17144775390625,297.1499938964844,293.1499938964844,0.07322958111763,-1889.2003173828125,304.1520080566406,0.7565922737121582,0.1257486343383789,0.1200355067849159,293.2987976074219,297.1499938964844,293.1499938964844,0.0007366187637671,-279.5318298339844,292.1764831542969,0.5502873063087463,0.050000000745058,0.2288290411233902,291.1600341796875,291.1499938964844,272.003173828125,271.426025390625,284.1314392089844,293.29888916015625,291.15997314453125,1.0,0.1731310039758682,0.9955275058746338,0.9955275058746338,1.0,1.0,-0.7150170803070068,0.3080466985702514,0.4069704115390777,0.1165680065751075,0.0,0.0,0.202621042728424,25.425785064697266,25.0,-0.3048002123832702,-5072.205078125,51.68117141723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260986328125,305.025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.08984375,18000.0,0.0,0.0,0.1132702380418777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471736133098602,0.147177904844284,-4.290225660952274e-06,0.0,0.0001149548916146,0.0,0.0,5.840058326721191,0.0,0.0,0.0,0.2773318886756897,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312131345272064,-1083.2269287109375,304.1507568359375,0.6391901969909668,0.0755688548088073,0.0688317492604255,293.1809997558594,297.1499938964844,293.1499938964844,0.0557245388627052,-1566.263427734375,304.1530456542969,0.7131075263023376,0.1039900034666061,0.0995078906416893,293.1675720214844,297.1499938964844,293.1499938964844,0.0610956288874149,-1228.322509765625,304.1517028808594,0.726823091506958,0.1105807200074195,0.0780458152294159,293.1713562011719,297.1499938964844,293.1499938964844,0.0730312764644622,-1885.426025390625,304.1520080566406,0.7560505270957947,0.1254936903715133,0.1197945848107338,293.2983703613281,297.1499938964844,293.1499938964844,0.0007186812581494,-272.72607421875,292.1517944335937,0.5502455830574036,0.050000000745058,0.2288305163383484,291.159912109375,291.1499938964844,272.01275634765625,271.43389892578125,284.13458251953125,293.2984619140625,291.15985107421875,1.0,0.1730279177427292,0.9956133961677552,0.9956133961677552,1.0,1.0,-0.7140475511550903,0.3076539635658264,0.4063936173915863,0.1163090094923973,0.0,0.0,0.2019733786582946,25.42391014099121,25.0,-0.3210518062114715,-5062.9755859375,51.55270385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,305.0188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.04296875,18000.0,0.0,0.0,0.1130530536174774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468020379543304,0.146806314587593,-4.289539447199786e-06,0.0,0.0001147344737546,0.0,0.0,5.823836326599121,0.0,0.0,0.0,0.2772687971591949,4.0,0.0,1.0
302220,293.1579895019531,297.1499938964844,293.1499938964844,0.0310675762593746,-1080.7542724609375,304.1507568359375,0.6386405825614929,0.0753917694091796,0.0686732903122901,293.1806945800781,297.1499938964844,293.1499938964844,0.0551199838519096,-1555.519287109375,304.1530456542969,0.7113662958145142,0.1032662168145179,0.0988233834505081,293.1674499511719,297.1499938964844,293.1499938964844,0.0607555732131004,-1223.7568359375,304.1517028808594,0.7258943319320679,0.110162504017353,0.0777541920542717,293.17120361328125,297.1499938964844,293.1499938964844,0.072635032236576,-1877.8917236328125,304.1520080566406,0.7549653053283691,0.1249845623970031,0.119313545525074,293.2974853515625,297.1499938964844,293.1499938964844,0.0006829785415902,-259.179931640625,292.10260009765625,0.5501585602760315,0.050000000745058,0.2288335859775543,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596069335937,1.0,0.172822967171669,0.9957852363586426,0.9957852363586426,1.0,1.0,-0.7121123671531677,0.3068792223930359,0.4052331447601318,0.1157712340354919,0.0,0.0,0.2007050663232803,25.42053604125977,25.0,-0.3435854613780975,-5044.85498046875,51.29741668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594299316406,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94921875,18000.0,0.0,0.0,0.1126248389482498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146076813340187,0.1460811048746109,-4.288201125746127e-06,0.0,0.0001142998880823,0.0,0.0,5.792204856872559,0.0,0.0,0.0,0.2771457433700561,4.0,0.0,1.0
302280,293.1579895019531,297.1499938964844,293.1499938964844,0.0310675762593746,-1080.7542724609375,304.1507568359375,0.6386405825614929,0.0753917694091796,0.0686732903122901,293.1806945800781,297.1499938964844,293.1499938964844,0.0551199838519096,-1555.519287109375,304.1530456542969,0.7113662958145142,0.1032662168145179,0.0988233834505081,293.1674499511719,297.1499938964844,293.1499938964844,0.0607555732131004,-1223.7568359375,304.1517028808594,0.7258943319320679,0.110162504017353,0.0777541920542717,293.17120361328125,297.1499938964844,293.1499938964844,0.072635032236576,-1877.8917236328125,304.1520080566406,0.7549653053283691,0.1249845623970031,0.119313545525074,293.2974853515625,297.1499938964844,293.1499938964844,0.0006829785415902,-259.179931640625,292.10260009765625,0.5501585602760315,0.050000000745058,0.2288335859775543,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596069335937,1.0,0.172822967171669,0.9957852363586426,0.9957852363586426,1.0,1.0,-0.7121123671531677,0.3068792223930359,0.4052331447601318,0.1157712340354919,0.0,0.0,0.2007050663232803,25.42053604125977,25.0,-0.3435854613780975,-5044.85498046875,51.29741668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594299316406,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94921875,18000.0,0.0,0.0,0.1126248389482498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146076813340187,0.1460811048746109,-4.288201125746127e-06,0.0,0.0001142998880823,0.0,0.0,5.792204856872559,0.0,0.0,0.0,0.2771457433700561,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309204831719398,-1078.2513427734375,304.1507568359375,0.638080358505249,0.0752113536000251,0.0685128644108772,293.180419921875,297.1499938964844,293.1499938964844,0.0545153282582759,-1544.798583984375,304.1530456542969,0.7095814347267151,0.1025437265634536,0.0981402918696403,293.1673583984375,297.1499938964844,293.1499938964844,0.0604131743311882,-1219.1658935546875,304.1517028808594,0.724951446056366,0.1097407117486,0.0774608999490737,293.1710510253906,297.1499938964844,293.1499938964844,0.0722389072179794,-1870.3690185546875,304.1519775390625,0.7538760304450989,0.1244759857654571,0.1188331693410873,293.296630859375,297.1499938964844,293.1499938964844,0.0006474300753325,-245.692123413086,292.0536499023437,0.5500660538673401,0.050000000745058,0.2288368642330169,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,293.2967224121094,291.15936279296875,1.0,0.1726192682981491,0.99595707654953,0.99595707654953,1.0,1.0,-0.7101753354072571,0.3061153292655945,0.4040600061416626,0.1152068674564361,0.0,0.0,0.1994687765836715,25.41779136657715,25.0,-0.3555146157741546,-5027.13330078125,51.04360580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579345703125,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.849609375,18000.0,0.0,0.0,0.1122050955891609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453730911016464,0.1453773826360702,-4.28690464104875e-06,0.0,0.0001138739098678,0.0,0.0,5.761545658111572,0.0,0.0,0.0,0.2770265638828277,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309204831719398,-1078.2513427734375,304.1507568359375,0.638080358505249,0.0752113536000251,0.0685128644108772,293.180419921875,297.1499938964844,293.1499938964844,0.0545153282582759,-1544.798583984375,304.1530456542969,0.7095814347267151,0.1025437265634536,0.0981402918696403,293.1673583984375,297.1499938964844,293.1499938964844,0.0604131743311882,-1219.1658935546875,304.1517028808594,0.724951446056366,0.1097407117486,0.0774608999490737,293.1710510253906,297.1499938964844,293.1499938964844,0.0722389072179794,-1870.3690185546875,304.1519775390625,0.7538760304450989,0.1244759857654571,0.1188331693410873,293.296630859375,297.1499938964844,293.1499938964844,0.0006474300753325,-245.692123413086,292.0536499023437,0.5500660538673401,0.050000000745058,0.2288368642330169,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,293.2967224121094,291.15936279296875,1.0,0.1726192682981491,0.99595707654953,0.99595707654953,1.0,1.0,-0.7101753354072571,0.3061153292655945,0.4040600061416626,0.1152068674564361,0.0,0.0,0.1994687765836715,25.41779136657715,25.0,-0.3555146157741546,-5027.13330078125,51.04360580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579345703125,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.849609375,18000.0,0.0,0.0,0.1122050955891609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453730911016464,0.1453773826360702,-4.28690464104875e-06,0.0,0.0001138739098678,0.0,0.0,5.761545658111572,0.0,0.0,0.0,0.2770265638828277,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314580462872982,-1087.4945068359375,304.1495666503906,0.6406121850013733,0.0760671570897102,0.0690918266773223,293.1747741699219,297.1499938964844,293.1499938964844,0.0546363033354282,-1547.0921630859375,304.1517944335937,0.7108845710754395,0.1029255166649818,0.0982745960354805,293.1620483398437,297.1499938964844,293.1499938964844,0.0607595853507518,-1223.92578125,304.1505432128906,0.7266947627067566,0.1103864535689354,0.0777538046240806,293.16558837890625,297.1499938964844,293.1499938964844,0.0725149810314178,-1875.782470703125,304.1508483886719,0.7555301785469055,0.1250596344470977,0.1191622391343116,293.2894592285156,297.1499938964844,293.1499938964844,0.0006264506955631,-237.755599975586,292.0206298828125,0.550948441028595,0.050000000745058,0.2288062125444412,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724855750799179,0.9961331486701964,0.9961331486701964,1.0,1.0,-0.7117400765419006,0.3068887591361999,0.4048513174057007,0.1153135374188423,0.0,0.0,0.198596179485321,25.26456451416016,25.0,-6.73584508895874,-5020.31005859375,51.06048202514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2551574707031,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1118055284023284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144766166806221,0.1447704583406448,-4.285664999770233e-06,0.0,0.0001134683989221,0.0,0.0,5.734971523284912,0.0,0.0,0.0,0.2769230604171753,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314580462872982,-1087.4945068359375,304.1495666503906,0.6406121850013733,0.0760671570897102,0.0690918266773223,293.1747741699219,297.1499938964844,293.1499938964844,0.0546363033354282,-1547.0921630859375,304.1517944335937,0.7108845710754395,0.1029255166649818,0.0982745960354805,293.1620483398437,297.1499938964844,293.1499938964844,0.0607595853507518,-1223.92578125,304.1505432128906,0.7266947627067566,0.1103864535689354,0.0777538046240806,293.16558837890625,297.1499938964844,293.1499938964844,0.0725149810314178,-1875.782470703125,304.1508483886719,0.7555301785469055,0.1250596344470977,0.1191622391343116,293.2894592285156,297.1499938964844,293.1499938964844,0.0006264506955631,-237.755599975586,292.0206298828125,0.550948441028595,0.050000000745058,0.2288062125444412,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724855750799179,0.9961331486701964,0.9961331486701964,1.0,1.0,-0.7117400765419006,0.3068887591361999,0.4048513174057007,0.1153135374188423,0.0,0.0,0.198596179485321,25.26456451416016,25.0,-6.73584508895874,-5020.31005859375,51.06048202514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2551574707031,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1118055284023284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144766166806221,0.1447704583406448,-4.285664999770233e-06,0.0,0.0001134683989221,0.0,0.0,5.734971523284912,0.0,0.0,0.0,0.2769230604171753,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318389162421226,-1094.0721435546875,304.14910888671875,0.6421955823898315,0.0763918459415435,0.0694669038057327,293.1721496582031,297.1499938964844,293.1499938964844,0.0546798929572105,-1548.0234375,304.1511535644531,0.7114306688308716,0.1028353720903396,0.0982746705412864,293.1597595214844,297.1499938964844,293.1499938964844,0.0610084980726242,-1227.386962890625,304.14996337890625,0.7277010679244995,0.1105452701449394,0.0779264345765113,293.1631164550781,297.1499938964844,293.1499938964844,0.0727202147245407,-1879.860595703125,304.1502380371094,0.7564738392829895,0.1251676827669143,0.1193492785096168,293.2839660644531,297.1499938964844,293.1499938964844,0.0006022815359756,-228.6537170410156,291.97967529296875,0.5514501333236694,0.050000000745058,0.2287889122962951,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1476135253906,1.0,0.1724029630422592,0.9963092803955078,0.9963092803955078,1.0,1.0,-0.7126015424728394,0.3073442876338959,0.4052572846412658,0.1153068840503692,0.0,0.0,0.1993468701839447,25.176876068115234,25.0,-8.998993873596191,-5023.830078125,51.06558990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470397949219,304.96209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98046875,18000.0,0.0,0.0,0.1114804148674011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449632942676544,0.144967570900917,-4.28528892371105e-06,0.0,0.0001131384487962,0.0,0.0,5.742576599121094,0.0,0.0,0.0,0.2769433259963989,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318389162421226,-1094.0721435546875,304.14910888671875,0.6421955823898315,0.0763918459415435,0.0694669038057327,293.1721496582031,297.1499938964844,293.1499938964844,0.0546798929572105,-1548.0234375,304.1511535644531,0.7114306688308716,0.1028353720903396,0.0982746705412864,293.1597595214844,297.1499938964844,293.1499938964844,0.0610084980726242,-1227.386962890625,304.14996337890625,0.7277010679244995,0.1105452701449394,0.0779264345765113,293.1631164550781,297.1499938964844,293.1499938964844,0.0727202147245407,-1879.860595703125,304.1502380371094,0.7564738392829895,0.1251676827669143,0.1193492785096168,293.2839660644531,297.1499938964844,293.1499938964844,0.0006022815359756,-228.6537170410156,291.97967529296875,0.5514501333236694,0.050000000745058,0.2287889122962951,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1476135253906,1.0,0.1724029630422592,0.9963092803955078,0.9963092803955078,1.0,1.0,-0.7126015424728394,0.3073442876338959,0.4052572846412658,0.1153068840503692,0.0,0.0,0.1993468701839447,25.176876068115234,25.0,-8.998993873596191,-5023.830078125,51.06558990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470397949219,304.96209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98046875,18000.0,0.0,0.0,0.1114804148674011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449632942676544,0.144967570900917,-4.28528892371105e-06,0.0,0.0001131384487962,0.0,0.0,5.742576599121094,0.0,0.0,0.0,0.2769433259963989,4.0,0.0,1.0
302700,293.1503295898437,297.1499938964844,293.1499938964844,0.0319324433803558,-1095.6767578125,304.14910888671875,0.6425488591194153,0.0764731019735336,0.0695581659674644,293.1714172363281,297.1499938964844,293.1499938964844,0.0545967929065227,-1546.579345703125,304.1510925292969,0.7112646102905273,0.1026982516050338,0.0981683731079101,293.1591796875,297.1499938964844,293.1499938964844,0.061034508049488,-1227.7576904296875,304.1499328613281,0.7278232574462891,0.1105400398373603,0.077938288450241,293.1624755859375,297.1499938964844,293.1499938964844,0.072723850607872,-1879.9610595703125,304.15020751953125,0.7565469145774841,0.1251315474510193,0.1193378567695617,293.2817687988281,297.1499938964844,293.1499938964844,0.0005897496594116,-223.9123687744141,291.96026611328125,0.551537036895752,0.050000000745058,0.2287859320640564,291.1464233398437,291.1499938964844,272.0953674316406,271.4967346191406,284.1504821777344,293.2822265625,291.14599609375,1.0,0.1723665595054626,0.9963973164558412,0.9963973164558412,1.0,1.0,-0.7125805616378784,0.3073730766773224,0.405207484960556,0.1152184978127479,0.0,0.0,0.1998269855976104,25.15935707092285,25.0,-6.078653335571289,-5026.90625,51.0416374206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401733398437,304.9656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.19140625,18000.0,0.0,0.0,0.1113619580864906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452430784702301,0.1452473551034927,-4.2856163418036886e-06,0.0,0.0001130182354245,0.0,0.0,5.754504203796387,0.0,0.0,0.0,0.2769857048988342,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319907739758491,-1096.6624755859375,304.149169921875,0.6427562832832336,0.0765262171626091,0.0696182772517204,293.1709289550781,297.1499938964844,293.1499938964844,0.0544691421091556,-1544.3187255859375,304.151123046875,0.7109365463256836,0.1025257408618927,0.0980215817689895,293.1587829589844,297.1499938964844,293.1499938964844,0.0610199458897113,-1227.5623779296875,304.14996337890625,0.7278103828430176,0.1105027869343757,0.0779232457280159,293.1620178222656,297.1499938964844,293.1499938964844,0.0726851448416709,-1879.2257080078125,304.1502380371094,0.7564756274223328,0.1250611692667007,0.1192871704697609,293.2798767089844,297.1499938964844,293.1499938964844,0.0005768869305029,-219.0319061279297,291.94195556640625,0.5515671372413635,0.050000000745058,0.228784903883934,291.14581298828125,291.1499938964844,272.1044311523437,271.5028991699219,284.1521911621094,293.2802734375,291.1458435058594,1.0,0.1723310053348541,0.9964678287506104,0.9964678287506104,1.0,1.0,-0.712396502494812,0.3073292076587677,0.4050672650337219,0.1151004955172538,0.0,0.0,0.2001739591360092,25.150867462158203,25.0,-2.880794048309326,-5028.4931640625,51.007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2316589355469,304.9679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1953125,18000.0,0.0,0.0,0.11127570271492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454766988754272,0.1454809755086898,-4.286039711587364e-06,0.0,0.0001129306911025,0.0,0.0,5.764664649963379,0.0,0.0,0.0,0.2770241498947143,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320437923073768,-1097.52587890625,304.1493530273437,0.6429039835929871,0.0765755623579025,0.0696799755096435,293.1703491210937,297.1499938964844,293.1499938964844,0.0541337952017784,-1538.346435546875,304.1513061523437,0.7099778056144714,0.1021124869585037,0.0976522043347358,293.1583557128906,297.1499938964844,293.1499938964844,0.0609164237976074,-1226.1434326171875,304.150146484375,0.7275338172912598,0.1103627532720565,0.0778409168124198,293.1615600585937,297.1499938964844,293.1499938964844,0.0725327283143997,-1876.2869873046875,304.1504211425781,0.7560715079307556,0.1248544380068779,0.1191125363111496,293.2767944335937,297.1499938964844,293.1499938964844,0.0005505656590685,-208.8743438720703,291.90673828125,0.5515283942222595,0.050000000745058,0.2287862449884414,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722586750984192,0.9966089129447936,0.9966089129447936,1.0,1.0,-0.7117205262184143,0.3071033060550689,0.4046171903610229,0.1148126795887947,0.0,0.0,0.2004898488521576,25.14947509765625,25.0,1.6271344423294067,-5026.8798828125,50.91862869262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21209716796875,304.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1111838519573211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457311362028122,0.1457354128360748,-4.2866977310040966e-06,0.0,0.0001128374788095,0.0,0.0,5.77599573135376,0.0,0.0,0.0,0.2770702838897705,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320437923073768,-1097.52587890625,304.1493530273437,0.6429039835929871,0.0765755623579025,0.0696799755096435,293.1703491210937,297.1499938964844,293.1499938964844,0.0541337952017784,-1538.346435546875,304.1513061523437,0.7099778056144714,0.1021124869585037,0.0976522043347358,293.1583557128906,297.1499938964844,293.1499938964844,0.0609164237976074,-1226.1434326171875,304.150146484375,0.7275338172912598,0.1103627532720565,0.0778409168124198,293.1615600585937,297.1499938964844,293.1499938964844,0.0725327283143997,-1876.2869873046875,304.1504211425781,0.7560715079307556,0.1248544380068779,0.1191125363111496,293.2767944335937,297.1499938964844,293.1499938964844,0.0005505656590685,-208.8743438720703,291.90673828125,0.5515283942222595,0.050000000745058,0.2287862449884414,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722586750984192,0.9966089129447936,0.9966089129447936,1.0,1.0,-0.7117205262184143,0.3071033060550689,0.4046171903610229,0.1148126795887947,0.0,0.0,0.2004898488521576,25.14947509765625,25.0,1.6271344423294067,-5026.8798828125,50.91862869262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21209716796875,304.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1111838519573211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457311362028122,0.1457354128360748,-4.2866977310040966e-06,0.0,0.0001128374788095,0.0,0.0,5.77599573135376,0.0,0.0,0.0,0.2770702838897705,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320397950708866,-1097.411865234375,304.1495666503906,0.6428115963935852,0.0765677541494369,0.0696855187416076,293.1701354980469,297.1499938964844,293.1499938964844,0.0537327863276004,-1531.2042236328125,304.15155029296875,0.7087516784667969,0.1016377359628677,0.0972165912389755,293.1583251953125,297.1499938964844,293.1499938964844,0.0607474446296691,-1223.83251953125,304.150390625,0.7270337343215942,0.110157273709774,0.0777084156870842,293.1614074707031,297.1499938964844,293.1499938964844,0.0723196789622306,-1872.1788330078125,304.150634765625,0.7554487586021423,0.1245877295732498,0.118873581290245,293.27447509765625,297.1499938964844,293.1499938964844,0.0005304469377733,-198.759017944336,291.8716125488281,0.5514122843742371,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721808165311813,0.996749997138977,0.996749997138977,1.0,1.0,-0.7107634544372559,0.3067495226860046,0.4040139019489288,0.114481620490551,0.0,0.0,0.200359359383583,25.16004180908203,25.0,3.515939950942993,-5020.17529296875,50.808048248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925048828125,304.95782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.1111719831824302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457227617502212,0.145727053284645,-4.286911007511662e-06,0.0,0.0001128254298237,0.0,0.0,5.775933265686035,0.0,0.0,0.0,0.2770731449127197,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320397950708866,-1097.411865234375,304.1495666503906,0.6428115963935852,0.0765677541494369,0.0696855187416076,293.1701354980469,297.1499938964844,293.1499938964844,0.0537327863276004,-1531.2042236328125,304.15155029296875,0.7087516784667969,0.1016377359628677,0.0972165912389755,293.1583251953125,297.1499938964844,293.1499938964844,0.0607474446296691,-1223.83251953125,304.150390625,0.7270337343215942,0.110157273709774,0.0777084156870842,293.1614074707031,297.1499938964844,293.1499938964844,0.0723196789622306,-1872.1788330078125,304.150634765625,0.7554487586021423,0.1245877295732498,0.118873581290245,293.27447509765625,297.1499938964844,293.1499938964844,0.0005304469377733,-198.759017944336,291.8716125488281,0.5514122843742371,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721808165311813,0.996749997138977,0.996749997138977,1.0,1.0,-0.7107634544372559,0.3067495226860046,0.4040139019489288,0.114481620490551,0.0,0.0,0.200359359383583,25.16004180908203,25.0,3.515939950942993,-5020.17529296875,50.808048248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925048828125,304.95782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.1111719831824302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457227617502212,0.145727053284645,-4.286911007511662e-06,0.0,0.0001128254298237,0.0,0.0,5.775933265686035,0.0,0.0,0.0,0.2770731449127197,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0319978855550289,-1096.6588134765625,304.1497802734375,0.6425629258155823,0.0765178874135017,0.0696507468819618,293.170166015625,297.1499938964844,293.1499938964844,0.0532940328121185,-1523.408447265625,304.1517639160156,0.7073580622673035,0.1011233702301979,0.09673972427845,293.1585388183594,297.1499938964844,293.1499938964844,0.0605361014604568,-1220.955322265625,304.1506042480469,0.7263903021812439,0.1099038943648338,0.077540174126625,293.1614990234375,297.1499938964844,293.1499938964844,0.0720722526311874,-1867.4227294921875,304.1508178710937,0.7546995878219604,0.1242816820740699,0.1185938864946365,293.272705078125,297.1499938964844,293.1499938964844,0.0005148146883584,-187.76242065429688,291.8359069824219,0.5512574315071106,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1527709960937,1.0,0.1720948219299316,0.996910810470581,0.996910810470581,1.0,1.0,-0.7096182703971863,0.306309163570404,0.4033091068267822,0.1141251623630523,0.0,0.0,0.1998599171638488,25.17630386352539,25.0,3.7330591678619385,-5009.88720703125,50.68035125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761474609375,304.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.1112006530165672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454939991235733,0.1454982906579971,-4.28669454777264e-06,0.0,0.0001128545263782,0.0,0.0,5.76624059677124,0.0,0.0,0.0,0.2770383358001709,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0319978855550289,-1096.6588134765625,304.1497802734375,0.6425629258155823,0.0765178874135017,0.0696507468819618,293.170166015625,297.1499938964844,293.1499938964844,0.0532940328121185,-1523.408447265625,304.1517639160156,0.7073580622673035,0.1011233702301979,0.09673972427845,293.1585388183594,297.1499938964844,293.1499938964844,0.0605361014604568,-1220.955322265625,304.1506042480469,0.7263903021812439,0.1099038943648338,0.077540174126625,293.1614990234375,297.1499938964844,293.1499938964844,0.0720722526311874,-1867.4227294921875,304.1508178710937,0.7546995878219604,0.1242816820740699,0.1185938864946365,293.272705078125,297.1499938964844,293.1499938964844,0.0005148146883584,-187.76242065429688,291.8359069824219,0.5512574315071106,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1527709960937,1.0,0.1720948219299316,0.996910810470581,0.996910810470581,1.0,1.0,-0.7096182703971863,0.306309163570404,0.4033091068267822,0.1141251623630523,0.0,0.0,0.1998599171638488,25.17630386352539,25.0,3.7330591678619385,-5009.88720703125,50.68035125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761474609375,304.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.1112006530165672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454939991235733,0.1454982906579971,-4.28669454777264e-06,0.0,0.0001128545263782,0.0,0.0,5.76624059677124,0.0,0.0,0.0,0.2770383358001709,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.031928427517414,-1095.4481201171875,304.14996337890625,0.6422029137611389,0.0764350444078445,0.0695846080780029,293.1703186035156,297.1499938964844,293.1499938964844,0.052830945700407,-1515.205810546875,304.1519470214844,0.7058601379394531,0.1005804389715194,0.0962337180972099,293.1589050292969,297.1499938964844,293.1499938964844,0.0602943487465381,-1217.6795654296875,304.1508178710937,0.7256448268890381,0.1096126362681388,0.077344000339508,293.1617126464844,297.1499938964844,293.1499938964844,0.071803018450737,-1862.2667236328125,304.1510009765625,0.7538692951202393,0.1239467114210128,0.1182848587632179,293.27130126953125,297.1499938964844,293.1499938964844,0.0005020096432417,-176.95346069335938,291.7993469238281,0.5510830879211426,0.050000000745058,0.2288016527891159,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1549072265625,1.0,0.1719995290040969,0.9970716238021852,0.9970716238021852,1.0,1.0,-0.7083325386047363,0.3058038651943207,0.402528703212738,0.1137498244643211,0.0,0.0,0.1990894079208374,25.19513511657715,25.0,3.144834518432617,-4997.341796875,50.5379753112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648254394531,304.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.1112342327833175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450978219509124,0.1451020985841751,-4.286127932573436e-06,0.0,0.0001128886069636,0.0,0.0,5.749207496643066,0.0,0.0,0.0,0.276974469423294,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.031928427517414,-1095.4481201171875,304.14996337890625,0.6422029137611389,0.0764350444078445,0.0695846080780029,293.1703186035156,297.1499938964844,293.1499938964844,0.052830945700407,-1515.205810546875,304.1519470214844,0.7058601379394531,0.1005804389715194,0.0962337180972099,293.1589050292969,297.1499938964844,293.1499938964844,0.0602943487465381,-1217.6795654296875,304.1508178710937,0.7256448268890381,0.1096126362681388,0.077344000339508,293.1617126464844,297.1499938964844,293.1499938964844,0.071803018450737,-1862.2667236328125,304.1510009765625,0.7538692951202393,0.1239467114210128,0.1182848587632179,293.27130126953125,297.1499938964844,293.1499938964844,0.0005020096432417,-176.95346069335938,291.7993469238281,0.5510830879211426,0.050000000745058,0.2288016527891159,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1549072265625,1.0,0.1719995290040969,0.9970716238021852,0.9970716238021852,1.0,1.0,-0.7083325386047363,0.3058038651943207,0.402528703212738,0.1137498244643211,0.0,0.0,0.1990894079208374,25.19513511657715,25.0,3.144834518432617,-4997.341796875,50.5379753112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648254394531,304.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.1112342327833175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450978219509124,0.1451020985841751,-4.286127932573436e-06,0.0,0.0001128886069636,0.0,0.0,5.749207496643066,0.0,0.0,0.0,0.276974469423294,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318854413926601,-1094.7064208984375,304.1500549316406,0.6419907212257385,0.0763833746314048,0.0695418417453765,293.1704406738281,297.1499938964844,293.1499938964844,0.0525925159454345,-1510.9923095703125,304.1520080566406,0.7050821185112,0.100300446152687,0.0959721431136131,293.1591491699219,297.1499938964844,293.1499938964844,0.0601642467081546,-1215.9219970703125,304.1509094238281,0.7252421379089355,0.1094550564885139,0.0772371590137481,293.161865234375,297.1499938964844,293.1499938964844,0.0716622620820999,-1859.5782470703125,304.15106201171875,0.7534323334693909,0.123770460486412,0.1181215643882751,293.2707214355469,297.1499938964844,293.1499938964844,0.000496097782161,-171.5742645263672,291.7807922363281,0.5509921908378601,0.050000000745058,0.228804811835289,291.1554870605469,291.1499938964844,272.185302734375,271.55242919921875,284.1741943359375,293.2708435058594,291.1557922363281,1.0,0.1719482988119125,0.9971520304679872,0.9971520304679872,1.0,1.0,-0.707646906375885,0.3055317401885986,0.4021151661872864,0.1135556995868682,0.0,0.0,0.1986290663480758,25.20493125915528,25.0,2.7652602195739746,-4990.56640625,50.461875915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16131591796875,304.9276428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.869140625,18000.0,0.0,0.0,0.1112435534596443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448535472154617,0.1448578238487243,-4.285744125809288e-06,0.0,0.0001128980657085,0.0,0.0,5.7386651039123535,0.0,0.0,0.0,0.2769344449043274,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318375416100025,-1093.88330078125,304.1501159667969,0.6417602896690369,0.0763256326317787,0.069493293762207,293.1705627441406,297.1499938964844,293.1499938964844,0.0523500442504882,-1506.7137451171875,304.152099609375,0.7042878270149231,0.1000154912471771,0.0957055538892746,293.1593933105469,297.1499938964844,293.1499938964844,0.060028538107872,-1214.092041015625,304.1509704589844,0.7248221039772034,0.1092902570962905,0.0771250277757644,293.1620178222656,297.1499938964844,293.1499938964844,0.0715178847312927,-1856.82470703125,304.1511535644531,0.7529835104942322,0.1235890388488769,0.1179530918598175,293.2701721191406,297.1499938964844,293.1499938964844,0.0004902948858216,-166.12838745117188,291.7620849609375,0.5508999228477478,0.050000000745058,0.2288080155849456,291.1562805175781,291.1499938964844,272.1941833496094,271.55731201171875,284.177001953125,293.2702941894531,291.15655517578125,1.0,0.1718945801258087,0.997236967086792,0.997236967086792,1.0,1.0,-0.7069357633590698,0.3052484393119812,0.401687353849411,0.1133570447564125,0.0,0.0,0.1981273740530014,25.21477699279785,25.0,2.401082992553711,-4983.57373046875,50.38267135620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593017578125,304.9220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08203125,18000.0,0.0,0.0,0.1112433969974517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445844024419784,0.1445886790752411,-4.285306658857735e-06,0.0,0.0001128979056375,0.0,0.0,5.727034568786621,0.0,0.0,0.0,0.2768900692462921,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317293852567672,-1092.0316162109375,304.1502685546875,0.6412556767463684,0.0761948004364967,0.069381758570671,293.1708679199219,297.1499938964844,293.1499938964844,0.0518548600375652,-1497.9931640625,304.1522216796875,0.7026599645614624,0.0994331836700439,0.0951600670814514,293.1599426269531,297.1499938964844,293.1499938964844,0.0597425438463687,-1210.244384765625,304.151123046875,0.7239392399787903,0.1089421212673187,0.076887272298336,293.1623840332031,297.1499938964844,293.1499938964844,0.0712198093533515,-1851.1513671875,304.1512451171875,0.7520586252212524,0.1232131123542785,0.1176032051444053,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791145329363,-155.34104919433594,291.72430419921875,0.5507141351699829,0.050000000745058,0.2288144677877426,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.2693176269531,291.15777587890625,1.0,0.1717802137136459,0.9974069595336914,0.9974069595336914,1.0,1.0,-0.7054497599601746,0.3046549558639526,0.4007948338985443,0.1129454299807548,0.0,0.0,0.1970241218805313,25.23419570922852,25.0,1.7971888780593872,-4969.1669921875,50.216087341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593933105469,304.912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.1112066283822059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439877450466156,0.1439920365810394,-4.284308488422539e-06,0.0,0.0001128605872509,0.0,0.0,5.701229572296143,0.0,0.0,0.0,0.2767911851406097,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317293852567672,-1092.0316162109375,304.1502685546875,0.6412556767463684,0.0761948004364967,0.069381758570671,293.1708679199219,297.1499938964844,293.1499938964844,0.0518548600375652,-1497.9931640625,304.1522216796875,0.7026599645614624,0.0994331836700439,0.0951600670814514,293.1599426269531,297.1499938964844,293.1499938964844,0.0597425438463687,-1210.244384765625,304.151123046875,0.7239392399787903,0.1089421212673187,0.076887272298336,293.1623840332031,297.1499938964844,293.1499938964844,0.0712198093533515,-1851.1513671875,304.1512451171875,0.7520586252212524,0.1232131123542785,0.1176032051444053,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791145329363,-155.34104919433594,291.72430419921875,0.5507141351699829,0.050000000745058,0.2288144677877426,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.2693176269531,291.15777587890625,1.0,0.1717802137136459,0.9974069595336914,0.9974069595336914,1.0,1.0,-0.7054497599601746,0.3046549558639526,0.4007948338985443,0.1129454299807548,0.0,0.0,0.1970241218805313,25.23419570922852,25.0,1.7971888780593872,-4969.1669921875,50.216087341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593933105469,304.912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.1112066283822059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439877450466156,0.1439920365810394,-4.284308488422539e-06,0.0,0.0001128605872509,0.0,0.0,5.701229572296143,0.0,0.0,0.0,0.2767911851406097,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316063314676284,-1089.9305419921875,304.150390625,0.6407011151313782,0.0760456621646881,0.0692530050873756,293.17120361328125,297.1499938964844,293.1499938964844,0.0513471402227878,-1489.073486328125,304.1523132324219,0.7009866833686829,0.0988361835479736,0.0945999845862388,293.1605224609375,297.1499938964844,293.1499938964844,0.0594383589923381,-1206.1624755859375,304.1512451171875,0.7230051159858704,0.1085713431239128,0.0766331031918525,293.1627502441406,297.1499938964844,293.1499938964844,0.0709101632237434,-1845.270751953125,304.1513671875,0.7511035799980164,0.12282145768404,0.1172377988696098,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680567362811,-144.5126190185547,291.6862487792969,0.5505287647247314,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716566979885101,0.997576892375946,0.997576892375946,1.0,1.0,-0.7038872838020325,0.3040315508842468,0.3998557329177856,0.1125112995505333,0.0,0.0,0.1958048343658447,25.252838134765625,25.0,1.3766595125198364,-4954.3427734375,50.03926849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644592285156,304.9043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1111091077327728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433251500129699,0.1433294415473938,-4.283176167518832e-06,0.0,0.0001127616196754,0.0,0.0,5.672568321228027,0.0,0.0,0.0,0.2766810059547424,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316063314676284,-1089.9305419921875,304.150390625,0.6407011151313782,0.0760456621646881,0.0692530050873756,293.17120361328125,297.1499938964844,293.1499938964844,0.0513471402227878,-1489.073486328125,304.1523132324219,0.7009866833686829,0.0988361835479736,0.0945999845862388,293.1605224609375,297.1499938964844,293.1499938964844,0.0594383589923381,-1206.1624755859375,304.1512451171875,0.7230051159858704,0.1085713431239128,0.0766331031918525,293.1627502441406,297.1499938964844,293.1499938964844,0.0709101632237434,-1845.270751953125,304.1513671875,0.7511035799980164,0.12282145768404,0.1172377988696098,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680567362811,-144.5126190185547,291.6862487792969,0.5505287647247314,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716566979885101,0.997576892375946,0.997576892375946,1.0,1.0,-0.7038872838020325,0.3040315508842468,0.3998557329177856,0.1125112995505333,0.0,0.0,0.1958048343658447,25.252838134765625,25.0,1.3766595125198364,-4954.3427734375,50.03926849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644592285156,304.9043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1111091077327728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433251500129699,0.1433294415473938,-4.283176167518832e-06,0.0,0.0001127616196754,0.0,0.0,5.672568321228027,0.0,0.0,0.0,0.2766810059547424,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.031470738351345,-1087.617919921875,304.1504821777344,0.6401066184043884,0.075881153345108,0.0691098496317863,293.17156982421875,297.1499938964844,293.1499938964844,0.0508286282420158,-1479.984619140625,304.15240478515625,0.6992762088775635,0.0982269346714019,0.0940277874469757,293.1611328125,297.1499938964844,293.1499938964844,0.0591181144118309,-1201.874755859375,304.1513671875,0.7220271229743958,0.1081809923052787,0.0763647705316543,293.16314697265625,297.1499938964844,293.1499938964844,0.0705903470516204,-1839.2088623046875,304.15142822265625,0.7501251697540283,0.1224163696169853,0.1168591976165771,293.2676696777344,297.1499938964844,293.1499938964844,0.0004569689335767,-133.6967315673828,291.6480407714844,0.5503455996513367,0.050000000745058,0.2288273423910141,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595458984375,1.0,0.1715246140956878,0.997753381729126,0.997753381729126,1.0,1.0,-0.7022600173950195,0.3033856749534607,0.3988743424415588,0.1120518669486045,0.0,0.0,0.194491371512413,25.270395278930664,25.0,1.07693350315094,-4939.1884765625,49.85342025756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17352294921875,304.89764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.1109431236982345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142610415816307,0.1426146924495697,-4.281941073713824e-06,0.0,0.0001125931667047,0.0,0.0,5.641664505004883,0.0,0.0,0.0,0.2765620350837707,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.031470738351345,-1087.617919921875,304.1504821777344,0.6401066184043884,0.075881153345108,0.0691098496317863,293.17156982421875,297.1499938964844,293.1499938964844,0.0508286282420158,-1479.984619140625,304.15240478515625,0.6992762088775635,0.0982269346714019,0.0940277874469757,293.1611328125,297.1499938964844,293.1499938964844,0.0591181144118309,-1201.874755859375,304.1513671875,0.7220271229743958,0.1081809923052787,0.0763647705316543,293.16314697265625,297.1499938964844,293.1499938964844,0.0705903470516204,-1839.2088623046875,304.15142822265625,0.7501251697540283,0.1224163696169853,0.1168591976165771,293.2676696777344,297.1499938964844,293.1499938964844,0.0004569689335767,-133.6967315673828,291.6480407714844,0.5503455996513367,0.050000000745058,0.2288273423910141,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595458984375,1.0,0.1715246140956878,0.997753381729126,0.997753381729126,1.0,1.0,-0.7022600173950195,0.3033856749534607,0.3988743424415588,0.1120518669486045,0.0,0.0,0.194491371512413,25.270395278930664,25.0,1.07693350315094,-4939.1884765625,49.85342025756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17352294921875,304.89764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.1109431236982345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142610415816307,0.1426146924495697,-4.281941073713824e-06,0.0,0.0001125931667047,0.0,0.0,5.641664505004883,0.0,0.0,0.0,0.2765620350837707,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.031324453651905,-1085.12353515625,304.15057373046875,0.6394791007041931,0.0757033824920654,0.0689543038606643,293.17193603515625,297.1499938964844,293.1499938964844,0.050300795584917,-1470.7523193359375,304.1524963378906,0.6975341439247131,0.0976072698831558,0.0934452936053276,293.1617431640625,297.1499938964844,293.1499938964844,0.0587836056947708,-1197.405517578125,304.1514587402344,0.7210098505020142,0.1077733635902404,0.0760839581489563,293.16357421875,297.1499938964844,293.1499938964844,0.0702615678310394,-1832.98828125,304.1514892578125,0.7491276860237122,0.1219994947314262,0.1164690554141998,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457243485376,-122.91276550292967,291.6097717285156,0.550165593624115,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.16015625,1.0,0.1713845878839492,0.9979299306869508,0.9979299306869508,1.0,1.0,-0.7005766034126282,0.3027223944664001,0.3978542387485504,0.1115656271576881,0.0,0.0,0.1931043565273285,25.28671836853028,25.0,0.8283170461654663,-4923.732421875,49.65953063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853942871094,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1107063964009285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418555229902267,0.1418597996234893,-4.280626399122411e-06,0.0,0.0001123529218602,0.0,0.0,5.609046459197998,0.0,0.0,0.0,0.276436299085617,4.0,0.0,1.0
