time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.031324453651905,-1085.12353515625,304.15057373046875,0.6394791007041931,0.0757033824920654,0.0689543038606643,293.17193603515625,297.1499938964844,293.1499938964844,0.050300795584917,-1470.7523193359375,304.1524963378906,0.6975341439247131,0.0976072698831558,0.0934452936053276,293.1617431640625,297.1499938964844,293.1499938964844,0.0587836056947708,-1197.405517578125,304.1514587402344,0.7210098505020142,0.1077733635902404,0.0760839581489563,293.16357421875,297.1499938964844,293.1499938964844,0.0702615678310394,-1832.98828125,304.1514892578125,0.7491276860237122,0.1219994947314262,0.1164690554141998,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457243485376,-122.91276550292967,291.6097717285156,0.550165593624115,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.16015625,1.0,0.1713845878839492,0.9979299306869508,0.9979299306869508,1.0,1.0,-0.7005766034126282,0.3027223944664001,0.3978542387485504,0.1115656271576881,0.0,0.0,0.1931043565273285,25.28671836853028,25.0,0.8283170461654663,-4923.732421875,49.65953063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853942871094,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1107063964009285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418555229902267,0.1418597996234893,-4.280626399122411e-06,0.0,0.0001123529218602,0.0,0.0,5.609046459197998,0.0,0.0,0.0,0.276436299085617,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312476940453052,-1083.814697265625,304.1506042480469,0.6391543745994568,0.0756099373102188,0.0688722878694534,293.172119140625,297.1499938964844,293.1499938964844,0.0500337295234203,-1466.088623046875,304.15252685546875,0.6966525316238403,0.0972938984632492,0.093150570988655,293.1620483398437,297.1499938964844,293.1499938964844,0.0586113929748535,-1195.108154296875,304.1515197753906,0.7204872965812683,0.1075635179877281,0.0759392082691192,293.1637878417969,297.1499938964844,293.1499938964844,0.0700940787792205,-1829.8236083984373,304.1515197753906,0.7486227750778198,0.1217869445681572,0.1162699684500694,293.2666931152344,297.1499938964844,293.1499938964844,0.0004400089092087,-117.53431701660156,291.5906066894531,0.550076961517334,0.050000000745058,0.2288367450237274,291.1603088378906,291.1499938964844,272.2732238769531,271.5971984863281,284.2015380859375,293.2667541503906,291.160400390625,1.0,0.1713117212057113,0.9980181455612184,0.9980181455612184,1.0,1.0,-0.6997155547142029,0.3023850917816162,0.397330492734909,0.11131252348423,0.0,0.0,0.192389577627182,25.29438781738281,25.0,0.7098896503448486,-4915.896484375,49.55977249145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19207763671875,304.888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09375,18000.0,0.0,0.0,0.1105614230036735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414665877819061,0.1414708644151687,-4.279945642338134e-06,0.0,0.0001122057874454,0.0,0.0,5.592250347137451,0.0,0.0,0.0,0.2763715386390686,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0311688501387834,-1082.4700927734375,304.150634765625,0.638823390007019,0.0755138620734214,0.0687877833843231,293.1722717285156,297.1499938964844,293.1499938964844,0.0497648455202579,-1461.39794921875,304.1525573730469,0.6957647204399109,0.0969785675406456,0.092853844165802,293.162353515625,297.1499938964844,293.1499938964844,0.0584362559020519,-1192.7742919921875,304.15155029296875,0.7199562788009644,0.1073501706123352,0.0757919028401374,293.1639709472656,297.1499938964844,293.1499938964844,0.069924771785736,-1826.6273193359373,304.15155029296875,0.748114287853241,0.1215719953179359,0.1160685122013092,293.2663879394531,297.1499938964844,293.1499938964844,0.0004342138126958,-112.16374969482422,291.5714416503906,0.5499892830848694,0.050000000745058,0.2288398295640945,291.1605224609375,291.1499938964844,272.2818603515625,271.60125732421875,284.2040100097656,293.2664489746094,291.1605834960937,1.0,0.1712371408939361,0.9981099963188172,0.9981099963188172,1.0,1.0,-0.6988431811332703,0.3020446896553039,0.3967984914779663,0.1110532358288765,0.0,0.0,0.1916651576757431,25.301740646362305,25.0,0.5919494032859802,-4907.9990234375,49.4583625793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990051269531,304.8860778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1104003489017486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410725563764572,0.1410768330097198,-4.279253971617436e-06,0.0,0.0001120423257816,0.0,0.0,5.575241565704346,0.0,0.0,0.0,0.2763059139251709,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310055315494537,-1079.6834716796875,304.15069580078125,0.6381446123123169,0.0753143280744552,0.0686119645833969,293.1726379394531,297.1499938964844,293.1499938964844,0.0492222644388675,-1451.9476318359375,304.1526184082031,0.6939727067947388,0.0963425636291503,0.0922551304101944,293.1629638671875,297.1499938964844,293.1499938964844,0.0580779537558555,-1188.0067138671875,304.1516418457031,0.7188701629638672,0.106913723051548,0.0754902437329292,293.1643981933594,297.1499938964844,293.1499938964844,0.0695811659097671,-1820.14892578125,304.151611328125,0.7470881342887878,0.121135376393795,0.115659050643444,293.2657775878906,297.1499938964844,293.1499938964844,0.000422352226451,-101.45654296875,291.5331115722656,0.5498169660568237,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710830777883529,0.9982937574386596,0.9982937574386596,1.0,1.0,-0.6970674991607666,0.3013557493686676,0.3957117199897766,0.1105168014764785,0.0,0.0,0.190198540687561,25.315488815307617,25.0,0.3548265099525451,-4892.04345703125,49.25099563598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,304.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1100335791707038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402755081653595,0.1402797847986221,-4.277848347555846e-06,0.0,0.000111670095066,0.0,0.0,5.540858268737793,0.0,0.0,0.0,0.2761731743812561,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310055315494537,-1079.6834716796875,304.15069580078125,0.6381446123123169,0.0753143280744552,0.0686119645833969,293.1726379394531,297.1499938964844,293.1499938964844,0.0492222644388675,-1451.9476318359375,304.1526184082031,0.6939727067947388,0.0963425636291503,0.0922551304101944,293.1629638671875,297.1499938964844,293.1499938964844,0.0580779537558555,-1188.0067138671875,304.1516418457031,0.7188701629638672,0.106913723051548,0.0754902437329292,293.1643981933594,297.1499938964844,293.1499938964844,0.0695811659097671,-1820.14892578125,304.151611328125,0.7470881342887878,0.121135376393795,0.115659050643444,293.2657775878906,297.1499938964844,293.1499938964844,0.000422352226451,-101.45654296875,291.5331115722656,0.5498169660568237,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710830777883529,0.9982937574386596,0.9982937574386596,1.0,1.0,-0.6970674991607666,0.3013557493686676,0.3957117199897766,0.1105168014764785,0.0,0.0,0.190198540687561,25.315488815307617,25.0,0.3548265099525451,-4892.04345703125,49.25099563598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,304.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1100335791707038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402755081653595,0.1402797847986221,-4.277848347555846e-06,0.0,0.000111670095066,0.0,0.0,5.540858268737793,0.0,0.0,0.0,0.2761731743812561,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308354310691356,-1076.77880859375,304.1507568359375,0.6374461054801941,0.0751058459281921,0.0684278085827827,293.1729736328125,297.1499938964844,293.1499938964844,0.0486740842461586,-1442.4190673828125,304.15264892578125,0.692162036895752,0.0957004949450492,0.0916503146290779,293.16357421875,297.1499938964844,293.1499938964844,0.0577099360525608,-1183.119873046875,304.1517028808594,0.7177538275718689,0.1064655631780624,0.0751800909638404,293.164794921875,297.1499938964844,293.1499938964844,0.0692314580082893,-1813.56689453125,304.15167236328125,0.7460517287254333,0.1206905916333198,0.1152415946125984,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100585356354,-90.7920379638672,291.4947509765625,0.5496492981910706,0.050000000745058,0.2288518100976944,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609802246094,1.0,0.1709230095148086,0.9984774589538574,0.9984774589538574,1.0,1.0,-0.6952544450759888,0.3006551563739776,0.3945993185043335,0.1099631637334823,0.0,0.0,0.1887259483337402,25.32798194885254,25.0,0.1325038522481918,-4875.90869140625,49.03813552856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269287109375,304.8739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1096151471138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394764930009842,0.1394807696342468,-4.276431809557835e-06,0.0,0.0001112454410758,0.0,0.0,5.5064215660095215,0.0,0.0,0.0,0.2760401368141174,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308354310691356,-1076.77880859375,304.1507568359375,0.6374461054801941,0.0751058459281921,0.0684278085827827,293.1729736328125,297.1499938964844,293.1499938964844,0.0486740842461586,-1442.4190673828125,304.15264892578125,0.692162036895752,0.0957004949450492,0.0916503146290779,293.16357421875,297.1499938964844,293.1499938964844,0.0577099360525608,-1183.119873046875,304.1517028808594,0.7177538275718689,0.1064655631780624,0.0751800909638404,293.164794921875,297.1499938964844,293.1499938964844,0.0692314580082893,-1813.56689453125,304.15167236328125,0.7460517287254333,0.1206905916333198,0.1152415946125984,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100585356354,-90.7920379638672,291.4947509765625,0.5496492981910706,0.050000000745058,0.2288518100976944,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609802246094,1.0,0.1709230095148086,0.9984774589538574,0.9984774589538574,1.0,1.0,-0.6952544450759888,0.3006551563739776,0.3945993185043335,0.1099631637334823,0.0,0.0,0.1887259483337402,25.32798194885254,25.0,0.1325038522481918,-4875.90869140625,49.03813552856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269287109375,304.8739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1096151471138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394764930009842,0.1394807696342468,-4.276431809557835e-06,0.0,0.0001112454410758,0.0,0.0,5.5064215660095215,0.0,0.0,0.0,0.2760401368141174,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306592360138893,-1073.7664794921875,304.1507873535156,0.6367318630218506,0.0748894140124321,0.068236194550991,293.1733093261719,297.1499938964844,293.1499938964844,0.0481211245059967,-1432.8258056640625,304.1526794433594,0.6903377771377563,0.0950536355376243,0.0910405740141868,293.16412353515625,297.1499938964844,293.1499938964844,0.0573331080377101,-1178.12548828125,304.1517639160156,0.7166102528572083,0.1060071513056755,0.0748624429106712,293.1651611328125,297.1499938964844,293.1499938964844,0.0688760578632354,-1806.8885498046875,304.1517028808594,0.7450084090232849,0.1202385500073432,0.1148169711232185,293.2646179199219,297.1499938964844,293.1499938964844,0.0003972681006416,-80.18204498291016,291.4564514160156,0.5494877099990845,0.050000000745058,0.2288575172424316,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707574129104614,0.9986658096313475,0.9986658096313475,1.0,1.0,-0.6934087872505188,0.299937754869461,0.3934710025787353,0.1094101071357727,0.0,0.0,0.1872616112232208,25.339252471923828,25.0,-0.022541468963027,-4859.59423828125,48.8204460144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394714355469,304.8668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.154296875,18000.0,0.0,0.0,0.1091557815670967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386847198009491,0.1386889964342117,-4.275024821254192e-06,0.0,0.0001107792486436,0.0,0.0,5.472331523895264,0.0,0.0,0.0,0.2759083807468414,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306592360138893,-1073.7664794921875,304.1507873535156,0.6367318630218506,0.0748894140124321,0.068236194550991,293.1733093261719,297.1499938964844,293.1499938964844,0.0481211245059967,-1432.8258056640625,304.1526794433594,0.6903377771377563,0.0950536355376243,0.0910405740141868,293.16412353515625,297.1499938964844,293.1499938964844,0.0573331080377101,-1178.12548828125,304.1517639160156,0.7166102528572083,0.1060071513056755,0.0748624429106712,293.1651611328125,297.1499938964844,293.1499938964844,0.0688760578632354,-1806.8885498046875,304.1517028808594,0.7450084090232849,0.1202385500073432,0.1148169711232185,293.2646179199219,297.1499938964844,293.1499938964844,0.0003972681006416,-80.18204498291016,291.4564514160156,0.5494877099990845,0.050000000745058,0.2288575172424316,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707574129104614,0.9986658096313475,0.9986658096313475,1.0,1.0,-0.6934087872505188,0.299937754869461,0.3934710025787353,0.1094101071357727,0.0,0.0,0.1872616112232208,25.339252471923828,25.0,-0.022541468963027,-4859.59423828125,48.8204460144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394714355469,304.8668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.154296875,18000.0,0.0,0.0,0.1091557815670967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386847198009491,0.1386889964342117,-4.275024821254192e-06,0.0,0.0001107792486436,0.0,0.0,5.472331523895264,0.0,0.0,0.0,0.2759083807468414,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304776616394519,-1070.656982421875,304.1508178710937,0.636005699634552,0.0746662095189094,0.06803809851408,293.173583984375,297.1499938964844,293.1499938964844,0.047564547508955,-1423.1871337890625,304.1527099609375,0.6885057687759399,0.0944039449095726,0.0904275402426719,293.1646728515625,297.1499938964844,293.1499938964844,0.0569482371211051,-1173.03369140625,304.1518249511719,0.7154418230056763,0.105539932847023,0.0745382755994796,293.16552734375,297.1499938964844,293.1499938964844,0.0685153380036354,-1800.12060546875,304.1517333984375,0.7439610362052917,0.119780346751213,0.114386111497879,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839058917947,-69.63219451904297,291.4183044433594,0.5493333339691162,0.050000000745058,0.2288629859685897,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2640991210937,291.160888671875,1.0,0.1705867350101471,0.998854160308838,0.998854160308838,1.0,1.0,-0.6915357112884521,0.2992031872272491,0.392332524061203,0.108864739537239,0.0,0.0,0.1858113259077072,25.349225997924805,25.0,-0.1145612895488739,-4843.05615234375,48.59855651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501220703125,304.858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1086670234799385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379043310880661,0.1379085928201675,-4.273638296581339e-06,0.0,0.0001102832102333,0.0,0.0,5.438770771026611,0.0,0.0,0.0,0.2757786810398102,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304776616394519,-1070.656982421875,304.1508178710937,0.636005699634552,0.0746662095189094,0.06803809851408,293.173583984375,297.1499938964844,293.1499938964844,0.047564547508955,-1423.1871337890625,304.1527099609375,0.6885057687759399,0.0944039449095726,0.0904275402426719,293.1646728515625,297.1499938964844,293.1499938964844,0.0569482371211051,-1173.03369140625,304.1518249511719,0.7154418230056763,0.105539932847023,0.0745382755994796,293.16552734375,297.1499938964844,293.1499938964844,0.0685153380036354,-1800.12060546875,304.1517333984375,0.7439610362052917,0.119780346751213,0.114386111497879,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839058917947,-69.63219451904297,291.4183044433594,0.5493333339691162,0.050000000745058,0.2288629859685897,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2640991210937,291.160888671875,1.0,0.1705867350101471,0.998854160308838,0.998854160308838,1.0,1.0,-0.6915357112884521,0.2992031872272491,0.392332524061203,0.108864739537239,0.0,0.0,0.1858113259077072,25.349225997924805,25.0,-0.1145612895488739,-4843.05615234375,48.59855651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501220703125,304.858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1086670234799385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379043310880661,0.1379085928201675,-4.273638296581339e-06,0.0,0.0001102832102333,0.0,0.0,5.438770771026611,0.0,0.0,0.0,0.2757786810398102,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303853154182434,-1069.0733642578125,304.1508483886719,0.6356394290924072,0.0745525807142257,0.0679371058940887,293.1737060546875,297.1499938964844,293.1499938964844,0.0472855865955352,-1418.362548828125,304.1527404785156,0.6875889897346497,0.0940788388252258,0.0901205539703369,293.1649169921875,297.1499938964844,293.1499938964844,0.0567533113062381,-1170.45849609375,304.1518249511719,0.7148491144180298,0.1053036600351333,0.0743742063641548,293.16571044921875,297.1499938964844,293.1499938964844,0.0683333799242973,-1796.7105712890625,304.1517333984375,0.7434367537498474,0.1195494458079338,0.1141688376665115,293.2637634277344,297.1499938964844,293.1499938964844,0.0003769723698496,-64.37348937988281,291.3992614746094,0.5492587685585022,0.050000000745058,0.2288656383752823,291.1608581542969,291.1499938964844,272.35809326171875,271.6351928710937,284.2247619628906,293.2638244628906,291.16082763671875,1.0,0.1704997420310974,0.998948335647583,0.998948335647583,1.0,1.0,-0.6905916333198547,0.2988319098949432,0.3917597532272339,0.108592540025711,0.0,0.0,0.1850935518741607,25.35371780395508,25.0,-0.1593137979507446,-4834.71435546875,48.48637771606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254638671875,304.8540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.078125,18000.0,0.0,0.0,0.1084158793091774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375192105770111,0.1375234872102737,-4.272954356565606e-06,0.0,0.000110028333438,0.0,0.0,5.422224044799805,0.0,0.0,0.0,0.2757147252559662,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302922204136848,-1067.4754638671875,304.1508483886719,0.6352715492248535,0.074437990784645,0.0678351297974586,293.173828125,297.1499938964844,293.1499938964844,0.0470065474510192,-1413.54052734375,304.1527404785156,0.6866722702980042,0.0937539935111999,0.0898136124014854,293.1651611328125,297.1499938964844,293.1499938964844,0.0565571188926696,-1167.86865234375,304.15185546875,0.7142509818077087,0.105066068470478,0.0742091238498687,293.1658630371094,297.1499938964844,293.1499938964844,0.0681506395339965,-1793.28857421875,304.1517639160156,0.7429122924804688,0.1193177103996276,0.1139506623148918,293.2634582519531,297.1499938964844,293.1499938964844,0.0003698570653796,-59.13029479980469,291.3802795410156,0.549185574054718,0.050000000745058,0.22886823117733,291.1607971191406,291.1499938964844,272.3663635253906,271.6387939453125,284.22705078125,293.2635192871094,291.1607360839844,1.0,0.1704118549823761,0.9990459680557252,0.9990459680557252,1.0,1.0,-0.6896440386772156,0.2984600961208343,0.3911839425563812,0.1083176583051681,0.0,0.0,0.1843820959329605,25.357908248901367,25.0,-0.2136881202459335,-4826.349609375,48.37360000610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2585754394531,304.8492126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.044921875,18000.0,0.0,0.0,0.1081623584032058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371380537748336,0.1371423155069351,-4.272277237760136e-06,0.0,0.0001097710483008,0.0,0.0,5.40585470199585,0.0,0.0,0.0,0.2756514847278595,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.030104361474514,-1064.2470703125,304.15087890625,0.6345318555831909,0.0742062404751777,0.0676286295056343,293.174072265625,297.1499938964844,293.1499938964844,0.046449489891529,-1403.9267578125,304.1527709960937,0.684842050075531,0.0931061580777168,0.0892010852694511,293.1656188964844,297.1499938964844,293.1499938964844,0.05616145581007,-1162.653564453125,304.1518859863281,0.7130378484725952,0.1045872345566749,0.0738762095570564,293.1661682128906,297.1499938964844,293.1499938964844,0.0677834376692771,-1786.4210205078125,304.1517944335937,0.7418630123138428,0.1188521087169647,0.1135120391845703,293.2629089355469,297.1499938964844,293.1499938964844,0.0003549990360625,-48.68770980834961,291.34234619140625,0.5490427613258362,0.050000000745058,0.2288733124732971,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.1604919433594,1.0,0.1702334880828857,0.9992412328720092,0.9992412328720092,1.0,1.0,-0.687741219997406,0.2977223694324493,0.3900188505649566,0.107745811343193,0.0,0.0,0.1829903274774551,25.36527442932129,25.0,-0.3797994256019592,-4809.64990234375,48.146514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26470947265625,304.8385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1076528057456016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363929361104965,0.1363972127437591,-4.270949830242898e-06,0.0,0.0001092539168894,0.0,0.0,5.373878479003906,0.0,0.0,0.0,0.2755278944969177,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.030104361474514,-1064.2470703125,304.15087890625,0.6345318555831909,0.0742062404751777,0.0676286295056343,293.174072265625,297.1499938964844,293.1499938964844,0.046449489891529,-1403.9267578125,304.1527709960937,0.684842050075531,0.0931061580777168,0.0892010852694511,293.1656188964844,297.1499938964844,293.1499938964844,0.05616145581007,-1162.653564453125,304.1518859863281,0.7130378484725952,0.1045872345566749,0.0738762095570564,293.1661682128906,297.1499938964844,293.1499938964844,0.0677834376692771,-1786.4210205078125,304.1517944335937,0.7418630123138428,0.1188521087169647,0.1135120391845703,293.2629089355469,297.1499938964844,293.1499938964844,0.0003549990360625,-48.68770980834961,291.34234619140625,0.5490427613258362,0.050000000745058,0.2288733124732971,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.1604919433594,1.0,0.1702334880828857,0.9992412328720092,0.9992412328720092,1.0,1.0,-0.687741219997406,0.2977223694324493,0.3900188505649566,0.107745811343193,0.0,0.0,0.1829903274774551,25.36527442932129,25.0,-0.3797994256019592,-4809.64990234375,48.146514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26470947265625,304.8385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1076528057456016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363929361104965,0.1363972127437591,-4.270949830242898e-06,0.0,0.0001092539168894,0.0,0.0,5.373878479003906,0.0,0.0,0.0,0.2755278944969177,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299154389649629,-1060.9951171875,304.1509094238281,0.6337881088256836,0.0739722102880477,0.0674197599291801,293.1742248535156,297.1499938964844,293.1499938964844,0.0458957329392433,-1394.3863525390625,304.1527709960937,0.6830194592475891,0.092462733387947,0.0885921269655227,293.1660461425781,297.1499938964844,293.1499938964844,0.0557626895606517,-1157.408203125,304.15191650390625,0.7118014693260193,0.1041046977043151,0.0735404416918754,293.1664733886719,297.1499938964844,293.1499938964844,0.0674151703715324,-1779.546142578125,304.1517944335937,0.7408137321472168,0.1183848902583122,0.113071508705616,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.5489029884338379,0.050000000745058,0.228878304362297,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,293.26239013671875,291.1600646972656,1.0,0.1700522452592849,0.9994364976882936,0.9994364976882936,1.0,1.0,-0.6858340501785278,0.2970050871372223,0.3888289332389831,0.1071222797036171,0.0,0.0,0.1816631257534027,25.371278762817383,25.0,-0.627081036567688,-4793.23291015625,47.91810989379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684326171875,304.8267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1071482747793197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356816589832306,0.1356859356164932,-4.269673809176311e-06,0.0,0.0001087418786482,0.0,0.0,5.343375205993652,0.0,0.0,0.0,0.2754098773002624,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299154389649629,-1060.9951171875,304.1509094238281,0.6337881088256836,0.0739722102880477,0.0674197599291801,293.1742248535156,297.1499938964844,293.1499938964844,0.0458957329392433,-1394.3863525390625,304.1527709960937,0.6830194592475891,0.092462733387947,0.0885921269655227,293.1660461425781,297.1499938964844,293.1499938964844,0.0557626895606517,-1157.408203125,304.15191650390625,0.7118014693260193,0.1041046977043151,0.0735404416918754,293.1664733886719,297.1499938964844,293.1499938964844,0.0674151703715324,-1779.546142578125,304.1517944335937,0.7408137321472168,0.1183848902583122,0.113071508705616,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.5489029884338379,0.050000000745058,0.228878304362297,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,293.26239013671875,291.1600646972656,1.0,0.1700522452592849,0.9994364976882936,0.9994364976882936,1.0,1.0,-0.6858340501785278,0.2970050871372223,0.3888289332389831,0.1071222797036171,0.0,0.0,0.1816631257534027,25.371278762817383,25.0,-0.627081036567688,-4793.23291015625,47.91810989379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684326171875,304.8267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1071482747793197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356816589832306,0.1356859356164932,-4.269673809176311e-06,0.0,0.0001087418786482,0.0,0.0,5.343375205993652,0.0,0.0,0.0,0.2754098773002624,4.0,0.0,1.0
304860,293.156982421875,297.1499938964844,293.1499938964844,0.0297466106712818,-1057.9522705078125,304.15087890625,0.63308185338974,0.0737590566277504,0.0672224909067154,293.1742858886719,297.1499938964844,293.1499938964844,0.0453551895916461,-1385.0927734375,304.1527404785156,0.6812323331832886,0.0918385162949562,0.0879964679479599,293.1663513183594,297.1499938964844,293.1499938964844,0.0553742162883281,-1152.3121337890625,304.1519470214844,0.7105744481086731,0.1036406308412551,0.0732121989130973,293.1666564941406,297.1499938964844,293.1499938964844,0.0670549198985099,-1772.837890625,304.1517944335937,0.7397838830947876,0.1179306656122207,0.112638458609581,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487667322158813,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698696017265319,0.9996355175971984,0.9996355175971984,1.0,1.0,-0.68397456407547,0.296394020318985,0.3875805139541626,0.1063117459416389,0.0,0.0,0.1804507970809936,25.373943328857425,25.0,-1.4038130044937134,-4777.9443359375,47.6925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2696838378906,304.8137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1066584736108779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350227445363998,0.1350270062685012,-4.268471911927918e-06,0.0,0.0001082447925,0.0,0.0,5.315121173858643,0.0,0.0,0.0,0.27530038356781,4.0,0.0,1.0
304920,293.156982421875,297.1499938964844,293.1499938964844,0.0297466106712818,-1057.9522705078125,304.15087890625,0.63308185338974,0.0737590566277504,0.0672224909067154,293.1742858886719,297.1499938964844,293.1499938964844,0.0453551895916461,-1385.0927734375,304.1527404785156,0.6812323331832886,0.0918385162949562,0.0879964679479599,293.1663513183594,297.1499938964844,293.1499938964844,0.0553742162883281,-1152.3121337890625,304.1519470214844,0.7105744481086731,0.1036406308412551,0.0732121989130973,293.1666564941406,297.1499938964844,293.1499938964844,0.0670549198985099,-1772.837890625,304.1517944335937,0.7397838830947876,0.1179306656122207,0.112638458609581,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487667322158813,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698696017265319,0.9996355175971984,0.9996355175971984,1.0,1.0,-0.68397456407547,0.296394020318985,0.3875805139541626,0.1063117459416389,0.0,0.0,0.1804507970809936,25.373943328857425,25.0,-1.4038130044937134,-4777.9443359375,47.6925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2696838378906,304.8137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1066584736108779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350227445363998,0.1350270062685012,-4.268471911927918e-06,0.0,0.0001082447925,0.0,0.0,5.315121173858643,0.0,0.0,0.0,0.27530038356781,4.0,0.0,1.0
304980,293.1571350097656,297.1499938964844,293.1499938964844,0.0295931193977594,-1055.13916015625,304.1508483886719,0.6324493288993835,0.073551021516323,0.0670375674962997,293.1742553710937,297.1499938964844,293.1499938964844,0.0448315218091011,-1376.10693359375,304.1527099609375,0.6795325875282288,0.0912278518080711,0.0874175801873207,293.16656494140625,297.1499938964844,293.1499938964844,0.0549983829259872,-1147.394775390625,304.15191650390625,0.7094036936759949,0.1031816005706787,0.0728929564356803,293.1667785644531,297.1499938964844,293.1499938964844,0.0667056888341903,-1766.3511962890625,304.1517944335937,0.7388189435005188,0.1174833625555038,0.1122158393263816,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486718416213989,0.050000000745058,0.2288865745067596,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696872562170028,0.9998345375061036,0.9998345375061036,1.0,1.0,-0.6821715831756592,0.2956880629062652,0.3864835500717163,0.1057892367243766,0.0,0.0,0.179456427693367,25.373794555664062,25.0,-1.2420382499694824,-4763.58642578125,47.471317291259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.268310546875,304.802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1061955764889717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134476289153099,0.1344805508852005,-4.267421900294721e-06,0.0,0.0001077750057447,0.0,0.0,5.2916460037231445,0.0,0.0,0.0,0.2752085626125335,4.0,0.0,1.0
305040,293.1571350097656,297.1499938964844,293.1499938964844,0.0295931193977594,-1055.13916015625,304.1508483886719,0.6324493288993835,0.073551021516323,0.0670375674962997,293.1742553710937,297.1499938964844,293.1499938964844,0.0448315218091011,-1376.10693359375,304.1527099609375,0.6795325875282288,0.0912278518080711,0.0874175801873207,293.16656494140625,297.1499938964844,293.1499938964844,0.0549983829259872,-1147.394775390625,304.15191650390625,0.7094036936759949,0.1031816005706787,0.0728929564356803,293.1667785644531,297.1499938964844,293.1499938964844,0.0667056888341903,-1766.3511962890625,304.1517944335937,0.7388189435005188,0.1174833625555038,0.1122158393263816,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486718416213989,0.050000000745058,0.2288865745067596,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696872562170028,0.9998345375061036,0.9998345375061036,1.0,1.0,-0.6821715831756592,0.2956880629062652,0.3864835500717163,0.1057892367243766,0.0,0.0,0.179456427693367,25.373794555664062,25.0,-1.2420382499694824,-4763.58642578125,47.471317291259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.268310546875,304.802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1061955764889717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134476289153099,0.1344805508852005,-4.267421900294721e-06,0.0,0.0001077750057447,0.0,0.0,5.2916460037231445,0.0,0.0,0.0,0.2752085626125335,4.0,0.0,1.0
305100,293.1572265625,297.1499938964844,293.1499938964844,0.0295085441321134,-1053.635498046875,304.1508483886719,0.6321330666542053,0.0734423100948333,0.0669417232275009,293.1742248535156,297.1499938964844,293.1499938964844,0.044568121433258,-1371.582763671875,304.1526794433594,0.6786982417106628,0.0909237414598465,0.0871298611164093,293.16668701171875,297.1499938964844,293.1499938964844,0.0548040047287941,-1144.8477783203125,304.15191650390625,0.7088149189949036,0.1029473841190338,0.0727307870984077,293.1668395996094,297.1499938964844,293.1499938964844,0.0665269568562507,-1763.0257568359375,304.1517944335937,0.7383471727371216,0.1172586753964424,0.1120040565729141,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486356019973755,0.050000000745058,0.2288878709077835,291.1579895019531,291.1499938964844,272.4388427734375,271.6706237792969,284.2425231933594,293.25946044921875,291.15802001953125,1.0,0.1695960313081741,0.9999340772628784,0.9999340772628784,1.0,1.0,-0.6812640428543091,0.2952674925327301,0.385996550321579,0.1056769862771034,0.0,0.0,0.1789417713880539,25.373979568481445,25.0,-0.2971040308475494,-4756.166015625,47.36054611206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666931152344,304.7980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0859375,18000.0,0.0,0.0,0.105976790189743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342182904481887,0.1342225670814514,-4.266961695975624e-06,0.0,0.0001075529726222,0.0,0.0,5.280612945556641,0.0,0.0,0.0,0.2751655876636505,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.029413504526019,-1052.052001953125,304.15087890625,0.6318018436431885,0.0733304992318153,0.0668429434299469,293.1742248535156,297.1499938964844,293.1499938964844,0.0443028658628463,-1367.02294921875,304.1526794433594,0.6778570413589478,0.0906203016638755,0.0868427231907844,293.16680908203125,297.1499938964844,293.1499938964844,0.0546041317284107,-1142.22607421875,304.1519470214844,0.7082052230834961,0.1027098298072815,0.0725662261247634,293.1669006347656,297.1499938964844,293.1499938964844,0.0663446933031082,-1759.63037109375,304.1517944335937,0.7378665804862976,0.1170331686735153,0.1117914915084838,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5485925078392029,0.050000000745058,0.2288894206285476,291.1582946777344,291.1499938964844,272.4466552734375,271.6741943359375,284.2459716796875,293.2591857910156,291.158447265625,1.0,0.1695046722888946,0.9999472498893738,0.9999472498893738,0.9999114871025084,1.0,-0.6803501844406128,0.2948724925518036,0.3854776918888092,0.1054996699094772,0.0,0.0,0.1783591210842132,25.374387741088867,25.0,0.5180636048316956,-4748.3642578125,47.24946594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2645874023437,304.79217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1057664304971695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339338272809982,0.1339381039142608,-4.266497398930369e-06,0.0,0.0001073394814739,0.0,0.0,5.268504619598389,0.0,0.0,0.0,0.2751191258430481,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0291253235191106,-1048.826171875,304.15106201171875,0.6311039328575134,0.0730982050299644,0.0666375234723091,293.1741638183594,297.1499938964844,293.1499938964844,0.0437745936214923,-1357.949462890625,304.1526794433594,0.6761640310287476,0.0900157764554023,0.0862706899642944,293.1671142578125,297.1499938964844,293.1499938964844,0.0541964247822761,-1136.885498046875,304.1519775390625,0.7069410085678101,0.1022250652313232,0.0722303241491317,293.1670227050781,297.1499938964844,293.1499938964844,0.0659778490662574,-1752.805419921875,304.1517944335937,0.7368852496147156,0.1165783107280731,0.1113633066415786,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5484931468963623,0.050000000745058,0.228892982006073,291.15899658203125,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1590270996094,1.0,0.1693213880062103,0.9999736547470092,0.9999736547470092,0.9997344017028807,1.0,-0.6785044074058533,0.2941235899925232,0.3843808174133301,0.1050293371081352,0.0,0.0,0.1771079897880554,25.37576103210449,25.0,0.554027259349823,-4731.701171875,47.02633666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25958251953125,304.7767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.505859375,18000.0,0.0,0.0,0.1053678467869758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133294865489006,0.1332991421222686,-4.265455118002137e-06,0.0,0.0001069349673343,0.0,0.0,5.241325378417969,0.0,0.0,0.0,0.2750155925750732,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0291253235191106,-1048.826171875,304.15106201171875,0.6311039328575134,0.0730982050299644,0.0666375234723091,293.1741638183594,297.1499938964844,293.1499938964844,0.0437745936214923,-1357.949462890625,304.1526794433594,0.6761640310287476,0.0900157764554023,0.0862706899642944,293.1671142578125,297.1499938964844,293.1499938964844,0.0541964247822761,-1136.885498046875,304.1519775390625,0.7069410085678101,0.1022250652313232,0.0722303241491317,293.1670227050781,297.1499938964844,293.1499938964844,0.0659778490662574,-1752.805419921875,304.1517944335937,0.7368852496147156,0.1165783107280731,0.1113633066415786,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5484931468963623,0.050000000745058,0.228892982006073,291.15899658203125,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1590270996094,1.0,0.1693213880062103,0.9999736547470092,0.9999736547470092,0.9997344017028807,1.0,-0.6785044074058533,0.2941235899925232,0.3843808174133301,0.1050293371081352,0.0,0.0,0.1771079897880554,25.37576103210449,25.0,0.554027259349823,-4731.701171875,47.02633666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25958251953125,304.7767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.505859375,18000.0,0.0,0.0,0.1053678467869758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133294865489006,0.1332991421222686,-4.265455118002137e-06,0.0,0.0001069349673343,0.0,0.0,5.241325378417969,0.0,0.0,0.0,0.2750155925750732,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0291280262172222,-1046.8370361328125,304.1506042480469,0.6303754448890686,0.0728577747941017,0.0664233788847923,293.1741027832031,297.1499938964844,293.1499938964844,0.0432527363300323,-1349.0010986328125,304.15264892578125,0.6744747757911682,0.0894163027405738,0.0857028141617775,293.1674194335937,297.1499938964844,293.1499938964844,0.0537821240723133,-1131.472900390625,304.1520080566406,0.7056393027305603,0.1017300859093666,0.071886658668518,293.16717529296875,297.1499938964844,293.1499938964844,0.0656105950474739,-1745.990966796875,304.1518249511719,0.7358900904655457,0.1161194592714309,0.1109308823943138,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483893156051636,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691372096538543,1.0,1.0,0.999557375907898,1.0,-0.6766389608383179,0.2933749258518219,0.3832640349864959,0.1045356467366218,0.0,0.0,0.1758893430233001,25.3775577545166,25.0,0.1842921078205108,-4715.09033203125,46.802093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.482421875,18000.0,0.0,0.0,0.1049934476613998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326607465744018,0.1326650083065033,-4.264353265170939e-06,0.0,0.0001065550022758,0.0,0.0,5.214293956756592,0.0,0.0,0.0,0.2749116122722626,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0291280262172222,-1046.8370361328125,304.1506042480469,0.6303754448890686,0.0728577747941017,0.0664233788847923,293.1741027832031,297.1499938964844,293.1499938964844,0.0432527363300323,-1349.0010986328125,304.15264892578125,0.6744747757911682,0.0894163027405738,0.0857028141617775,293.1674194335937,297.1499938964844,293.1499938964844,0.0537821240723133,-1131.472900390625,304.1520080566406,0.7056393027305603,0.1017300859093666,0.071886658668518,293.16717529296875,297.1499938964844,293.1499938964844,0.0656105950474739,-1745.990966796875,304.1518249511719,0.7358900904655457,0.1161194592714309,0.1109308823943138,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483893156051636,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691372096538543,1.0,1.0,0.999557375907898,1.0,-0.6766389608383179,0.2933749258518219,0.3832640349864959,0.1045356467366218,0.0,0.0,0.1758893430233001,25.3775577545166,25.0,0.1842921078205108,-4715.09033203125,46.802093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.482421875,18000.0,0.0,0.0,0.1049934476613998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326607465744018,0.1326650083065033,-4.264353265170939e-06,0.0,0.0001065550022758,0.0,0.0,5.214293956756592,0.0,0.0,0.0,0.2749116122722626,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284306406974792,-1041.9876708984375,304.1513977050781,0.6296334266662598,0.0726118981838226,0.0662042498588562,293.17401123046875,297.1499938964844,293.1499938964844,0.0427373871207237,-1340.17138671875,304.1526184082031,0.6728054285049438,0.0888251736760139,0.0851420387625694,293.1676940917969,297.1499938964844,293.1499938964844,0.0533615611493587,-1125.9879150390625,304.15203857421875,0.7043172717094421,0.1012290194630622,0.0715380162000656,293.16729736328125,297.1499938964844,293.1499938964844,0.0652417540550232,-1739.157958984375,304.1518249511719,0.7348932027816772,0.1156595200300216,0.1104967072606086,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482877492904663,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689522564411163,1.0,1.0,0.99934720993042,1.0,-0.6747678518295288,0.2926187217235565,0.3821491599082947,0.1040541157126426,0.0,0.0,0.1746806502342224,25.37912368774414,25.0,0.0584192536771297,-4698.6865234375,46.57769393920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,304.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4453125,18000.0,0.0,0.0,0.1046398133039474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320390999317169,0.1320433765649795,-4.263271875970531e-06,0.0,0.0001061961083905,0.0,0.0,5.187817573547363,0.0,0.0,0.0,0.2748095989227295,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284306406974792,-1041.9876708984375,304.1513977050781,0.6296334266662598,0.0726118981838226,0.0662042498588562,293.17401123046875,297.1499938964844,293.1499938964844,0.0427373871207237,-1340.17138671875,304.1526184082031,0.6728054285049438,0.0888251736760139,0.0851420387625694,293.1676940917969,297.1499938964844,293.1499938964844,0.0533615611493587,-1125.9879150390625,304.15203857421875,0.7043172717094421,0.1012290194630622,0.0715380162000656,293.16729736328125,297.1499938964844,293.1499938964844,0.0652417540550232,-1739.157958984375,304.1518249511719,0.7348932027816772,0.1156595200300216,0.1104967072606086,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482877492904663,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689522564411163,1.0,1.0,0.99934720993042,1.0,-0.6747678518295288,0.2926187217235565,0.3821491599082947,0.1040541157126426,0.0,0.0,0.1746806502342224,25.37912368774414,25.0,0.0584192536771297,-4698.6865234375,46.57769393920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,304.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4453125,18000.0,0.0,0.0,0.1046398133039474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320390999317169,0.1320433765649795,-4.263271875970531e-06,0.0,0.0001061961083905,0.0,0.0,5.187817573547363,0.0,0.0,0.0,0.2748095989227295,4.0,0.0,1.0
