time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.0282737147063016,-1038.5048828125,304.15118408203125,0.6288953423500061,0.0723668113350868,0.0659845024347305,293.1738586425781,297.1499938964844,293.1499938964844,0.0422305017709732,-1331.490966796875,304.152587890625,0.6711699366569519,0.0882452875375747,0.0845911428332328,293.16796875,297.1499938964844,293.1499938964844,0.0529369339346885,-1120.4583740234375,304.1520690917969,0.7029895186424255,0.100725308060646,0.0711868703365325,293.1673889160156,297.1499938964844,293.1499938964844,0.0648726746439933,-1732.3299560546875,304.1518249511719,0.733905017375946,0.1152011826634407,0.1100633293390274,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481939911842346,0.050000000745058,0.2289037555456161,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657775878906,293.25897216796875,291.1591186523437,1.0,0.1687668859958648,1.0,1.0,0.9991371035575868,1.0,-0.6729055047035217,0.2918508946895599,0.3810546100139618,0.1036105006933212,0.0,0.0,0.1734633296728134,25.37991714477539,25.0,0.1052047833800315,-4682.33056640625,46.354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.44140625,18000.0,0.0,0.0,0.1043033152818679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314181685447693,0.1314224302768707,-4.262201855453895e-06,0.0,0.0001058546040439,0.0,0.0,5.16140604019165,0.0,0.0,0.0,0.2747079730033874,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.0282737147063016,-1038.5048828125,304.15118408203125,0.6288953423500061,0.0723668113350868,0.0659845024347305,293.1738586425781,297.1499938964844,293.1499938964844,0.0422305017709732,-1331.490966796875,304.152587890625,0.6711699366569519,0.0882452875375747,0.0845911428332328,293.16796875,297.1499938964844,293.1499938964844,0.0529369339346885,-1120.4583740234375,304.1520690917969,0.7029895186424255,0.100725308060646,0.0711868703365325,293.1673889160156,297.1499938964844,293.1499938964844,0.0648726746439933,-1732.3299560546875,304.1518249511719,0.733905017375946,0.1152011826634407,0.1100633293390274,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481939911842346,0.050000000745058,0.2289037555456161,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657775878906,293.25897216796875,291.1591186523437,1.0,0.1687668859958648,1.0,1.0,0.9991371035575868,1.0,-0.6729055047035217,0.2918508946895599,0.3810546100139618,0.1036105006933212,0.0,0.0,0.1734633296728134,25.37991714477539,25.0,0.1052047833800315,-4682.33056640625,46.354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.44140625,18000.0,0.0,0.0,0.1043033152818679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314181685447693,0.1314224302768707,-4.262201855453895e-06,0.0,0.0001058546040439,0.0,0.0,5.16140604019165,0.0,0.0,0.0,0.2747079730033874,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.028198143467307,-1036.7677001953125,304.151123046875,0.6285302639007568,0.0722448229789733,0.0658749788999557,293.1737976074219,297.1499938964844,293.1499938964844,0.0419808588922023,-1327.216796875,304.152587890625,0.6703681349754333,0.0879603326320648,0.0843201577663421,293.1680908203125,297.1499938964844,293.1499938964844,0.0527238622307777,-1117.686767578125,304.1520690917969,0.7023270130157471,0.1004734635353088,0.0710110887885093,293.1674194335937,297.1499938964844,293.1499938964844,0.0646885856986045,-1728.9276123046875,304.1518249511719,0.7334166169166565,0.1149734333157539,0.1098477244377136,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.548150897026062,0.050000000745058,0.2289053052663803,291.1591796875,291.1499938964844,272.51446533203125,271.70782470703125,284.2685852050781,293.2590637207031,291.1592102050781,1.0,0.1686742156744003,1.0,1.0,0.9990320205688475,1.0,-0.6719810366630554,0.2914627492427826,0.3805182874202728,0.1034066900610923,0.0,0.0,0.1728457510471344,25.37993431091309,25.0,0.1700021922588348,-4674.14208984375,46.2431869506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418212890625,304.72216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.451171875,18000.0,0.0,0.0,0.1041399165987968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311052441596985,0.1311095058917999,-4.261666617821902e-06,0.0,0.000105688777694,0.0,0.0,5.148109436035156,0.0,0.0,0.0,0.2746568620204925,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281230602413415,-1035.0386962890625,304.1510314941406,0.6281686425209045,0.0721235424280166,0.0657659322023391,293.1736755371094,297.1499938964844,293.1499938964844,0.041734155267477,-1322.9932861328125,304.1525573730469,0.6695784330368042,0.087679199874401,0.0840525925159454,293.168212890625,297.1499938964844,293.1499938964844,0.0525106601417064,-1114.9154052734375,304.152099609375,0.7016668319702148,0.1002221256494522,0.070835493505001,293.1674499511719,297.1499938964844,293.1499938964844,0.0645050927996635,-1725.5386962890625,304.1518249511719,0.732932984828949,0.1147470474243164,0.1096332371234893,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5481104850769043,0.050000000745058,0.2289067655801773,291.1592712402344,291.1499938964844,272.5216979980469,271.7118225097656,284.271484375,293.2591857910156,291.1593017578125,1.0,0.1685816496610641,1.0,1.0,0.9989243149757384,1.0,-0.6710626482963562,0.2910727560520172,0.3799898624420166,0.103214681148529,0.0,0.0,0.172218918800354,25.3796615600586,25.0,0.2426380515098571,-4665.931640625,46.13272476196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2397766113281,304.7145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.47265625,18000.0,0.0,0.0,0.1039789840579032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130788967013359,0.1307932287454605,-4.2611281969584525e-06,0.0,0.0001055254542734,0.0,0.0,5.134679317474365,0.0,0.0,0.0,0.2746052742004394,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.0279747508466243,-1031.616455078125,304.15093994140625,0.627458930015564,0.0718840584158897,0.0655502453446388,293.1734313964844,297.1499938964844,293.1499938964844,0.0412507504224777,-1314.7183837890625,304.1524963378906,0.6680386662483215,0.0871293842792511,0.083528809249401,293.1683959960937,297.1499938964844,293.1499938964844,0.0520852915942668,-1109.3924560546875,304.152099609375,0.7003573179244995,0.0997222587466239,0.0704859048128128,293.16748046875,297.1499938964844,293.1499938964844,0.0641411244869232,-1718.8232421875,304.1518249511719,0.7319825291633606,0.1142995133996009,0.1092087477445602,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480380058288574,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595458984375,1.0,0.1683971434831619,1.0,1.0,0.9987088441848756,1.0,-0.6692492961883545,0.2902919352054596,0.3789573907852173,0.102861113846302,0.0,0.0,0.1709345281124115,25.37816619873047,25.0,0.3485046327114105,-4649.43896484375,45.91409683227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236328125,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.1036616265773773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301437020301818,0.1301479637622833,-4.260034984326921e-06,0.0,0.0001052033694577,0.0,0.0,5.107304573059082,0.0,0.0,0.0,0.2745002210140228,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279747508466243,-1031.616455078125,304.15093994140625,0.627458930015564,0.0718840584158897,0.0655502453446388,293.1734313964844,297.1499938964844,293.1499938964844,0.0412507504224777,-1314.7183837890625,304.1524963378906,0.6680386662483215,0.0871293842792511,0.083528809249401,293.1683959960937,297.1499938964844,293.1499938964844,0.0520852915942668,-1109.3924560546875,304.152099609375,0.7003573179244995,0.0997222587466239,0.0704859048128128,293.16748046875,297.1499938964844,293.1499938964844,0.0641411244869232,-1718.8232421875,304.1518249511719,0.7319825291633606,0.1142995133996009,0.1092087477445602,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480380058288574,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595458984375,1.0,0.1683971434831619,1.0,1.0,0.9987088441848756,1.0,-0.6692492961883545,0.2902919352054596,0.3789573907852173,0.102861113846302,0.0,0.0,0.1709345281124115,25.37816619873047,25.0,0.3485046327114105,-4649.43896484375,45.91409683227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236328125,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.1036616265773773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301437020301818,0.1301479637622833,-4.260034984326921e-06,0.0,0.0001052033694577,0.0,0.0,5.107304573059082,0.0,0.0,0.0,0.2745002210140228,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278299618512392,-1028.2659912109375,304.15087890625,0.6267706155776978,0.0716500580310821,0.0653390139341354,293.1731262207031,297.1499938964844,293.1499938964844,0.0407826192677021,-1306.7060546875,304.1524658203125,0.6665564775466919,0.0865979045629501,0.0830217972397804,293.1685485839844,297.1499938964844,293.1499938964844,0.0516633987426757,-1103.9232177734375,304.152099609375,0.6990671157836914,0.0992281213402748,0.0701398178935051,293.1674499511719,297.1499938964844,293.1499938964844,0.063783012330532,-1712.22607421875,304.1518249511719,0.7310572862625122,0.1138606816530227,0.1087918877601623,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479764938354492,0.050000000745058,0.2289116084575653,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1598205566406,1.0,0.1682140380144119,1.0,1.0,0.9984934329986572,1.0,-0.6674743890762329,0.2895176410675049,0.377956748008728,0.1025387346744537,0.0,0.0,0.1696128398180008,25.37531852722168,25.0,0.3504675924777984,-4632.9150390625,45.699256896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23388671875,304.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58984375,18000.0,0.0,0.0,0.1033462807536125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294819265604019,0.1294861733913421,-4.258916305843741e-06,0.0,0.000104883336462,0.0,0.0,5.079257011413574,0.0,0.0,0.0,0.2743926346302032,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278299618512392,-1028.2659912109375,304.15087890625,0.6267706155776978,0.0716500580310821,0.0653390139341354,293.1731262207031,297.1499938964844,293.1499938964844,0.0407826192677021,-1306.7060546875,304.1524658203125,0.6665564775466919,0.0865979045629501,0.0830217972397804,293.1685485839844,297.1499938964844,293.1499938964844,0.0516633987426757,-1103.9232177734375,304.152099609375,0.6990671157836914,0.0992281213402748,0.0701398178935051,293.1674499511719,297.1499938964844,293.1499938964844,0.063783012330532,-1712.22607421875,304.1518249511719,0.7310572862625122,0.1138606816530227,0.1087918877601623,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479764938354492,0.050000000745058,0.2289116084575653,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1598205566406,1.0,0.1682140380144119,1.0,1.0,0.9984934329986572,1.0,-0.6674743890762329,0.2895176410675049,0.377956748008728,0.1025387346744537,0.0,0.0,0.1696128398180008,25.37531852722168,25.0,0.3504675924777984,-4632.9150390625,45.699256896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23388671875,304.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58984375,18000.0,0.0,0.0,0.1033462807536125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294819265604019,0.1294861733913421,-4.258916305843741e-06,0.0,0.000104883336462,0.0,0.0,5.079257011413574,0.0,0.0,0.0,0.2743926346302032,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0265467166900634,-1001.2583618164062,304.1527709960937,0.6198958158493042,0.0693324357271194,0.063641682267189,293.1836853027344,297.1499938964844,293.1499938964844,0.0388233736157417,-1272.908935546875,304.15496826171875,0.6586439609527588,0.0838578045368194,0.0808870270848274,293.17919921875,297.1499938964844,293.1499938964844,0.0498033128678798,-1079.7142333984375,304.154541015625,0.6915044784545898,0.0965824127197265,0.0686127617955207,293.1781311035156,297.1499938964844,293.1499938964844,0.0620392747223377,-1679.9505615234375,304.1541748046875,0.7248936891555786,0.1112372800707817,0.1067594513297081,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460952520370483,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1678997725248336,1.0,1.0,0.9982722401618958,1.0,-0.658686637878418,0.2857703268527984,0.3729162812232971,0.1007011607289314,0.0,0.0,0.1677004247903823,25.662500381469727,25.0,12.38019847869873,-4597.20068359375,44.98380661010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2340087890625,304.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1030113399028778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286974847316742,0.1287017315626144,-4.257763521309244e-06,0.0,0.0001045434109983,0.0,0.0,5.046247005462647,0.0,0.0,0.0,0.2742663323879242,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265467166900634,-1001.2583618164062,304.1527709960937,0.6198958158493042,0.0693324357271194,0.063641682267189,293.1836853027344,297.1499938964844,293.1499938964844,0.0388233736157417,-1272.908935546875,304.15496826171875,0.6586439609527588,0.0838578045368194,0.0808870270848274,293.17919921875,297.1499938964844,293.1499938964844,0.0498033128678798,-1079.7142333984375,304.154541015625,0.6915044784545898,0.0965824127197265,0.0686127617955207,293.1781311035156,297.1499938964844,293.1499938964844,0.0620392747223377,-1679.9505615234375,304.1541748046875,0.7248936891555786,0.1112372800707817,0.1067594513297081,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460952520370483,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1678997725248336,1.0,1.0,0.9982722401618958,1.0,-0.658686637878418,0.2857703268527984,0.3729162812232971,0.1007011607289314,0.0,0.0,0.1677004247903823,25.662500381469727,25.0,12.38019847869873,-4597.20068359375,44.98380661010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2340087890625,304.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1030113399028778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286974847316742,0.1287017315626144,-4.257763521309244e-06,0.0,0.0001045434109983,0.0,0.0,5.046247005462647,0.0,0.0,0.0,0.2742663323879242,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0254191532731056,-980.0052490234376,304.1536865234375,0.6146647930145264,0.068071536719799,0.0623440258204937,293.1882019042969,297.1499938964844,293.1499938964844,0.0370484255254268,-1242.1363525390625,304.1562194824219,0.652326762676239,0.0820766314864158,0.0790255591273307,293.1837463378906,297.1499938964844,293.1499938964844,0.0481379106640815,-1058.126953125,304.15576171875,0.6855551600456238,0.0949107334017753,0.0673211067914962,293.1827697753906,297.1499938964844,293.1499938964844,0.0604415833950042,-1650.5374755859375,304.1553955078125,0.7199917435646057,0.1095755994319915,0.1050149947404861,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449497103691101,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.18243408203125,1.0,0.1674906313419342,1.0,1.0,0.9980510473251344,1.0,-0.651301920413971,0.282629132270813,0.3686727881431579,0.0991521924734115,0.0,0.0,0.1626496613025665,25.824125289916992,25.0,18.81413459777832,-4545.580078125,44.3011360168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24365234375,304.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1025631874799728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266010701656341,0.1266053318977356,-4.255383828422055e-06,0.0,0.0001040885981637,0.0,0.0,4.958997249603272,0.0,0.0,0.0,0.2739467918872833,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0254191532731056,-980.0052490234376,304.1536865234375,0.6146647930145264,0.068071536719799,0.0623440258204937,293.1882019042969,297.1499938964844,293.1499938964844,0.0370484255254268,-1242.1363525390625,304.1562194824219,0.652326762676239,0.0820766314864158,0.0790255591273307,293.1837463378906,297.1499938964844,293.1499938964844,0.0481379106640815,-1058.126953125,304.15576171875,0.6855551600456238,0.0949107334017753,0.0673211067914962,293.1827697753906,297.1499938964844,293.1499938964844,0.0604415833950042,-1650.5374755859375,304.1553955078125,0.7199917435646057,0.1095755994319915,0.1050149947404861,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449497103691101,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.18243408203125,1.0,0.1674906313419342,1.0,1.0,0.9980510473251344,1.0,-0.651301920413971,0.282629132270813,0.3686727881431579,0.0991521924734115,0.0,0.0,0.1626496613025665,25.824125289916992,25.0,18.81413459777832,-4545.580078125,44.3011360168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24365234375,304.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1025631874799728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266010701656341,0.1266053318977356,-4.255383828422055e-06,0.0,0.0001040885981637,0.0,0.0,4.958997249603272,0.0,0.0,0.0,0.2739467918872833,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249946247786283,-972.119140625,304.1537780761719,0.6128537058830261,0.0675956979393959,0.0618830323219299,293.1893005371094,297.1499938964844,293.1499938964844,0.0363774187862873,-1230.500732421875,304.15631103515625,0.6500974893569946,0.0813780277967453,0.0783158466219902,293.1849975585937,297.1499938964844,293.1499938964844,0.0474983938038349,-1049.8974609375,304.1558837890625,0.6834400296211243,0.0942405760288238,0.0668234005570411,293.1839599609375,297.1499938964844,293.1499938964844,0.0598397813737392,-1639.55615234375,304.155517578125,0.7182710766792297,0.1089279353618621,0.1043567284941673,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5446757674217224,0.050000000745058,0.2290322035551071,291.1854553222656,291.1499938964844,272.5807800292969,271.7474365234375,284.30816650390625,293.2865600585937,291.1868896484375,1.0,0.1672779470682144,1.0,1.0,0.9979404211044312,1.0,-0.6485217809677124,0.2814468145370483,0.367074966430664,0.0985726788640022,0.0,0.0,0.159698411822319,25.85469436645508,25.0,14.346217155456545,-4516.89990234375,44.0128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533569335937,304.640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1953125,18000.0,0.0,0.0,0.1022694632411003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251827329397201,0.1251869797706604,-4.253345196048031e-06,0.0,0.0001037905094563,0.0,0.0,4.899600982666016,0.0,0.0,0.0,0.2737262845039367,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246514696627855,-965.600341796875,304.1537170410156,0.6112892031669617,0.0671697333455085,0.0614789649844169,293.18994140625,297.1499938964844,293.1499938964844,0.0357978269457817,-1220.4649658203125,304.1562194824219,0.6482061147689819,0.0807539522647857,0.0776911079883575,293.18585205078125,297.1499938964844,293.1499938964844,0.0469353571534156,-1042.6932373046875,304.15582275390625,0.6816155910491943,0.093629352748394,0.0663765519857406,293.1847229003906,297.1499938964844,293.1499938964844,0.0593219250440597,-1630.1710205078125,304.15545654296875,0.7168079018592834,0.1083489805459976,0.1037777438759803,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.5445007681846619,0.050000000745058,0.2290387451648712,291.1881408691406,291.1499938964844,272.58599853515625,271.7506103515625,284.311767578125,293.2902526855469,291.1885986328125,1.0,0.167064219713211,1.0,1.0,0.9977892637252808,1.0,-0.6460637450218201,0.2804047167301178,0.3656589984893799,0.0980570912361145,0.0,0.0,0.1568735986948013,25.868484497070312,25.0,8.51652717590332,-4489.85302734375,43.744537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660827636719,304.6086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.55078125,18000.0,0.0,0.0,0.1019226908683776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237834393978118,0.1237876862287521,-4.251076006767107e-06,0.0,0.0001034385713865,0.0,0.0,4.840818405151367,0.0,0.0,0.0,0.2735038697719574,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0240756440907716,-954.6163940429688,304.1534423828125,0.6086260080337524,0.0664174780249595,0.0607754699885845,293.1903686523437,297.1499938964844,293.1499938964844,0.0348185524344444,-1203.5291748046875,304.15576171875,0.6450618505477905,0.0796566978096962,0.076608769595623,293.1867980957031,297.1499938964844,293.1499938964844,0.0459559150040149,-1030.2459716796875,304.155517578125,0.6785021424293518,0.0925258174538612,0.0655798614025116,293.1853942871094,297.1499938964844,293.1499938964844,0.0584482736885547,-1614.4705810546875,304.15509033203125,0.7143537402153015,0.1073272973299026,0.1027718558907508,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.5443236231803894,0.050000000745058,0.2290454357862472,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.18682861328125,1.0,0.1666403114795684,1.0,1.0,0.99748694896698,1.0,-0.6417650580406189,0.278595507144928,0.3631695806980133,0.097130462527275,0.0,0.0,0.1518542319536209,25.86677360534668,25.0,-1.403554081916809,-4443.15234375,43.25008010864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977600097656,304.5528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.435546875,18000.0,0.0,0.0,0.1010797321796417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212827935814857,0.121287040412426,-4.246651769790333e-06,0.0,0.0001025830788421,0.0,0.0,4.735637187957764,0.0,0.0,0.0,0.2730988264083862,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0240756440907716,-954.6163940429688,304.1534423828125,0.6086260080337524,0.0664174780249595,0.0607754699885845,293.1903686523437,297.1499938964844,293.1499938964844,0.0348185524344444,-1203.5291748046875,304.15576171875,0.6450618505477905,0.0796566978096962,0.076608769595623,293.1867980957031,297.1499938964844,293.1499938964844,0.0459559150040149,-1030.2459716796875,304.155517578125,0.6785021424293518,0.0925258174538612,0.0655798614025116,293.1853942871094,297.1499938964844,293.1499938964844,0.0584482736885547,-1614.4705810546875,304.15509033203125,0.7143537402153015,0.1073272973299026,0.1027718558907508,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.5443236231803894,0.050000000745058,0.2290454357862472,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.18682861328125,1.0,0.1666403114795684,1.0,1.0,0.99748694896698,1.0,-0.6417650580406189,0.278595507144928,0.3631695806980133,0.097130462527275,0.0,0.0,0.1518542319536209,25.86677360534668,25.0,-1.403554081916809,-4443.15234375,43.25008010864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977600097656,304.5528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.435546875,18000.0,0.0,0.0,0.1010797321796417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212827935814857,0.121287040412426,-4.246651769790333e-06,0.0,0.0001025830788421,0.0,0.0,4.735637187957764,0.0,0.0,0.0,0.2730988264083862,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.0235945750027894,-945.3765869140624,304.1531066894531,0.6063776016235352,0.0657611936330795,0.060165911912918,293.1900634765625,297.1499938964844,293.1499938964844,0.0339891612529754,-1189.175048828125,304.1552124023437,0.6424374580383301,0.0786937326192855,0.0756694301962852,293.18707275390625,297.1499938964844,293.1499938964844,0.0450995527207851,-1019.429931640625,304.15509033203125,0.6758294701576233,0.0915333181619644,0.0648687481880188,293.1854248046875,297.1499938964844,293.1499938964844,0.0577051751315593,-1601.224609375,304.1546325683594,0.7122674584388733,0.1064248830080032,0.1018934547901153,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5442717671394348,0.050000000745058,0.2290474474430084,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1816711425781,1.0,0.166228100657463,1.0,1.0,0.9971846342086792,1.0,-0.6380009055137634,0.277034729719162,0.3609662055969238,0.096270628273487,0.0,0.0,0.1477722823619842,25.844083786010746,25.0,-6.947004318237305,-4405.861328125,42.79744720458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33160400390625,304.5107116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.1000814065337181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119253396987915,0.1192576363682746,-4.242890554451151e-06,0.0,0.0001015699017443,0.0,0.0,4.650360584259033,0.0,0.0,0.0,0.2727670073509216,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.0235945750027894,-945.3765869140624,304.1531066894531,0.6063776016235352,0.0657611936330795,0.060165911912918,293.1900634765625,297.1499938964844,293.1499938964844,0.0339891612529754,-1189.175048828125,304.1552124023437,0.6424374580383301,0.0786937326192855,0.0756694301962852,293.18707275390625,297.1499938964844,293.1499938964844,0.0450995527207851,-1019.429931640625,304.15509033203125,0.6758294701576233,0.0915333181619644,0.0648687481880188,293.1854248046875,297.1499938964844,293.1499938964844,0.0577051751315593,-1601.224609375,304.1546325683594,0.7122674584388733,0.1064248830080032,0.1018934547901153,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5442717671394348,0.050000000745058,0.2290474474430084,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1816711425781,1.0,0.166228100657463,1.0,1.0,0.9971846342086792,1.0,-0.6380009055137634,0.277034729719162,0.3609662055969238,0.096270628273487,0.0,0.0,0.1477722823619842,25.844083786010746,25.0,-6.947004318237305,-4405.861328125,42.79744720458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33160400390625,304.5107116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.1000814065337181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119253396987915,0.1192576363682746,-4.242890554451151e-06,0.0,0.0001015699017443,0.0,0.0,4.650360584259033,0.0,0.0,0.0,0.2727670073509216,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0231783241033554,-937.3128662109376,304.1527709960937,0.6044132709503174,0.0651785656809806,0.0596262253820896,293.1893310546875,297.1499938964844,293.1499938964844,0.0332543700933456,-1176.4173583984375,304.1547241210937,0.640137255191803,0.0778238847851753,0.0748254060745239,293.1869506835937,297.1499938964844,293.1499938964844,0.0443234257400035,-1009.6607055664062,304.1546936035156,0.6734435558319092,0.0906233265995979,0.0642189234495163,293.18505859375,297.1499938964844,293.1499938964844,0.0570404939353466,-1589.43408203125,304.1542053222656,0.7103968858718872,0.1056044325232505,0.1010989844799041,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442836880683899,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.1755676269531,1.0,0.1658322215080261,1.0,1.0,0.9969043135643004,1.0,-0.6346064805984497,0.2756536602973938,0.3589528203010559,0.0954380482435226,0.0,0.0,0.1446057260036468,25.811124801635746,25.0,-8.786799430847168,-4376.45703125,42.37866973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614807128906,304.4803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.90625,18000.0,0.0,0.0,0.0989945232868194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176834553480148,0.1176876947283744,-4.239910140313441e-06,0.0,0.0001004668592941,0.0,0.0,4.584482192993164,0.0,0.0,0.0,0.2725092768669128,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0231783241033554,-937.3128662109376,304.1527709960937,0.6044132709503174,0.0651785656809806,0.0596262253820896,293.1893310546875,297.1499938964844,293.1499938964844,0.0332543700933456,-1176.4173583984375,304.1547241210937,0.640137255191803,0.0778238847851753,0.0748254060745239,293.1869506835937,297.1499938964844,293.1499938964844,0.0443234257400035,-1009.6607055664062,304.1546936035156,0.6734435558319092,0.0906233265995979,0.0642189234495163,293.18505859375,297.1499938964844,293.1499938964844,0.0570404939353466,-1589.43408203125,304.1542053222656,0.7103968858718872,0.1056044325232505,0.1010989844799041,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442836880683899,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.1755676269531,1.0,0.1658322215080261,1.0,1.0,0.9969043135643004,1.0,-0.6346064805984497,0.2756536602973938,0.3589528203010559,0.0954380482435226,0.0,0.0,0.1446057260036468,25.811124801635746,25.0,-8.786799430847168,-4376.45703125,42.37866973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614807128906,304.4803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.90625,18000.0,0.0,0.0,0.0989945232868194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176834553480148,0.1176876947283744,-4.239910140313441e-06,0.0,0.0001004668592941,0.0,0.0,4.584482192993164,0.0,0.0,0.0,0.2725092768669128,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228104889392852,-930.1137084960938,304.1524658203125,0.6026672720909119,0.0646562129259109,0.059143416583538,293.1883544921875,297.1499938964844,293.1499938964844,0.0325872376561164,-1164.773681640625,304.1542663574219,0.6380696296691895,0.077027179300785,0.0740545764565467,293.1864929199219,297.1499938964844,293.1499938964844,0.0436052642762661,-1000.63330078125,304.1543273925781,0.6712700724601746,0.0897803977131843,0.0636183395981788,293.18438720703125,297.1499938964844,293.1499938964844,0.0564286187291145,-1578.6075439453125,304.15380859375,0.7086727619171143,0.1048482060432434,0.1003687605261802,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443301200866699,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.169921875,1.0,0.1654551029205322,1.0,1.0,0.996623992919922,1.0,-0.6315028071403503,0.2744166851043701,0.3570861220359802,0.0946216732263565,0.0,0.0,0.142209768295288,25.773113250732425,25.0,-8.254714965820312,-4352.99853515625,41.98982238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3830261230469,304.4579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.0978869274258613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165043637156486,0.1165086030960083,-4.237646862748079e-06,0.0,9.934278932632878e-05,0.0,0.0,4.5350751876831055,0.0,0.0,0.0,0.2723153531551361,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228104889392852,-930.1137084960938,304.1524658203125,0.6026672720909119,0.0646562129259109,0.059143416583538,293.1883544921875,297.1499938964844,293.1499938964844,0.0325872376561164,-1164.773681640625,304.1542663574219,0.6380696296691895,0.077027179300785,0.0740545764565467,293.1864929199219,297.1499938964844,293.1499938964844,0.0436052642762661,-1000.63330078125,304.1543273925781,0.6712700724601746,0.0897803977131843,0.0636183395981788,293.18438720703125,297.1499938964844,293.1499938964844,0.0564286187291145,-1578.6075439453125,304.15380859375,0.7086727619171143,0.1048482060432434,0.1003687605261802,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443301200866699,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.169921875,1.0,0.1654551029205322,1.0,1.0,0.996623992919922,1.0,-0.6315028071403503,0.2744166851043701,0.3570861220359802,0.0946216732263565,0.0,0.0,0.142209768295288,25.773113250732425,25.0,-8.254714965820312,-4352.99853515625,41.98982238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3830261230469,304.4579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.0978869274258613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165043637156486,0.1165086030960083,-4.237646862748079e-06,0.0,9.934278932632878e-05,0.0,0.0,4.5350751876831055,0.0,0.0,0.0,0.2723153531551361,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226412191987037,-926.772705078125,304.1523132324219,0.6018615961074829,0.0644143521785736,0.0589202456176281,293.1877746582031,297.1499938964844,293.1499938964844,0.0322741195559501,-1159.2825927734375,304.154052734375,0.6371057033538818,0.0766522884368896,0.0736924186348915,293.1861572265625,297.1499938964844,293.1499938964844,0.0432635359466075,-996.3381958007812,304.1541748046875,0.6702477931976318,0.0893805772066116,0.0633338764309883,293.1839904785156,297.1499938964844,293.1499938964844,0.0561379194259643,-1573.46875,304.1536560058594,0.7078540921211243,0.1044906973838806,0.1000240445137023,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5443608164787292,0.050000000745058,0.2290442883968353,291.1684265136719,291.1499938964844,272.62030029296875,271.7709045410156,284.3232421875,293.306396484375,291.16748046875,1.0,0.165273979306221,1.0,1.0,0.9964838027954102,1.0,-0.6300438642501831,0.2738436162471771,0.356200248003006,0.0942200869321823,0.0,0.0,0.1412432193756103,25.75323486328125,25.0,-7.533731937408447,-4342.86328125,41.80574035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3898010253906,304.4483947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84765625,18000.0,0.0,0.0,0.09734558314085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160325556993484,0.1160367876291275,-4.236741915519815e-06,0.0,9.87933890428394e-05,0.0,0.0,4.515328884124756,0.0,0.0,0.0,0.2722378075122833,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.022480059415102,-923.5736083984376,304.1521911621094,0.6010929942131042,0.0641834735870361,0.058707408607006,293.18719482421875,297.1499938964844,293.1499938964844,0.0319725349545478,-1153.9757080078125,304.15386962890625,0.6361803412437439,0.0762909650802612,0.0733436048030853,293.185791015625,297.1499938964844,293.1499938964844,0.0429314263164997,-992.1633911132812,304.1540222167969,0.6692609190940857,0.0889931619167327,0.0630584731698036,293.1835632324219,297.1499938964844,293.1499938964844,0.0558556020259857,-1568.480224609375,304.15350341796875,0.707064151763916,0.1041451171040535,0.099691055715084,293.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5443942546844482,0.050000000745058,0.2290430814027786,291.1661682128906,291.1499938964844,272.622802734375,271.7723083496094,284.3226928710937,293.3070678710937,291.1653137207031,1.0,0.1650977283716201,1.0,1.0,0.996345579624176,1.0,-0.6286382079124451,0.2732958197593689,0.3553423881530761,0.0938239097595214,0.0,0.0,0.1403971910476684,25.73316764831543,25.0,-6.70611047744751,-4333.46728515625,41.6279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937683105469,304.439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.0968217179179191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156218871474266,0.1156261265277862,-4.235957021592185e-06,0.0,9.826173481997102e-05,0.0,0.0,4.49815559387207,0.0,0.0,0.0,0.2721703946590423,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.022179152816534,-917.5508422851562,304.1519470214844,0.5996522903442383,0.0637509152293205,0.058309257030487,293.1859130859375,297.1499938964844,293.1499938964844,0.0314007066190242,-1143.861572265625,304.1535339355469,0.6344308853149414,0.0756052210927009,0.0726822838187217,293.1849975585937,297.1499938964844,293.1499938964844,0.0422930046916008,-984.1351318359376,304.1537475585937,0.6673795580863953,0.0882517248392105,0.0625320225954055,293.1826171875,297.1499938964844,293.1499938964844,0.0553136840462684,-1558.9097900390625,304.1532287597656,0.7055613994598389,0.103486530482769,0.0990570336580276,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444660782814026,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.16180419921875,1.0,0.1647597551345825,1.0,1.0,0.996069073677063,1.0,-0.6259707808494568,0.2722650468349457,0.3537057638168335,0.0930543914437294,0.0,0.0,0.1389993131160736,25.693220138549805,25.0,-5.071239471435547,-4316.27783203125,41.289947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39337158203125,304.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5390625,18000.0,0.0,0.0,0.095848336815834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149484813213348,0.1149527132511138,-4.234679181536194e-06,0.0,9.727387805469334e-05,0.0,0.0,4.470026016235352,0.0,0.0,0.0,0.2720600962638855,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.022179152816534,-917.5508422851562,304.1519470214844,0.5996522903442383,0.0637509152293205,0.058309257030487,293.1859130859375,297.1499938964844,293.1499938964844,0.0314007066190242,-1143.861572265625,304.1535339355469,0.6344308853149414,0.0756052210927009,0.0726822838187217,293.1849975585937,297.1499938964844,293.1499938964844,0.0422930046916008,-984.1351318359376,304.1537475585937,0.6673795580863953,0.0882517248392105,0.0625320225954055,293.1826171875,297.1499938964844,293.1499938964844,0.0553136840462684,-1558.9097900390625,304.1532287597656,0.7055613994598389,0.103486530482769,0.0990570336580276,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444660782814026,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.16180419921875,1.0,0.1647597551345825,1.0,1.0,0.996069073677063,1.0,-0.6259707808494568,0.2722650468349457,0.3537057638168335,0.0930543914437294,0.0,0.0,0.1389993131160736,25.693220138549805,25.0,-5.071239471435547,-4316.27783203125,41.289947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39337158203125,304.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5390625,18000.0,0.0,0.0,0.095848336815834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149484813213348,0.1149527132511138,-4.234679181536194e-06,0.0,9.727387805469334e-05,0.0,0.0,4.470026016235352,0.0,0.0,0.0,0.2720600962638855,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0219033379107713,-911.9716796875,304.1517639160156,0.5983226895332336,0.0633526593446731,0.0579433254897594,293.1846008300781,297.1499938964844,293.1499938964844,0.0308670289814472,-1134.3568115234375,304.1532592773437,0.6327993273735046,0.074964128434658,0.0720646902918815,293.18408203125,297.1499938964844,293.1499938964844,0.0416857115924358,-976.49365234375,304.15350341796875,0.665604829788208,0.0875500738620758,0.0620344951748847,293.1816101074219,297.1499938964844,293.1499938964844,0.054799884557724,-1549.843017578125,304.15301513671875,0.704149067401886,0.1028676405549049,0.0984617993235588,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.544540286064148,0.050000000745058,0.2290377467870712,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089294433594,291.1591491699219,1.0,0.1644409596920013,1.0,1.0,0.99579256772995,1.0,-0.6234757304191589,0.2713051438331604,0.3521705865859985,0.0923274382948875,0.0,0.0,0.1379140168428421,25.65439796447754,25.0,-3.73926854133606,-4300.576171875,40.97395706176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825378417969,304.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0950028672814369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144298464059829,0.114434078335762,-4.233705112710595e-06,0.0,9.64158316492103e-05,0.0,0.0,4.448390007019043,0.0,0.0,0.0,0.2719753980636596,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0219033379107713,-911.9716796875,304.1517639160156,0.5983226895332336,0.0633526593446731,0.0579433254897594,293.1846008300781,297.1499938964844,293.1499938964844,0.0308670289814472,-1134.3568115234375,304.1532592773437,0.6327993273735046,0.074964128434658,0.0720646902918815,293.18408203125,297.1499938964844,293.1499938964844,0.0416857115924358,-976.49365234375,304.15350341796875,0.665604829788208,0.0875500738620758,0.0620344951748847,293.1816101074219,297.1499938964844,293.1499938964844,0.054799884557724,-1549.843017578125,304.15301513671875,0.704149067401886,0.1028676405549049,0.0984617993235588,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.544540286064148,0.050000000745058,0.2290377467870712,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089294433594,291.1591491699219,1.0,0.1644409596920013,1.0,1.0,0.99579256772995,1.0,-0.6234757304191589,0.2713051438331604,0.3521705865859985,0.0923274382948875,0.0,0.0,0.1379140168428421,25.65439796447754,25.0,-3.73926854133606,-4300.576171875,40.97395706176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825378417969,304.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0950028672814369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144298464059829,0.114434078335762,-4.233705112710595e-06,0.0,9.64158316492103e-05,0.0,0.0,4.448390007019043,0.0,0.0,0.0,0.2719753980636596,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216487236320972,-906.77099609375,304.151611328125,0.597084105014801,0.062983214855194,0.0576043352484703,293.1832580566406,297.1499938964844,293.1499938964844,0.0303669963032007,-1125.39111328125,304.1529846191406,0.6312661170959473,0.0743617787957191,0.0714849457144737,293.18310546875,297.1499938964844,293.1499938964844,0.0411056354641914,-969.1903076171876,304.1533203125,0.6639183163642883,0.0868824049830436,0.0615615658462047,293.1805419921875,297.1499938964844,293.1499938964844,0.0543115437030792,-1541.233642578125,304.15283203125,0.7028133273124695,0.1022836714982986,0.0979005098342895,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446140170097351,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641401499509811,1.0,1.0,0.9955154657363892,1.0,-0.6211286783218384,0.2703986763954162,0.3507300317287445,0.0916537791490554,0.0,0.0,0.137063130736351,25.6173152923584,25.0,-2.764660120010376,-4285.90771484375,40.67762756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36328125,304.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0943027362227439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140253767371177,0.1140296086668968,-4.232950232108124e-06,0.0,9.57052907324396e-05,0.0,0.0,4.431532859802246,0.0,0.0,0.0,0.2719095051288605,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216487236320972,-906.77099609375,304.151611328125,0.597084105014801,0.062983214855194,0.0576043352484703,293.1832580566406,297.1499938964844,293.1499938964844,0.0303669963032007,-1125.39111328125,304.1529846191406,0.6312661170959473,0.0743617787957191,0.0714849457144737,293.18310546875,297.1499938964844,293.1499938964844,0.0411056354641914,-969.1903076171876,304.1533203125,0.6639183163642883,0.0868824049830436,0.0615615658462047,293.1805419921875,297.1499938964844,293.1499938964844,0.0543115437030792,-1541.233642578125,304.15283203125,0.7028133273124695,0.1022836714982986,0.0979005098342895,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446140170097351,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641401499509811,1.0,1.0,0.9955154657363892,1.0,-0.6211286783218384,0.2703986763954162,0.3507300317287445,0.0916537791490554,0.0,0.0,0.137063130736351,25.6173152923584,25.0,-2.764660120010376,-4285.90771484375,40.67762756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36328125,304.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0943027362227439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140253767371177,0.1140296086668968,-4.232950232108124e-06,0.0,9.57052907324396e-05,0.0,0.0,4.431532859802246,0.0,0.0,0.0,0.2719095051288605,4.0,0.0,1.0
