time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214126240462064,-901.90478515625,304.1514587402344,0.595923662185669,0.062638871371746,0.057288721203804,293.181884765625,297.1499938964844,293.1499938964844,0.0298975966870784,-1116.917724609375,304.1527709960937,0.6298182606697083,0.0737941339612007,0.0709389895200729,293.18212890625,297.1499938964844,293.1499938964844,0.0405501462519168,-962.1920776367188,304.15313720703125,0.6623081564903259,0.0862447768449783,0.0611103065311908,293.179443359375,297.1499938964844,293.1499938964844,0.0538470037281513,-1533.0526123046875,304.15264892578125,0.7015460133552551,0.1017315089702606,0.0973700508475303,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446855425834656,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638563573360443,1.0,1.0,0.9952383637428284,1.0,-0.6189133524894714,0.2695347964763641,0.3493785560131073,0.091038629412651,0.0,0.0,0.1363937705755233,25.58228874206543,25.0,-2.059975862503052,-4272.11376953125,40.39923477172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,304.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.093754842877388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137085929512977,0.1137128248810768,-4.2323617890360765e-06,0.0,9.514924749964848e-05,0.0,0.0,4.418339252471924,0.0,0.0,0.0,0.2718579471111297,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214126240462064,-901.90478515625,304.1514587402344,0.595923662185669,0.062638871371746,0.057288721203804,293.181884765625,297.1499938964844,293.1499938964844,0.0298975966870784,-1116.917724609375,304.1527709960937,0.6298182606697083,0.0737941339612007,0.0709389895200729,293.18212890625,297.1499938964844,293.1499938964844,0.0405501462519168,-962.1920776367188,304.15313720703125,0.6623081564903259,0.0862447768449783,0.0611103065311908,293.179443359375,297.1499938964844,293.1499938964844,0.0538470037281513,-1533.0526123046875,304.15264892578125,0.7015460133552551,0.1017315089702606,0.0973700508475303,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446855425834656,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638563573360443,1.0,1.0,0.9952383637428284,1.0,-0.6189133524894714,0.2695347964763641,0.3493785560131073,0.091038629412651,0.0,0.0,0.1363937705755233,25.58228874206543,25.0,-2.059975862503052,-4272.11376953125,40.39923477172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,304.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.093754842877388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137085929512977,0.1137128248810768,-4.2323617890360765e-06,0.0,9.514924749964848e-05,0.0,0.0,4.418339252471924,0.0,0.0,0.0,0.2718579471111297,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0213008131831884,-899.5853271484375,304.1513977050781,0.5953695178031921,0.0624751634895801,0.0571387819945812,293.18121337890625,297.1499938964844,293.1499938964844,0.0296834856271743,-1112.8443603515625,304.1526794433594,0.6291229128837585,0.0735222399234771,0.0706776157021522,293.1816101074219,297.1499938964844,293.1499938964844,0.0402808971703052,-958.7982177734376,304.1530456542969,0.6615287661552429,0.0859362259507179,0.0608920566737651,293.17889404296875,297.1499938964844,293.1499938964844,0.0536231659352779,-1529.11376953125,304.152587890625,0.7009358406066895,0.1014665365219116,0.0971155539155006,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5447201132774353,0.050000000745058,0.2290311902761459,291.1552124023437,291.1499938964844,272.6343994140625,271.7781982421875,284.3124389648437,293.31011962890625,291.15496826171875,1.0,0.1637204885482788,1.0,1.0,0.9950998425483704,1.0,-0.6178508996963501,0.2691168487071991,0.3487340211868286,0.0907524973154068,0.0,0.0,0.1361131221055984,25.565582275390625,25.0,-1.7741210460662842,-4265.53173828125,40.26627349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323486328125,304.34625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.0935370028018951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135763749480247,0.1135806068778038,-4.2321171349613e-06,0.0,9.492816752754152e-05,0.0,0.0,4.412835121154785,0.0,0.0,0.0,0.2718364298343658,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211928617209196,-897.3366088867188,304.1513366699219,0.5948314070701599,0.0623167417943477,0.0569937229156494,293.1805725097656,297.1499938964844,293.1499938964844,0.0294754300266504,-1108.884765625,304.1525573730469,0.6284452080726624,0.0732578933238983,0.0704235509037971,293.1811218261719,297.1499938964844,293.1499938964844,0.0400170125067234,-955.4705810546876,304.1529846191406,0.6607652306556702,0.0856341123580932,0.0606784299015998,293.1783447265625,297.1499938964844,293.1499938964844,0.0534047596156597,-1525.2724609375,304.1524963378906,0.7003405690193176,0.1012086644768714,0.09686791151762,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.5447537302970886,0.050000000745058,0.229029968380928,291.1546325683594,291.1499938964844,272.63458251953125,271.7781982421875,284.31121826171875,293.3102722167969,291.1544189453125,1.0,0.1635885089635849,1.0,1.0,0.9949597716331482,1.0,-0.6168168187141418,0.2687078416347503,0.3481089770793915,0.0904796048998832,0.0,0.0,0.1358616799116134,25.549428939819336,25.0,-1.5176759958267212,-4259.16259765625,40.13726425170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085021972656,304.3351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.94140625,18000.0,0.0,0.0,0.0933553278446197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134584546089172,0.1134626865386962,-4.231899765727576e-06,0.0,9.47437874856405e-05,0.0,0.0,4.407928466796875,0.0,0.0,0.0,0.2718172967433929,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209877211600542,-893.0379638671875,304.1512451171875,0.5937971472740173,0.0620145536959171,0.0567172318696975,293.17926025390625,297.1499938964844,293.1499938964844,0.0287475250661373,-1101.658935546875,304.1529541015625,0.6271356344223022,0.0727498233318328,0.0699357390403747,293.1801147460937,297.1499938964844,293.1499938964844,0.0395045131444931,-949.0036010742188,304.15283203125,0.6592799425125122,0.0850480794906616,0.0602642074227333,293.17724609375,297.1499938964844,293.1499938964844,0.0529836192727088,-1517.871337890625,304.1523742675781,0.6991893649101257,0.1007132232189178,0.0963922142982482,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.544815182685852,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633356511592865,1.0,1.0,0.9946795701980592,1.0,-0.6148288249969482,0.2679305374622345,0.3468982875347137,0.0899358540773391,0.0,0.0,0.1354275941848755,25.518741607666016,25.0,-1.1223008632659912,-4247.1435546875,39.89042663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930923968553543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132563725113868,0.1132606044411659,-4.231531875120709e-06,0.0,9.447694901609792e-05,0.0,0.0,4.399526119232178,0.0,0.0,0.0,0.2717845737934112,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209877211600542,-893.0379638671875,304.1512451171875,0.5937971472740173,0.0620145536959171,0.0567172318696975,293.17926025390625,297.1499938964844,293.1499938964844,0.0287475250661373,-1101.658935546875,304.1529541015625,0.6271356344223022,0.0727498233318328,0.0699357390403747,293.1801147460937,297.1499938964844,293.1499938964844,0.0395045131444931,-949.0036010742188,304.15283203125,0.6592799425125122,0.0850480794906616,0.0602642074227333,293.17724609375,297.1499938964844,293.1499938964844,0.0529836192727088,-1517.871337890625,304.1523742675781,0.6991893649101257,0.1007132232189178,0.0963922142982482,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.544815182685852,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633356511592865,1.0,1.0,0.9946795701980592,1.0,-0.6148288249969482,0.2679305374622345,0.3468982875347137,0.0899358540773391,0.0,0.0,0.1354275941848755,25.518741607666016,25.0,-1.1223008632659912,-4247.1435546875,39.89042663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930923968553543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132563725113868,0.1132606044411659,-4.231531875120709e-06,0.0,9.447694901609792e-05,0.0,0.0,4.399526119232178,0.0,0.0,0.0,0.2717845737934112,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207957085222005,-888.98388671875,304.1511535644531,0.5928249359130859,0.0617305561900138,0.0564573220908641,293.177978515625,297.1499938964844,293.1499938964844,0.02828374132514,-1094.0262451171875,304.1527099609375,0.6258889436721802,0.0722671374678611,0.0694721862673759,293.1791381835937,297.1499938964844,293.1499938964844,0.0390107333660125,-942.7669067382812,304.1527099609375,0.6578558087348938,0.0844837948679924,0.0598657242953777,293.1761474609375,297.1499938964844,293.1499938964844,0.0525822676718235,-1510.825439453125,304.1522521972656,0.6980992555618286,0.1002429276704788,0.0959408581256866,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.544879674911499,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.30670166015625,293.3106994628906,291.1529846191406,1.0,0.1630966514348983,1.0,1.0,0.9943994283676147,1.0,-0.612937867641449,0.2671374678611755,0.3458003997802734,0.0895412638783454,0.0,0.0,0.1350668370723724,25.490249633789062,25.0,-0.6062135100364685,-4235.82080078125,39.65731048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472839355469,304.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0929471552371978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130902916193008,0.1130945235490799,-4.231233106111176e-06,0.0,9.43295453907922e-05,0.0,0.0,4.392625331878662,0.0,0.0,0.0,0.2717577219009399,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207957085222005,-888.98388671875,304.1511535644531,0.5928249359130859,0.0617305561900138,0.0564573220908641,293.177978515625,297.1499938964844,293.1499938964844,0.02828374132514,-1094.0262451171875,304.1527099609375,0.6258889436721802,0.0722671374678611,0.0694721862673759,293.1791381835937,297.1499938964844,293.1499938964844,0.0390107333660125,-942.7669067382812,304.1527099609375,0.6578558087348938,0.0844837948679924,0.0598657242953777,293.1761474609375,297.1499938964844,293.1499938964844,0.0525822676718235,-1510.825439453125,304.1522521972656,0.6980992555618286,0.1002429276704788,0.0959408581256866,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.544879674911499,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.30670166015625,293.3106994628906,291.1529846191406,1.0,0.1630966514348983,1.0,1.0,0.9943994283676147,1.0,-0.612937867641449,0.2671374678611755,0.3458003997802734,0.0895412638783454,0.0,0.0,0.1350668370723724,25.490249633789062,25.0,-0.6062135100364685,-4235.82080078125,39.65731048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472839355469,304.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0929471552371978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130902916193008,0.1130945235490799,-4.231233106111176e-06,0.0,9.43295453907922e-05,0.0,0.0,4.392625331878662,0.0,0.0,0.0,0.2717577219009399,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206151660531759,-885.1358032226562,304.15106201171875,0.591914713382721,0.061464823782444,0.0562138445675373,293.1767272949219,297.1499938964844,293.1499938964844,0.0279921181499958,-1086.9739990234375,304.1522827148437,0.624703586101532,0.0718094483017921,0.0690326541662216,293.1781921386719,297.1499938964844,293.1499938964844,0.0385311432182788,-936.6968994140624,304.1526184082031,0.6564860939979553,0.0839393734931945,0.0594813488423824,293.17510986328125,297.1499938964844,293.1499938964844,0.0521962270140647,-1504.0469970703125,304.15216064453125,0.6970657110214233,0.0997963473200798,0.095512144267559,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.544946551322937,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628705859184265,1.0,1.0,0.9941166639328004,1.0,-0.6111394762992859,0.2663371860980987,0.3448022603988647,0.0892712324857711,0.0,0.0,0.1346533149480819,25.463706970214844,25.0,0.3887177407741546,-4224.85107421875,39.43702697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21923828125,304.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.0928959995508194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129203513264656,0.1129245832562446,-4.2309679884056095e-06,0.0,9.427762415725738e-05,0.0,0.0,4.385608196258545,0.0,0.0,0.0,0.271730899810791,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206151660531759,-885.1358032226562,304.15106201171875,0.591914713382721,0.061464823782444,0.0562138445675373,293.1767272949219,297.1499938964844,293.1499938964844,0.0279921181499958,-1086.9739990234375,304.1522827148437,0.624703586101532,0.0718094483017921,0.0690326541662216,293.1781921386719,297.1499938964844,293.1499938964844,0.0385311432182788,-936.6968994140624,304.1526184082031,0.6564860939979553,0.0839393734931945,0.0594813488423824,293.17510986328125,297.1499938964844,293.1499938964844,0.0521962270140647,-1504.0469970703125,304.15216064453125,0.6970657110214233,0.0997963473200798,0.095512144267559,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.544946551322937,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628705859184265,1.0,1.0,0.9941166639328004,1.0,-0.6111394762992859,0.2663371860980987,0.3448022603988647,0.0892712324857711,0.0,0.0,0.1346533149480819,25.463706970214844,25.0,0.3887177407741546,-4224.85107421875,39.43702697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21923828125,304.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.0928959995508194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129203513264656,0.1129245832562446,-4.2309679884056095e-06,0.0,9.427762415725738e-05,0.0,0.0,4.385608196258545,0.0,0.0,0.0,0.271730899810791,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204458143562078,-881.49755859375,304.1510009765625,0.591053307056427,0.0612149909138679,0.0559853911399841,293.175537109375,297.1499938964844,293.1499938964844,0.0277257300913333,-1080.43359375,304.1519775390625,0.623566210269928,0.0713741704821586,0.0686150267720222,293.17724609375,297.1499938964844,293.1499938964844,0.0380666330456733,-930.8082275390624,304.15252685546875,0.6551595330238342,0.0834135562181472,0.0591102726757526,293.1740417480469,297.1499938964844,293.1499938964844,0.0518269762396812,-1497.56640625,304.15203857421875,0.6960777640342712,0.0993723645806312,0.0951052382588386,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450073480606079,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626566648483276,1.0,1.0,0.9938339591026306,1.0,-0.6094277501106262,0.2655765414237976,0.3438512086868286,0.08901297301054,0.0,0.0,0.1341264694929123,25.43899917602539,25.0,0.7844600081443787,-4213.9462890625,39.22872161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950378417969,304.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.092911958694458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127005964517593,0.1127048283815383,-4.2306514842493925e-06,0.0,9.429382771486416e-05,0.0,0.0,4.376562595367432,0.0,0.0,0.0,0.2716969549655914,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204458143562078,-881.49755859375,304.1510009765625,0.591053307056427,0.0612149909138679,0.0559853911399841,293.175537109375,297.1499938964844,293.1499938964844,0.0277257300913333,-1080.43359375,304.1519775390625,0.623566210269928,0.0713741704821586,0.0686150267720222,293.17724609375,297.1499938964844,293.1499938964844,0.0380666330456733,-930.8082275390624,304.15252685546875,0.6551595330238342,0.0834135562181472,0.0591102726757526,293.1740417480469,297.1499938964844,293.1499938964844,0.0518269762396812,-1497.56640625,304.15203857421875,0.6960777640342712,0.0993723645806312,0.0951052382588386,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450073480606079,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626566648483276,1.0,1.0,0.9938339591026306,1.0,-0.6094277501106262,0.2655765414237976,0.3438512086868286,0.08901297301054,0.0,0.0,0.1341264694929123,25.43899917602539,25.0,0.7844600081443787,-4213.9462890625,39.22872161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950378417969,304.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.092911958694458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127005964517593,0.1127048283815383,-4.2306514842493925e-06,0.0,9.429382771486416e-05,0.0,0.0,4.376562595367432,0.0,0.0,0.0,0.2716969549655914,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203650873154401,-879.755126953125,304.1509704589844,0.5906392335891724,0.061095405369997,0.0558760687708854,293.1749572753906,297.1499938964844,293.1499938964844,0.0275983586907386,-1077.2279052734375,304.15185546875,0.6230140924453735,0.0711641535162925,0.068413607776165,293.17681884765625,297.1499938964844,293.1499938964844,0.0378402695059776,-927.9361572265624,304.1524658203125,0.6545120477676392,0.0831571370363235,0.0589293502271175,293.1735534667969,297.1499938964844,293.1499938964844,0.0516489744186401,-1494.445068359375,304.1520080566406,0.6956007480621338,0.0991683006286621,0.0949093997478485,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5450364351272583,0.050000000745058,0.2290196418762207,291.1539611816406,291.1499938964844,272.6276550292969,271.77294921875,284.3059997558594,293.3111267089844,291.1540832519531,1.0,0.162553921341896,1.0,1.0,0.9936925768852234,1.0,-0.6086013913154602,0.2652042210102081,0.3433972001075744,0.0889002531766891,0.0,0.0,0.1338333189487457,25.42731094360352,25.0,0.864456057548523,-4208.6025390625,39.12867736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1847229003906,304.249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91015625,18000.0,0.0,0.0,0.0929359495639801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125767529010772,0.1125809848308563,-4.230467311572284e-06,0.0,9.431817306904122e-05,0.0,0.0,4.3714599609375,0.0,0.0,0.0,0.2716777324676513,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202868916094303,-878.0620727539062,304.15093994140625,0.5902361273765564,0.0609793178737163,0.0557699389755725,293.1744079589844,297.1499938964844,293.1499938964844,0.0274742394685745,-1074.098388671875,304.1517333984375,0.6224725842475891,0.0709591060876846,0.0682169571518898,293.1763610839844,297.1499938964844,293.1499938964844,0.0376177318394184,-925.1107788085938,304.1524353027344,0.6538749933242798,0.0829049795866012,0.0587514527142047,293.17303466796875,297.1499938964844,293.1499938964844,0.051475316286087,-1491.4013671875,304.1519470214844,0.6951350569725037,0.0989694967865943,0.0947185978293418,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5450646877288818,0.050000000745058,0.2290186136960983,291.1542663574219,291.1499938964844,272.6260070800781,271.7718811035156,284.3058776855469,293.31121826171875,291.1543884277344,1.0,0.1624539047479629,1.0,1.0,0.9935482144355774,1.0,-0.6077942848205566,0.2648369967937469,0.3429572880268097,0.0887985453009605,0.0,0.0,0.1335183233022689,25.41605567932129,25.0,0.9181485176086426,-4203.3544921875,39.03129577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1757202148437,304.2411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.978515625,18000.0,0.0,0.0,0.0929662659764289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124439090490341,0.1124481409788131,-4.230268586979946e-06,0.0,9.43489430937916e-05,0.0,0.0,4.365986347198486,0.0,0.0,0.0,0.2716570794582367,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201377104967832,-874.8177490234375,304.15087890625,0.5894618034362793,0.0607571713626384,0.0555668137967586,293.1733093261719,297.1499938964844,293.1499938964844,0.027227958664298,-1068.0548095703125,304.1515808105469,0.6214197278022766,0.0705630406737327,0.0678372010588646,293.1755065917969,297.1499938964844,293.1499938964844,0.0371836237609386,-919.59375,304.15234375,0.6526309251785278,0.082412801682949,0.0584042780101299,293.17205810546875,297.1499938964844,293.1499938964844,0.051140546798706,-1485.5382080078125,304.15185546875,0.6942367553710938,0.0985869988799095,0.0943514481186866,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5451191067695618,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.155029296875,1.0,0.1622616201639175,1.0,1.0,0.9932594299316406,1.0,-0.606235146522522,0.2641176283359527,0.3421175181865692,0.0886253714561462,0.0,0.0,0.1328196823596954,25.394716262817383,25.0,0.9691311120986938,-4193.1142578125,38.84405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617736816406,304.2261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930332541465759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121492832899093,0.1121535152196884,-4.229825663060183e-06,0.0,9.441692964173852e-05,0.0,0.0,4.353848457336426,0.0,0.0,0.0,0.271611213684082,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201377104967832,-874.8177490234375,304.15087890625,0.5894618034362793,0.0607571713626384,0.0555668137967586,293.1733093261719,297.1499938964844,293.1499938964844,0.027227958664298,-1068.0548095703125,304.1515808105469,0.6214197278022766,0.0705630406737327,0.0678372010588646,293.1755065917969,297.1499938964844,293.1499938964844,0.0371836237609386,-919.59375,304.15234375,0.6526309251785278,0.082412801682949,0.0584042780101299,293.17205810546875,297.1499938964844,293.1499938964844,0.051140546798706,-1485.5382080078125,304.15185546875,0.6942367553710938,0.0985869988799095,0.0943514481186866,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5451191067695618,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.155029296875,1.0,0.1622616201639175,1.0,1.0,0.9932594299316406,1.0,-0.606235146522522,0.2641176283359527,0.3421175181865692,0.0886253714561462,0.0,0.0,0.1328196823596954,25.394716262817383,25.0,0.9691311120986938,-4193.1142578125,38.84405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617736816406,304.2261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930332541465759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121492832899093,0.1121535152196884,-4.229825663060183e-06,0.0,9.441692964173852e-05,0.0,0.0,4.353848457336426,0.0,0.0,0.0,0.271611213684082,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0199977383017539,-871.7567749023438,304.1508178710937,0.5887283682823181,0.0605478063225746,0.0553753264248371,293.1722717285156,297.1499938964844,293.1499938964844,0.0269688963890075,-1062.28662109375,304.1514892578125,0.620404064655304,0.0701845958828926,0.0674744173884391,293.1746520996094,297.1499938964844,293.1499938964844,0.0367636531591415,-914.2488403320312,304.1522521972656,0.651424765586853,0.0819360241293907,0.0580680146813392,293.17108154296875,297.1499938964844,293.1499938964844,0.0508221425116062,-1479.9674072265625,304.1517639160156,0.6933809518814087,0.0982239320874214,0.094002865254879,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451707243919373,0.050000000745058,0.2290147393941879,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620789617300033,1.0,1.0,0.992970645427704,1.0,-0.6047458052635193,0.2634199261665344,0.3413258492946625,0.0884846001863479,0.0,0.0,0.1320324540138244,25.37479782104492,25.0,0.9429969191551208,-4183.20556640625,38.6662483215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531677246094,304.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.093091532588005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118163913488388,0.1118206232786178,-4.2293218029954005e-06,0.0,9.447606862522662e-05,0.0,0.0,4.340135097503662,0.0,0.0,0.0,0.2715593874454498,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0199977383017539,-871.7567749023438,304.1508178710937,0.5887283682823181,0.0605478063225746,0.0553753264248371,293.1722717285156,297.1499938964844,293.1499938964844,0.0269688963890075,-1062.28662109375,304.1514892578125,0.620404064655304,0.0701845958828926,0.0674744173884391,293.1746520996094,297.1499938964844,293.1499938964844,0.0367636531591415,-914.2488403320312,304.1522521972656,0.651424765586853,0.0819360241293907,0.0580680146813392,293.17108154296875,297.1499938964844,293.1499938964844,0.0508221425116062,-1479.9674072265625,304.1517639160156,0.6933809518814087,0.0982239320874214,0.094002865254879,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451707243919373,0.050000000745058,0.2290147393941879,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620789617300033,1.0,1.0,0.992970645427704,1.0,-0.6047458052635193,0.2634199261665344,0.3413258492946625,0.0884846001863479,0.0,0.0,0.1320324540138244,25.37479782104492,25.0,0.9429969191551208,-4183.20556640625,38.6662483215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531677246094,304.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.093091532588005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118163913488388,0.1118206232786178,-4.2293218029954005e-06,0.0,9.447606862522662e-05,0.0,0.0,4.340135097503662,0.0,0.0,0.0,0.2715593874454498,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198668204247951,-868.879638671875,304.1507568359375,0.5880351066589355,0.0603509806096553,0.0551952235400676,293.1712646484375,297.1499938964844,293.1499938964844,0.0266707818955183,-1056.782470703125,304.1514892578125,0.6194234490394592,0.0698230192065239,0.0671278610825538,293.1738586425781,297.1499938964844,293.1499938964844,0.0363577380776405,-909.0757446289062,304.1521911621094,0.6502552032470703,0.0814741998910904,0.0577423349022865,293.1701354980469,297.1499938964844,293.1499938964844,0.0505202896893024,-1474.692138671875,304.15167236328125,0.6925671100616455,0.097880020737648,0.0936725512146949,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452191829681396,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619054973125457,1.0,1.0,0.9926792979240416,1.0,-0.6033243536949158,0.2627483606338501,0.340576022863388,0.0883641391992569,0.0,0.0,0.131166934967041,25.356157302856445,25.0,0.827240526676178,-4173.65283203125,38.4974479675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495666503906,304.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.0931236371397972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114488318562507,0.1114530563354492,-4.228758825775003e-06,0.0,9.450865036342292e-05,0.0,0.0,4.32499361038208,0.0,0.0,0.0,0.2715020477771759,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198668204247951,-868.879638671875,304.1507568359375,0.5880351066589355,0.0603509806096553,0.0551952235400676,293.1712646484375,297.1499938964844,293.1499938964844,0.0266707818955183,-1056.782470703125,304.1514892578125,0.6194234490394592,0.0698230192065239,0.0671278610825538,293.1738586425781,297.1499938964844,293.1499938964844,0.0363577380776405,-909.0757446289062,304.1521911621094,0.6502552032470703,0.0814741998910904,0.0577423349022865,293.1701354980469,297.1499938964844,293.1499938964844,0.0505202896893024,-1474.692138671875,304.15167236328125,0.6925671100616455,0.097880020737648,0.0936725512146949,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452191829681396,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619054973125457,1.0,1.0,0.9926792979240416,1.0,-0.6033243536949158,0.2627483606338501,0.340576022863388,0.0883641391992569,0.0,0.0,0.131166934967041,25.356157302856445,25.0,0.827240526676178,-4173.65283203125,38.4974479675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495666503906,304.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.0931236371397972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114488318562507,0.1114530563354492,-4.228758825775003e-06,0.0,9.450865036342292e-05,0.0,0.0,4.32499361038208,0.0,0.0,0.0,0.2715020477771759,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197445359081029,-866.1808471679688,304.15069580078125,0.5873798727989197,0.0601660162210464,0.0550258792936801,293.1703186035156,297.1499938964844,293.1499938964844,0.0263912249356508,-1051.5157470703125,304.1514587402344,0.6184743046760559,0.0694771111011505,0.0667963102459907,293.173095703125,297.1499938964844,293.1499938964844,0.0359653383493423,-904.068115234375,304.152099609375,0.6491194367408752,0.0810263827443122,0.0574265606701374,293.16925048828125,297.1499938964844,293.1499938964844,0.0502345599234104,-1469.704833984375,304.151611328125,0.6917929649353027,0.0975542962551117,0.09335957467556,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452643036842346,0.050000000745058,0.2290113270282745,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.15673828125,1.0,0.1617404222488403,1.0,1.0,0.9923878908157348,1.0,-0.6019666790962219,0.2621065378189087,0.3398601710796356,0.0882507637143135,0.0,0.0,0.1302461177110672,25.3386173248291,25.0,0.6189858913421631,-4164.494140625,38.33696365356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502380371094,304.1895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.0931185558438301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110558211803436,0.1110600531101226,-4.2281485548301134e-06,0.0,9.450349898543207e-05,0.0,0.0,4.308803081512451,0.0,0.0,0.0,0.2714406549930572,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197445359081029,-866.1808471679688,304.15069580078125,0.5873798727989197,0.0601660162210464,0.0550258792936801,293.1703186035156,297.1499938964844,293.1499938964844,0.0263912249356508,-1051.5157470703125,304.1514587402344,0.6184743046760559,0.0694771111011505,0.0667963102459907,293.173095703125,297.1499938964844,293.1499938964844,0.0359653383493423,-904.068115234375,304.152099609375,0.6491194367408752,0.0810263827443122,0.0574265606701374,293.16925048828125,297.1499938964844,293.1499938964844,0.0502345599234104,-1469.704833984375,304.151611328125,0.6917929649353027,0.0975542962551117,0.09335957467556,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452643036842346,0.050000000745058,0.2290113270282745,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.15673828125,1.0,0.1617404222488403,1.0,1.0,0.9923878908157348,1.0,-0.6019666790962219,0.2621065378189087,0.3398601710796356,0.0882507637143135,0.0,0.0,0.1302461177110672,25.3386173248291,25.0,0.6189858913421631,-4164.494140625,38.33696365356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502380371094,304.1895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.0931185558438301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110558211803436,0.1110600531101226,-4.2281485548301134e-06,0.0,9.450349898543207e-05,0.0,0.0,4.308803081512451,0.0,0.0,0.0,0.2714406549930572,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196867454797029,-864.9019775390625,304.15069580078125,0.5870671272277832,0.0600781366229057,0.0549453757703304,293.1698608398437,297.1499938964844,293.1499938964844,0.0262604597955942,-1048.9898681640625,304.15142822265625,0.6180119514465332,0.0693101435899734,0.0666362792253494,293.1727294921875,297.1499938964844,293.1499938964844,0.0357744209468364,-901.6292724609376,304.1520690917969,0.6485644578933716,0.0808078572154045,0.0572724714875221,293.1687927246094,297.1499938964844,293.1499938964844,0.0500980876386165,-1467.3253173828125,304.15155029296875,0.6914213299751282,0.0973984897136688,0.0932098105549812,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5452855229377747,0.050000000745058,0.2290105521678924,291.1568298339844,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,293.3118896484375,291.1568908691406,1.0,0.1616610437631607,1.0,1.0,0.992242157459259,1.0,-0.6013124585151672,0.2617985904216766,0.3395138680934906,0.0881934911012649,0.0,0.0,0.1297731101512909,25.33023262023925,25.0,0.482613205909729,-4160.091796875,38.25986099243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1519470214844,304.1845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.515625,18000.0,0.0,0.0,0.0930989831686019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108530312776565,0.110857255756855,-4.227829322189791e-06,0.0,9.448362834518775e-05,0.0,0.0,4.300447940826416,0.0,0.0,0.0,0.2714088857173919,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196311101317405,-863.6688842773438,304.1506652832031,0.5867639183998108,0.0599932149052619,0.0548675470054149,293.1694030761719,297.1499938964844,293.1499938964844,0.0261325351893901,-1046.5174560546875,304.1513977050781,0.617557168006897,0.069146953523159,0.066479854285717,293.17236328125,297.1499938964844,293.1499938964844,0.0355869010090827,-899.2323608398438,304.15203857421875,0.6480177044868469,0.0805927515029907,0.0571207962930202,293.1683654785156,297.1499938964844,293.1499938964844,0.0499657653272151,-1465.02001953125,304.1515197753906,0.6910595893859863,0.0972472131252288,0.093064360320568,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5453058481216431,0.050000000745058,0.2290098220109939,291.1569519042969,291.1499938964844,272.6016845703125,271.7569885253906,284.303955078125,293.3119812011719,291.156982421875,1.0,0.1615836471319198,1.0,1.0,0.9920945763587952,1.0,-0.6006738543510437,0.2614996433258056,0.3391742408275604,0.0881342962384224,0.0,0.0,0.1292978525161743,25.322078704833984,25.0,0.331046849489212,-4155.8203125,38.18473434448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,304.1798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.533203125,18000.0,0.0,0.0,0.0930677279829979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106486693024635,0.1106529012322425,-4.22750554207596e-06,0.0,9.445191244594751e-05,0.0,0.0,4.292027473449707,0.0,0.0,0.0,0.2713768482208252,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.019526207819581,-861.3392333984375,304.1506042480469,0.5861861109733582,0.0598321296274662,0.0547198094427585,293.1685485839844,297.1499938964844,293.1499938964844,0.0258867666125297,-1041.751953125,304.1513366699219,0.6166694760322571,0.0688314959406852,0.0661775022745132,293.171630859375,297.1499938964844,293.1499938964844,0.0352219268679618,-894.5626831054688,304.1519775390625,0.6469482779502869,0.0801726281642913,0.0568245537579059,293.16748046875,297.1499938964844,293.1499938964844,0.0497135035693645,-1460.6300048828125,304.15142822265625,0.690365731716156,0.096958078444004,0.0927862077951431,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.545343816280365,0.050000000745058,0.2290084362030029,291.1570129394531,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614345610141754,1.0,1.0,0.9917993545532228,1.0,-0.599442720413208,0.2609292864799499,0.338513433933258,0.0880073457956314,0.0,0.0,0.1283580809831619,25.3063907623291,25.0,0.0018851571949198,-4147.70703125,38.04022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16094970703125,304.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.52734375,18000.0,0.0,0.0,0.0929707437753677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102427765727043,0.1102470010519027,-4.226852979627438e-06,0.0,9.435348329134284e-05,0.0,0.0,4.275300979614258,0.0,0.0,0.0,0.2713130712509155,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.019526207819581,-861.3392333984375,304.1506042480469,0.5861861109733582,0.0598321296274662,0.0547198094427585,293.1685485839844,297.1499938964844,293.1499938964844,0.0258867666125297,-1041.751953125,304.1513366699219,0.6166694760322571,0.0688314959406852,0.0661775022745132,293.171630859375,297.1499938964844,293.1499938964844,0.0352219268679618,-894.5626831054688,304.1519775390625,0.6469482779502869,0.0801726281642913,0.0568245537579059,293.16748046875,297.1499938964844,293.1499938964844,0.0497135035693645,-1460.6300048828125,304.15142822265625,0.690365731716156,0.096958078444004,0.0927862077951431,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.545343816280365,0.050000000745058,0.2290084362030029,291.1570129394531,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614345610141754,1.0,1.0,0.9917993545532228,1.0,-0.599442720413208,0.2609292864799499,0.338513433933258,0.0880073457956314,0.0,0.0,0.1283580809831619,25.3063907623291,25.0,0.0018851571949198,-4147.70703125,38.04022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16094970703125,304.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.52734375,18000.0,0.0,0.0,0.0929707437753677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102427765727043,0.1102470010519027,-4.226852979627438e-06,0.0,9.435348329134284e-05,0.0,0.0,4.275300979614258,0.0,0.0,0.0,0.2713130712509155,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194294285029172,-859.18505859375,304.15057373046875,0.5856455564498901,0.0596823170781135,0.0545822530984878,293.167724609375,297.1499938964844,293.1499938964844,0.0256536025553941,-1037.21142578125,304.1512756347656,0.6158090829849243,0.0685297548770904,0.0658882930874824,293.1709289550781,297.1499938964844,293.1499938964844,0.0348697826266288,-890.0510864257812,304.1518859863281,0.6459096670150757,0.0797653272747993,0.0565373450517654,293.1666564941406,297.1499938964844,293.1499938964844,0.0494771674275398,-1456.523681640625,304.1513366699219,0.6897100806236267,0.0966861620545387,0.0925244241952896,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5453786253929138,0.050000000745058,0.2290071696043014,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.1567687988281,1.0,0.1612926125526428,1.0,1.0,0.9915041923522948,1.0,-0.5982701778411865,0.2603952884674072,0.3378749191761017,0.087866798043251,0.0,0.0,0.1274569630622863,25.29143142700196,25.0,-0.331725537776947,-4140.20458984375,37.90291976928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688232421875,304.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.0928320735692977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098513156175613,0.1098555400967598,-4.226213150104741e-06,0.0,9.421275171916932e-05,0.0,0.0,4.259166717529297,0.0,0.0,0.0,0.271251380443573,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194294285029172,-859.18505859375,304.15057373046875,0.5856455564498901,0.0596823170781135,0.0545822530984878,293.167724609375,297.1499938964844,293.1499938964844,0.0256536025553941,-1037.21142578125,304.1512756347656,0.6158090829849243,0.0685297548770904,0.0658882930874824,293.1709289550781,297.1499938964844,293.1499938964844,0.0348697826266288,-890.0510864257812,304.1518859863281,0.6459096670150757,0.0797653272747993,0.0565373450517654,293.1666564941406,297.1499938964844,293.1499938964844,0.0494771674275398,-1456.523681640625,304.1513366699219,0.6897100806236267,0.0966861620545387,0.0925244241952896,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5453786253929138,0.050000000745058,0.2290071696043014,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.1567687988281,1.0,0.1612926125526428,1.0,1.0,0.9915041923522948,1.0,-0.5982701778411865,0.2603952884674072,0.3378749191761017,0.087866798043251,0.0,0.0,0.1274569630622863,25.29143142700196,25.0,-0.331725537776947,-4140.20458984375,37.90291976928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688232421875,304.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.0928320735692977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098513156175613,0.1098555400967598,-4.226213150104741e-06,0.0,9.421275171916932e-05,0.0,0.0,4.259166717529297,0.0,0.0,0.0,0.271251380443573,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193407610058784,-857.2078857421875,304.1505432128906,0.5851438641548157,0.0595439746975898,0.0544550344347953,293.1669311523437,297.1499938964844,293.1499938964844,0.025432689115405,-1032.891845703125,304.1512145996094,0.6149764060974121,0.0682415589690208,0.0656120404601097,293.1702575683594,297.1499938964844,293.1499938964844,0.0345303975045681,-885.6968994140625,304.1518249511719,0.6449024677276611,0.0793709158897399,0.0562591962516307,293.16583251953125,297.1499938964844,293.1499938964844,0.0492568686604499,-1452.7020263671875,304.1512756347656,0.6890941262245178,0.0964316874742508,0.092279203236103,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5454107522964478,0.050000000745058,0.2290060073137283,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611576378345489,1.0,1.0,0.991207718849182,1.0,-0.5971564650535583,0.2598970532417297,0.337259441614151,0.0877142027020454,0.0,0.0,0.1266232579946518,25.2771224975586,25.0,-0.6269726753234863,-4133.36865234375,37.77272033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,304.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0926575437188148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094869524240493,0.1094911769032478,-4.225606971886009e-06,0.0,9.403562580700964e-05,0.0,0.0,4.24414587020874,0.0,0.0,0.0,0.2711937725543976,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193407610058784,-857.2078857421875,304.1505432128906,0.5851438641548157,0.0595439746975898,0.0544550344347953,293.1669311523437,297.1499938964844,293.1499938964844,0.025432689115405,-1032.891845703125,304.1512145996094,0.6149764060974121,0.0682415589690208,0.0656120404601097,293.1702575683594,297.1499938964844,293.1499938964844,0.0345303975045681,-885.6968994140625,304.1518249511719,0.6449024677276611,0.0793709158897399,0.0562591962516307,293.16583251953125,297.1499938964844,293.1499938964844,0.0492568686604499,-1452.7020263671875,304.1512756347656,0.6890941262245178,0.0964316874742508,0.092279203236103,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5454107522964478,0.050000000745058,0.2290060073137283,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611576378345489,1.0,1.0,0.991207718849182,1.0,-0.5971564650535583,0.2598970532417297,0.337259441614151,0.0877142027020454,0.0,0.0,0.1266232579946518,25.2771224975586,25.0,-0.6269726753234863,-4133.36865234375,37.77272033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,304.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0926575437188148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094869524240493,0.1094911769032478,-4.225606971886009e-06,0.0,9.403562580700964e-05,0.0,0.0,4.24414587020874,0.0,0.0,0.0,0.2711937725543976,4.0,0.0,1.0
