time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192598439753055,-855.4006958007812,304.1504821777344,0.5846812129020691,0.0594168566167354,0.0543379224836826,293.1661682128906,297.1499938964844,293.1499938964844,0.0252232011407613,-1028.7789306640625,304.1511535644531,0.6141707897186279,0.0679662525653839,0.0653480887413024,293.16961669921875,297.1499938964844,293.1499938964844,0.0342031233012676,-881.4915161132812,304.1517639160156,0.643926203250885,0.0789889618754386,0.0559897944331169,293.1650085449219,297.1499938964844,293.1499938964844,0.0490519516170024,-1449.15234375,304.15118408203125,0.6885177493095398,0.0961941927671432,0.0920500829815864,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454409122467041,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.15576171875,1.0,0.1610292494297027,1.0,1.0,0.990911304950714,1.0,-0.5960995554924011,0.2594316601753235,0.3366678953170776,0.0875536948442459,0.0,0.0,0.1258752197027206,25.26336669921875,25.0,-0.8546664118766785,-4127.1943359375,37.64926528930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846923828125,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.228515625,18000.0,0.0,0.0,0.0924569517374038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091581583023071,0.1091623827815055,-4.225050815875875e-06,0.0,9.38320517889224e-05,0.0,0.0,4.230588912963867,0.0,0.0,0.0,0.2711416184902191,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192598439753055,-855.4006958007812,304.1504821777344,0.5846812129020691,0.0594168566167354,0.0543379224836826,293.1661682128906,297.1499938964844,293.1499938964844,0.0252232011407613,-1028.7789306640625,304.1511535644531,0.6141707897186279,0.0679662525653839,0.0653480887413024,293.16961669921875,297.1499938964844,293.1499938964844,0.0342031233012676,-881.4915161132812,304.1517639160156,0.643926203250885,0.0789889618754386,0.0559897944331169,293.1650085449219,297.1499938964844,293.1499938964844,0.0490519516170024,-1449.15234375,304.15118408203125,0.6885177493095398,0.0961941927671432,0.0920500829815864,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454409122467041,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.15576171875,1.0,0.1610292494297027,1.0,1.0,0.990911304950714,1.0,-0.5960995554924011,0.2594316601753235,0.3366678953170776,0.0875536948442459,0.0,0.0,0.1258752197027206,25.26336669921875,25.0,-0.8546664118766785,-4127.1943359375,37.64926528930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846923828125,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.228515625,18000.0,0.0,0.0,0.0924569517374038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091581583023071,0.1091623827815055,-4.225050815875875e-06,0.0,9.38320517889224e-05,0.0,0.0,4.230588912963867,0.0,0.0,0.0,0.2711416184902191,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192223004996776,-854.5612182617188,304.1504821777344,0.5844653248786926,0.059357613325119,0.0542832501232624,293.1658020019531,297.1499938964844,293.1499938964844,0.0251226630061864,-1026.799072265625,304.151123046875,0.6137785911560059,0.0678334608674049,0.0652207508683204,293.1693115234375,297.1499938964844,293.1499938964844,0.0340440087020397,-879.4443359375,304.1517333984375,0.6434500813484192,0.0788027346134185,0.0558584257960319,293.16461181640625,297.1499938964844,293.1499938964844,0.0489552952349185,-1447.4796142578125,304.1511535644531,0.6882450580596924,0.0960819497704505,0.0919416844844818,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5454555153846741,0.050000000745058,0.2290043830871582,291.1555480957031,291.1499938964844,272.5701599121094,271.7391662597656,284.2936096191406,293.31268310546875,291.1554260253906,1.0,0.1609675139188766,1.0,1.0,0.9907630681991576,1.0,-0.595592737197876,0.2592105567455292,0.3363821804523468,0.0874725058674812,0.0,0.0,0.1255381256341934,25.25667762756348,25.0,-0.9366843700408936,-4124.3544921875,37.59006881713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1880798339844,304.1470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.0923498719930648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090093255043029,0.1090135499835014,-4.224795702612028e-06,0.0,9.372338536195456e-05,0.0,0.0,4.224450588226318,0.0,0.0,0.0,0.2711179554462433,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191867500543594,-853.7658081054688,304.15045166015625,0.5842604637145996,0.0593013763427734,0.0542312897741794,293.1654357910156,297.1499938964844,293.1499938964844,0.0250249467790126,-1024.870849609375,304.151123046875,0.613394021987915,0.0677040144801139,0.0650965869426727,293.16900634765625,297.1499938964844,293.1499938964844,0.0338879600167274,-877.4348754882812,304.1517028808594,0.6429824829101562,0.0786198005080223,0.0557293631136417,293.16424560546875,297.1499938964844,293.1499938964844,0.0488626137375831,-1445.8768310546875,304.1510925292969,0.6879834532737732,0.0959742218255996,0.0918375849723815,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5454699993133545,0.050000000745058,0.2290038615465164,291.1552124023437,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,293.3127746582031,291.1550598144531,1.0,0.1609074622392654,1.0,1.0,0.990614414215088,1.0,-0.5951009392738342,0.2589968740940094,0.3361040651798248,0.0873920768499374,0.0,0.0,0.1252280473709106,25.25010871887207,25.0,-0.9946520328521729,-4121.677734375,37.53260803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910705566406,304.1444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0703125,18000.0,0.0,0.0,0.0922402217984199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088720113039016,0.1088762357831001,-4.224558324494865e-06,0.0,9.361209959024563e-05,0.0,0.0,4.218786239624023,0.0,0.0,0.0,0.2710961103439331,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.019121091812849,-852.2951049804688,304.1504211425781,0.5838818550109863,0.0591972768306732,0.0541348829865455,293.1647644042969,297.1499938964844,293.1499938964844,0.0248371604830026,-1021.1537475585938,304.15106201171875,0.6126461029052734,0.0674542933702468,0.0648569986224174,293.1683959960937,297.1499938964844,293.1499938964844,0.0335842259228229,-873.5177612304688,304.1516418457031,0.6420709490776062,0.0782630145549774,0.0554776079952716,293.1634521484375,297.1499938964844,293.1499938964844,0.0486880987882614,-1442.861083984375,304.1510314941406,0.6874912977218628,0.095771312713623,0.091641254723072,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5454988479614258,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129272460937,291.1543273925781,1.0,0.1607919335365295,1.0,1.0,0.9903170466423036,1.0,-0.5941587090492249,0.258588582277298,0.3355700969696045,0.0872363299131393,0.0,0.0,0.1246828213334083,25.23727035522461,25.0,-1.049370288848877,-4116.748046875,37.42243576049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957092285156,304.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0920192673802375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086296141147613,0.1086338385939598,-4.2241349547111895e-06,0.0,9.338786185253412e-05,0.0,0.0,4.208785533905029,0.0,0.0,0.0,0.2710573971271515,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.019121091812849,-852.2951049804688,304.1504211425781,0.5838818550109863,0.0591972768306732,0.0541348829865455,293.1647644042969,297.1499938964844,293.1499938964844,0.0248371604830026,-1021.1537475585938,304.15106201171875,0.6126461029052734,0.0674542933702468,0.0648569986224174,293.1683959960937,297.1499938964844,293.1499938964844,0.0335842259228229,-873.5177612304688,304.1516418457031,0.6420709490776062,0.0782630145549774,0.0554776079952716,293.1634521484375,297.1499938964844,293.1499938964844,0.0486880987882614,-1442.861083984375,304.1510314941406,0.6874912977218628,0.095771312713623,0.091641254723072,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5454988479614258,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129272460937,291.1543273925781,1.0,0.1607919335365295,1.0,1.0,0.9903170466423036,1.0,-0.5941587090492249,0.258588582277298,0.3355700969696045,0.0872363299131393,0.0,0.0,0.1246828213334083,25.23727035522461,25.0,-1.049370288848877,-4116.748046875,37.42243576049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957092285156,304.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0920192673802375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086296141147613,0.1086338385939598,-4.2241349547111895e-06,0.0,9.338786185253412e-05,0.0,0.0,4.208785533905029,0.0,0.0,0.0,0.2710573971271515,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.019062653183937,-850.984130859375,304.1503601074219,0.5835461616516113,0.0591044798493385,0.0540486387908458,293.1640930175781,297.1499938964844,293.1499938964844,0.0246593449264764,-1017.6193237304688,304.1510009765625,0.6119276285171509,0.0672168210148811,0.0646290406584739,293.16778564453125,297.1499938964844,293.1499938964844,0.0332915186882019,-869.7350463867188,304.1515808105469,0.6411918997764587,0.0779184624552726,0.0552344135940074,293.1626892089844,297.1499938964844,293.1499938964844,0.0485279858112335,-1440.0966796875,304.15093994140625,0.6870418190956116,0.0955852791666984,0.0914608985185623,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455282926559448,0.050000000745058,0.2290017455816269,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606824398040771,1.0,1.0,0.9900197386741638,1.0,-0.5932720303535461,0.2582032382488251,0.3350687623023987,0.0870934277772903,0.0,0.0,0.1242354735732078,25.22479248046875,25.0,-1.0324634313583374,-4112.33251953125,37.31855773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19830322265625,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.0918042585253715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084296107292175,0.1084338352084159,-4.223779797030147e-06,0.0,9.316964860772714e-05,0.0,0.0,4.200531005859375,0.0,0.0,0.0,0.2710253894329071,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.019062653183937,-850.984130859375,304.1503601074219,0.5835461616516113,0.0591044798493385,0.0540486387908458,293.1640930175781,297.1499938964844,293.1499938964844,0.0246593449264764,-1017.6193237304688,304.1510009765625,0.6119276285171509,0.0672168210148811,0.0646290406584739,293.16778564453125,297.1499938964844,293.1499938964844,0.0332915186882019,-869.7350463867188,304.1515808105469,0.6411918997764587,0.0779184624552726,0.0552344135940074,293.1626892089844,297.1499938964844,293.1499938964844,0.0485279858112335,-1440.0966796875,304.15093994140625,0.6870418190956116,0.0955852791666984,0.0914608985185623,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455282926559448,0.050000000745058,0.2290017455816269,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606824398040771,1.0,1.0,0.9900197386741638,1.0,-0.5932720303535461,0.2582032382488251,0.3350687623023987,0.0870934277772903,0.0,0.0,0.1242354735732078,25.22479248046875,25.0,-1.0324634313583374,-4112.33251953125,37.31855773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19830322265625,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.0918042585253715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084296107292175,0.1084338352084159,-4.223779797030147e-06,0.0,9.316964860772714e-05,0.0,0.0,4.200531005859375,0.0,0.0,0.0,0.2710253894329071,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190113987773656,-849.8327026367188,304.1503295898437,0.5832546353340149,0.0590230859816074,0.0539726577699184,293.1634216308594,297.1499938964844,293.1499938964844,0.0244913101196289,-1014.2655639648438,304.15093994140625,0.611240029335022,0.0669916123151779,0.0644127056002616,293.1672058105469,297.1499938964844,293.1499938964844,0.033009722828865,-866.0853881835938,304.1515197753906,0.6403457522392273,0.0775861591100692,0.0549998097121715,293.1619567871094,297.1499938964844,293.1499938964844,0.0483822636306285,-1437.5826416015625,304.15087890625,0.6866361498832703,0.095416285097599,0.0912966653704643,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455588698387146,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605789065361023,1.0,1.0,0.9897208213806152,1.0,-0.5924412608146667,0.2578395307064056,0.3346017003059387,0.0869667381048202,0.0,0.0,0.1238806396722793,25.212629318237305,25.0,-0.9978676438331604,-4108.41357421875,37.22093200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988220214844,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916043519973754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082696616649627,0.1082738786935806,-4.223491487209685e-06,0.0,9.296677308157086e-05,0.0,0.0,4.193926334381104,0.0,0.0,0.0,0.2709996998310089,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190113987773656,-849.8327026367188,304.1503295898437,0.5832546353340149,0.0590230859816074,0.0539726577699184,293.1634216308594,297.1499938964844,293.1499938964844,0.0244913101196289,-1014.2655639648438,304.15093994140625,0.611240029335022,0.0669916123151779,0.0644127056002616,293.1672058105469,297.1499938964844,293.1499938964844,0.033009722828865,-866.0853881835938,304.1515197753906,0.6403457522392273,0.0775861591100692,0.0549998097121715,293.1619567871094,297.1499938964844,293.1499938964844,0.0483822636306285,-1437.5826416015625,304.15087890625,0.6866361498832703,0.095416285097599,0.0912966653704643,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455588698387146,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605789065361023,1.0,1.0,0.9897208213806152,1.0,-0.5924412608146667,0.2578395307064056,0.3346017003059387,0.0869667381048202,0.0,0.0,0.1238806396722793,25.212629318237305,25.0,-0.9978676438331604,-4108.41357421875,37.22093200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988220214844,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916043519973754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082696616649627,0.1082738786935806,-4.223491487209685e-06,0.0,9.296677308157086e-05,0.0,0.0,4.193926334381104,0.0,0.0,0.0,0.2709996998310089,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189671646803617,-848.8389892578125,304.1502990722656,0.5830060839653015,0.0589526295661926,0.0539065897464752,293.1628112792969,297.1499938964844,293.1499938964844,0.024332869797945,-1011.0916137695312,304.1509094238281,0.6105844974517822,0.0667782798409462,0.0642076879739761,293.1666259765625,297.1499938964844,293.1499938964844,0.0327385254204273,-862.5656127929688,304.1514587402344,0.6395309567451477,0.0772653743624687,0.0547733753919601,293.16119384765625,297.1499938964844,293.1499938964844,0.0482509769499301,-1435.3201904296875,304.1508178710937,0.6862735748291016,0.0952639430761337,0.0911482498049736,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455905795097351,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.15216064453125,1.0,0.1604811549186706,1.0,1.0,0.989421844482422,1.0,-0.5916646718978882,0.2574969530105591,0.3341676890850067,0.086855337023735,0.0,0.0,0.1236215084791183,25.200759887695312,25.0,-1.0319088697433472,-4105.03271484375,37.12932968139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19732666015625,304.1256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4453125,18000.0,0.0,0.0,0.0914266183972358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081492751836776,0.1081534996628761,-4.223265477776295e-06,0.0,9.278639481635764e-05,0.0,0.0,4.188947677612305,0.0,0.0,0.0,0.2709802091121673,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189671646803617,-848.8389892578125,304.1502990722656,0.5830060839653015,0.0589526295661926,0.0539065897464752,293.1628112792969,297.1499938964844,293.1499938964844,0.024332869797945,-1011.0916137695312,304.1509094238281,0.6105844974517822,0.0667782798409462,0.0642076879739761,293.1666259765625,297.1499938964844,293.1499938964844,0.0327385254204273,-862.5656127929688,304.1514587402344,0.6395309567451477,0.0772653743624687,0.0547733753919601,293.16119384765625,297.1499938964844,293.1499938964844,0.0482509769499301,-1435.3201904296875,304.1508178710937,0.6862735748291016,0.0952639430761337,0.0911482498049736,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455905795097351,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.15216064453125,1.0,0.1604811549186706,1.0,1.0,0.989421844482422,1.0,-0.5916646718978882,0.2574969530105591,0.3341676890850067,0.086855337023735,0.0,0.0,0.1236215084791183,25.200759887695312,25.0,-1.0319088697433472,-4105.03271484375,37.12932968139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19732666015625,304.1256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4453125,18000.0,0.0,0.0,0.0914266183972358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081492751836776,0.1081534996628761,-4.223265477776295e-06,0.0,9.278639481635764e-05,0.0,0.0,4.188947677612305,0.0,0.0,0.0,0.2709802091121673,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189476292580366,-848.4005126953125,304.1502685546875,0.5828974843025208,0.0589214004576206,0.0538771785795688,293.1625061035156,297.1499938964844,293.1499938964844,0.0242571886628866,-1009.5715942382812,304.15087890625,0.6102696657180786,0.0666759610176086,0.0641093328595161,293.1663513183594,297.1499938964844,293.1499938964844,0.0326067954301834,-860.8533325195312,304.15142822265625,0.6391347646713257,0.0771091356873512,0.0546630956232547,293.16082763671875,297.1499938964844,293.1499938964844,0.0481907688081264,-1434.2835693359375,304.1507568359375,0.6861083507537842,0.095193937420845,0.091079905629158,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.545606791973114,0.050000000745058,0.2289988994598388,291.1519470214844,291.1499938964844,272.5251159667969,271.7205505371094,284.2749328613281,293.3135070800781,291.1517639160156,1.0,0.1604343950748443,1.0,1.0,0.98927241563797,1.0,-0.5912962555885315,0.2573332488536834,0.3339629769325256,0.0868056043982505,0.0,0.0,0.1235314756631851,25.194942474365234,25.0,-1.0586087703704834,-4103.57080078125,37.08573913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1958923339844,304.1235656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.0913479328155517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081053540110588,0.1081095784902572,-4.223177256790223e-06,0.0,9.270654118154198e-05,0.0,0.0,4.1871256828308105,0.0,0.0,0.0,0.2709729671478271,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189298540353775,-848.0018920898438,304.1502685546875,0.5827997922897339,0.0588928945362567,0.0538502596318721,293.1622009277344,297.1499938964844,293.1499938964844,0.0241838917136192,-1008.0970458984376,304.1508483886719,0.6099638342857361,0.0665766149759292,0.0640138238668441,293.16607666015625,297.1499938964844,293.1499938964844,0.0324776619672775,-859.1731567382812,304.15142822265625,0.6387462019920349,0.0769557058811187,0.0545548126101493,293.1604919433594,297.1499938964844,293.1499938964844,0.0481343008577823,-1433.3121337890625,304.1507263183594,0.6859541535377502,0.0951281860470771,0.0910156369209289,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.545623242855072,0.050000000745058,0.2289983034133911,291.15155029296875,291.1499938964844,272.51922607421875,271.7195739746094,284.2725830078125,293.3135986328125,291.1513977050781,1.0,0.1603891253471374,1.0,1.0,0.9891225695610046,1.0,-0.5909414887428284,0.2571747303009033,0.333766758441925,0.0867600813508033,0.0,0.0,0.1234699711203575,25.18921089172364,25.0,-1.07634699344635,-4102.28271484375,37.04366683959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1940002441406,304.1216735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.28125,18000.0,0.0,0.0,0.0912773311138153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080734357237815,0.1080776527523994,-4.223107680445537e-06,0.0,9.26348875509575e-05,0.0,0.0,4.18579626083374,0.0,0.0,0.0,0.2709676325321197,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0188988465815782,-847.307373046875,304.1502380371094,0.5826326608657837,0.0588431060314178,0.0538029447197914,293.16162109375,297.1499938964844,293.1499938964844,0.024043470621109,-1005.2648315429688,304.1507873535156,0.6093755960464478,0.0663856863975524,0.0638302341103553,293.1655578613281,297.1499938964844,293.1499938964844,0.0322260856628418,-855.8943481445312,304.1513671875,0.6379887461662292,0.0766562074422836,0.0543434508144855,293.1597595214844,297.1499938964844,293.1499938964844,0.0480310916900634,-1431.5379638671875,304.1506652832031,0.6856751441955566,0.095007948577404,0.0908978059887886,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.5456568002700806,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.1506042480469,1.0,0.1603024750947952,1.0,1.0,0.9888229370117188,1.0,-0.5902678966522217,0.2568708062171936,0.3333970606327057,0.08668103069067,0.0,0.0,0.1234212219715118,25.177988052368164,25.0,-1.0727870464324951,-4100.18212890625,36.963523864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1891784667969,304.11846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.115234375,18000.0,0.0,0.0,0.0911594107747078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080412790179252,0.1080455034971237,-4.223019004712114e-06,0.0,9.25152126001194e-05,0.0,0.0,4.184439182281494,0.0,0.0,0.0,0.2709618806838989,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188988465815782,-847.307373046875,304.1502380371094,0.5826326608657837,0.0588431060314178,0.0538029447197914,293.16162109375,297.1499938964844,293.1499938964844,0.024043470621109,-1005.2648315429688,304.1507873535156,0.6093755960464478,0.0663856863975524,0.0638302341103553,293.1655578613281,297.1499938964844,293.1499938964844,0.0322260856628418,-855.8943481445312,304.1513671875,0.6379887461662292,0.0766562074422836,0.0543434508144855,293.1597595214844,297.1499938964844,293.1499938964844,0.0480310916900634,-1431.5379638671875,304.1506652832031,0.6856751441955566,0.095007948577404,0.0908978059887886,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.5456568002700806,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.1506042480469,1.0,0.1603024750947952,1.0,1.0,0.9888229370117188,1.0,-0.5902678966522217,0.2568708062171936,0.3333970606327057,0.08668103069067,0.0,0.0,0.1234212219715118,25.177988052368164,25.0,-1.0727870464324951,-4100.18212890625,36.963523864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1891784667969,304.11846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.115234375,18000.0,0.0,0.0,0.0911594107747078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080412790179252,0.1080455034971237,-4.223019004712114e-06,0.0,9.25152126001194e-05,0.0,0.0,4.184439182281494,0.0,0.0,0.0,0.2709618806838989,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188739132136106,-846.75,304.1501770019531,0.5825042128562927,0.0588030889630317,0.05376448482275,293.1610717773437,297.1499938964844,293.1499938964844,0.0239111948758363,-1002.587646484375,304.1507568359375,0.6088194847106934,0.0662052556872367,0.0636566653847694,293.1650390625,297.1499938964844,293.1499938964844,0.0319833196699619,-852.7229614257812,304.1513061523437,0.6372577548027039,0.0763665959239006,0.0541390664875507,293.1590576171875,297.1499938964844,293.1499938964844,0.0479409508407115,-1429.989990234375,304.1506042480469,0.6854360103607178,0.0949030518531799,0.0907945856451988,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.545691192150116,0.050000000745058,0.2289958298206329,291.1500244140625,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.1498718261719,1.0,0.1602210998535156,1.0,1.0,0.9885233044624328,1.0,-0.5896427631378174,0.2565844058990478,0.3330583274364471,0.0866187065839767,0.0,0.0,0.1234687343239784,25.16709899902344,25.0,-1.0080878734588623,-4098.72900390625,36.88877868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1831359863281,304.1161499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.958984375,18000.0,0.0,0.0,0.091075487434864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080506891012191,0.1080549135804176,-4.222998541081324e-06,0.0,9.243004024028778e-05,0.0,0.0,4.184791088104248,0.0,0.0,0.0,0.2709626853466034,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188739132136106,-846.75,304.1501770019531,0.5825042128562927,0.0588030889630317,0.05376448482275,293.1610717773437,297.1499938964844,293.1499938964844,0.0239111948758363,-1002.587646484375,304.1507568359375,0.6088194847106934,0.0662052556872367,0.0636566653847694,293.1650390625,297.1499938964844,293.1499938964844,0.0319833196699619,-852.7229614257812,304.1513061523437,0.6372577548027039,0.0763665959239006,0.0541390664875507,293.1590576171875,297.1499938964844,293.1499938964844,0.0479409508407115,-1429.989990234375,304.1506042480469,0.6854360103607178,0.0949030518531799,0.0907945856451988,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.545691192150116,0.050000000745058,0.2289958298206329,291.1500244140625,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.1498718261719,1.0,0.1602210998535156,1.0,1.0,0.9885233044624328,1.0,-0.5896427631378174,0.2565844058990478,0.3330583274364471,0.0866187065839767,0.0,0.0,0.1234687343239784,25.16709899902344,25.0,-1.0080878734588623,-4098.72900390625,36.88877868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1831359863281,304.1161499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.958984375,18000.0,0.0,0.0,0.091075487434864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080506891012191,0.1080549135804176,-4.222998541081324e-06,0.0,9.243004024028778e-05,0.0,0.0,4.184791088104248,0.0,0.0,0.0,0.2709626853466034,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188548080623149,-846.323974609375,304.150146484375,0.5824136137962341,0.0587726421654224,0.0537346825003623,293.1605224609375,297.1499938964844,293.1499938964844,0.0237866882234811,-1000.0585327148438,304.15069580078125,0.6082950234413147,0.0660350993275642,0.0634928941726684,293.16455078125,297.1499938964844,293.1499938964844,0.0317489020526409,-849.6529541015625,304.1512756347656,0.6365523338317871,0.0760865807533264,0.0539414547383785,293.15838623046875,297.1499938964844,293.1499938964844,0.0478634424507617,-1428.65966796875,304.1505126953125,0.6852363348007202,0.0948132425546646,0.0907057300209999,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457264184951782,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.14923095703125,1.0,0.1601449102163314,1.0,1.0,0.988222599029541,1.0,-0.5890650749206543,0.2563148736953735,0.3327502310276031,0.0865734815597534,0.0,0.0,0.1236000210046768,25.156543731689453,25.0,-0.8877248167991638,-4097.89208984375,36.81930541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762390136719,304.11474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.82421875,18000.0,0.0,0.0,0.0910264104604721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108096994459629,0.1081012114882469,-4.223041287332308e-06,0.0,9.23802363104187e-05,0.0,0.0,4.186662673950195,0.0,0.0,0.0,0.2709693312644958,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188548080623149,-846.323974609375,304.150146484375,0.5824136137962341,0.0587726421654224,0.0537346825003623,293.1605224609375,297.1499938964844,293.1499938964844,0.0237866882234811,-1000.0585327148438,304.15069580078125,0.6082950234413147,0.0660350993275642,0.0634928941726684,293.16455078125,297.1499938964844,293.1499938964844,0.0317489020526409,-849.6529541015625,304.1512756347656,0.6365523338317871,0.0760865807533264,0.0539414547383785,293.15838623046875,297.1499938964844,293.1499938964844,0.0478634424507617,-1428.65966796875,304.1505126953125,0.6852363348007202,0.0948132425546646,0.0907057300209999,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457264184951782,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.14923095703125,1.0,0.1601449102163314,1.0,1.0,0.988222599029541,1.0,-0.5890650749206543,0.2563148736953735,0.3327502310276031,0.0865734815597534,0.0,0.0,0.1236000210046768,25.156543731689453,25.0,-0.8877248167991638,-4097.89208984375,36.81930541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762390136719,304.11474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.82421875,18000.0,0.0,0.0,0.0910264104604721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108096994459629,0.1081012114882469,-4.223041287332308e-06,0.0,9.23802363104187e-05,0.0,0.0,4.186662673950195,0.0,0.0,0.0,0.2709693312644958,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188412629067897,-846.0231323242188,304.1501159667969,0.582359790802002,0.0587514489889144,0.0537132509052753,293.1600036621094,297.1499938964844,293.1499938964844,0.0236695799976587,-997.6710815429688,304.1506652832031,0.6078018546104431,0.0658749416470527,0.0633386224508285,293.1640625,297.1499938964844,293.1499938964844,0.0315223671495914,-846.6785278320312,304.1512145996094,0.6358715295791626,0.075815811753273,0.0537503436207771,293.15771484375,297.1499938964844,293.1499938964844,0.0477980524301528,-1427.5379638671875,304.15045166015625,0.685075044631958,0.0947381034493446,0.0906308218836784,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457625389099121,0.050000000745058,0.228993222117424,291.1488037109375,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600737273693084,1.0,1.0,0.9879218935966492,1.0,-0.5885334014892578,0.256061315536499,0.3324720859527588,0.0865454748272895,0.0,0.0,0.1237984374165535,25.146303176879883,25.0,-0.7340917587280273,-4097.60888671875,36.75490951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7109375,18000.0,0.0,0.0,0.0910107567906379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081734225153923,0.1081776469945907,-4.223137693770696e-06,0.0,9.236434561898932e-05,0.0,0.0,4.18977689743042,0.0,0.0,0.0,0.2709808051586151,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188412629067897,-846.0231323242188,304.1501159667969,0.582359790802002,0.0587514489889144,0.0537132509052753,293.1600036621094,297.1499938964844,293.1499938964844,0.0236695799976587,-997.6710815429688,304.1506652832031,0.6078018546104431,0.0658749416470527,0.0633386224508285,293.1640625,297.1499938964844,293.1499938964844,0.0315223671495914,-846.6785278320312,304.1512145996094,0.6358715295791626,0.075815811753273,0.0537503436207771,293.15771484375,297.1499938964844,293.1499938964844,0.0477980524301528,-1427.5379638671875,304.15045166015625,0.685075044631958,0.0947381034493446,0.0906308218836784,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457625389099121,0.050000000745058,0.228993222117424,291.1488037109375,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600737273693084,1.0,1.0,0.9879218935966492,1.0,-0.5885334014892578,0.256061315536499,0.3324720859527588,0.0865454748272895,0.0,0.0,0.1237984374165535,25.146303176879883,25.0,-0.7340917587280273,-4097.60888671875,36.75490951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7109375,18000.0,0.0,0.0,0.0910107567906379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081734225153923,0.1081776469945907,-4.223137693770696e-06,0.0,9.236434561898932e-05,0.0,0.0,4.18977689743042,0.0,0.0,0.0,0.2709808051586151,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188365932554006,-845.9199829101562,304.1501159667969,0.5823469161987305,0.0587443858385086,0.0537057183682918,293.1597595214844,297.1499938964844,293.1499938964844,0.023613829165697,-996.5313720703124,304.150634765625,0.6075673699378967,0.065798707306385,0.0632651224732399,293.1638488769531,297.1499938964844,293.1499938964844,0.0314120650291442,-845.227294921875,304.1512145996094,0.6355404853820801,0.075683943927288,0.0536572560667991,293.1573791503906,297.1499938964844,293.1499938964844,0.0477699600160121,-1427.05615234375,304.1504211425781,0.6850091218948364,0.0947061330080032,0.0905986875295639,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5457810163497925,0.050000000745058,0.2289925515651703,291.1485900878906,291.1499938964844,272.454833984375,271.7172546386719,284.2478942871094,293.3143920898437,291.14849853515625,1.0,0.160040020942688,1.0,1.0,0.9877715706825256,1.0,-0.5882850885391235,0.2559406161308288,0.3323444724082947,0.0865380838513374,0.0,0.0,0.1239183843135833,25.141298294067383,25.0,-0.6523584723472595,-4097.662109375,36.724639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651306152344,304.11431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.666015625,18000.0,0.0,0.0,0.0910150632262229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082211062312126,0.108225330710411,-4.223203177389223e-06,0.0,9.236871846951544e-05,0.0,0.0,4.19172477722168,0.0,0.0,0.0,0.2709880769252777,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188332200050354,-845.8460693359375,304.15008544921875,0.5823427438735962,0.0587394759058952,0.0537001490592956,293.15948486328125,297.1499938964844,293.1499938964844,0.0235598199069499,-995.42529296875,304.150634765625,0.6073405146598816,0.0657248646020889,0.0631939023733139,293.1636047363281,297.1499938964844,293.1499938964844,0.0313035920262336,-843.79833984375,304.15118408203125,0.6352152824401855,0.0755542367696762,0.0535656921565532,293.15704345703125,297.1499938964844,293.1499938964844,0.0477447137236595,-1426.623291015625,304.150390625,0.6849523186683655,0.0946776270866394,0.0905698463320732,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.545799732208252,0.050000000745058,0.2289918661117553,291.1483764648437,291.1499938964844,272.44659423828125,271.7174987792969,284.2448425292969,293.3144836425781,291.1482849121094,1.0,0.1600074917078018,1.0,1.0,0.987621009349823,1.0,-0.5880476236343384,0.2558235824108124,0.3322240114212036,0.0865349844098091,0.0,0.0,0.1240487322211265,25.13636016845703,25.0,-0.5710535049438477,-4097.8271484375,36.69555282592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614074707031,304.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.625,18000.0,0.0,0.0,0.0910263806581497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082736030220985,0.108277827501297,-4.2232777559547685e-06,0.0,9.238019993063062e-05,0.0,0.0,4.193872451782227,0.0,0.0,0.0,0.2709961235523224,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188303533941507,-845.7857666015625,304.15008544921875,0.5823605060577393,0.0587361976504325,0.0536948852241039,293.15899658203125,297.1499938964844,293.1499938964844,0.0234570614993572,-993.3155517578124,304.1506042480469,0.606910228729248,0.0655844658613205,0.0630583241581916,293.16314697265625,297.1499938964844,293.1499938964844,0.0310921482741832,-841.0072021484375,304.1511535644531,0.6345821619033813,0.075301356613636,0.0533871315419673,293.1564025878906,297.1499938964844,293.1499938964844,0.0477027781307697,-1425.9046630859375,304.1503295898437,0.684866189956665,0.0946310088038444,0.0905220285058021,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458380579948425,0.050000000745058,0.2289904654026031,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599458754062652,1.0,1.0,0.987319827079773,1.0,-0.5876052379608154,0.2556005418300628,0.3320046961307525,0.0865417122840881,0.0,0.0,0.1243344396352768,25.12667465209961,25.0,-0.4192667007446289,-4098.47119140625,36.64092254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,304.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.560546875,18000.0,0.0,0.0,0.091068148612976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083903461694717,0.1083945706486702,-4.223449195706053e-06,0.0,9.242258965969086e-05,0.0,0.0,4.198654174804688,0.0,0.0,0.0,0.2710141241550445,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188303533941507,-845.7857666015625,304.15008544921875,0.5823605060577393,0.0587361976504325,0.0536948852241039,293.15899658203125,297.1499938964844,293.1499938964844,0.0234570614993572,-993.3155517578124,304.1506042480469,0.606910228729248,0.0655844658613205,0.0630583241581916,293.16314697265625,297.1499938964844,293.1499938964844,0.0310921482741832,-841.0072021484375,304.1511535644531,0.6345821619033813,0.075301356613636,0.0533871315419673,293.1564025878906,297.1499938964844,293.1499938964844,0.0477027781307697,-1425.9046630859375,304.1503295898437,0.684866189956665,0.0946310088038444,0.0905220285058021,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458380579948425,0.050000000745058,0.2289904654026031,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599458754062652,1.0,1.0,0.987319827079773,1.0,-0.5876052379608154,0.2556005418300628,0.3320046961307525,0.0865417122840881,0.0,0.0,0.1243344396352768,25.12667465209961,25.0,-0.4192667007446289,-4098.47119140625,36.64092254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,304.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.560546875,18000.0,0.0,0.0,0.091068148612976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083903461694717,0.1083945706486702,-4.223449195706053e-06,0.0,9.242258965969086e-05,0.0,0.0,4.198654174804688,0.0,0.0,0.0,0.2710141241550445,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188328754156827,-845.8472900390625,304.1500549316406,0.5824145078659058,0.0587419271469116,0.0536977313458919,293.1585388183594,297.1499938964844,293.1499938964844,0.0233616940677166,-991.3511962890624,304.1505432128906,0.6065133213996887,0.0654543414711952,0.0629324316978454,293.1627197265625,297.1499938964844,293.1499938964844,0.0308883544057607,-838.3101196289062,304.1510925292969,0.6339734196662903,0.075057566165924,0.05321491882205,293.15576171875,297.1499938964844,293.1499938964844,0.0476727336645126,-1425.3905029296875,304.1502685546875,0.6848183274269104,0.0945987626910209,0.0904878377914428,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458777546882629,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598890274763107,1.0,1.0,0.9870187044143676,1.0,-0.587208092212677,0.2553928792476654,0.3318152129650116,0.0865661427378654,0.0,0.0,0.1246453821659088,25.11721992492676,25.0,-0.2913772463798523,-4099.513671875,36.59116744995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1476135253906,304.11749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0911324471235275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085191294550895,0.108523353934288,-4.223644282319583e-06,0.0,9.248784772353248e-05,0.0,0.0,4.203935623168945,0.0,0.0,0.0,0.2710340917110443,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188328754156827,-845.8472900390625,304.1500549316406,0.5824145078659058,0.0587419271469116,0.0536977313458919,293.1585388183594,297.1499938964844,293.1499938964844,0.0233616940677166,-991.3511962890624,304.1505432128906,0.6065133213996887,0.0654543414711952,0.0629324316978454,293.1627197265625,297.1499938964844,293.1499938964844,0.0308883544057607,-838.3101196289062,304.1510925292969,0.6339734196662903,0.075057566165924,0.05321491882205,293.15576171875,297.1499938964844,293.1499938964844,0.0476727336645126,-1425.3905029296875,304.1502685546875,0.6848183274269104,0.0945987626910209,0.0904878377914428,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458777546882629,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598890274763107,1.0,1.0,0.9870187044143676,1.0,-0.587208092212677,0.2553928792476654,0.3318152129650116,0.0865661427378654,0.0,0.0,0.1246453821659088,25.11721992492676,25.0,-0.2913772463798523,-4099.513671875,36.59116744995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1476135253906,304.11749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0911324471235275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085191294550895,0.108523353934288,-4.223644282319583e-06,0.0,9.248784772353248e-05,0.0,0.0,4.203935623168945,0.0,0.0,0.0,0.2710340917110443,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188404377549886,-846.02294921875,304.1500244140625,0.5825024843215942,0.0587560459971427,0.0537081137299537,293.1580505371094,297.1499938964844,293.1499938964844,0.0232733655720949,-989.5263671875,304.1505126953125,0.6061486005783081,0.0653340071439743,0.0628157407045364,293.16229248046875,297.1499938964844,293.1499938964844,0.0306917950510978,-835.7022094726562,304.15106201171875,0.6333876848220825,0.0748223215341568,0.0530486591160297,293.1551513671875,297.1499938964844,293.1499938964844,0.0476537942886352,-1425.067626953125,304.15020751953125,0.6848061084747314,0.0945798456668853,0.0904662609100341,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459189414978027,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598365306854248,1.0,1.0,0.9867167472839355,1.0,-0.5868532657623291,0.2551994025707245,0.331653892993927,0.0866076946258544,0.0,0.0,0.1249717846512794,25.107940673828125,25.0,-0.1909559667110443,-4100.89501953125,36.54591751098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14178466796875,304.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0912131816148758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108655497431755,0.1086597219109535,-4.223855285090394e-06,0.0,9.25697822822258e-05,0.0,0.0,4.209533214569092,0.0,0.0,0.0,0.2710553109645843,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188404377549886,-846.02294921875,304.1500244140625,0.5825024843215942,0.0587560459971427,0.0537081137299537,293.1580505371094,297.1499938964844,293.1499938964844,0.0232733655720949,-989.5263671875,304.1505126953125,0.6061486005783081,0.0653340071439743,0.0628157407045364,293.16229248046875,297.1499938964844,293.1499938964844,0.0306917950510978,-835.7022094726562,304.15106201171875,0.6333876848220825,0.0748223215341568,0.0530486591160297,293.1551513671875,297.1499938964844,293.1499938964844,0.0476537942886352,-1425.067626953125,304.15020751953125,0.6848061084747314,0.0945798456668853,0.0904662609100341,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459189414978027,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598365306854248,1.0,1.0,0.9867167472839355,1.0,-0.5868532657623291,0.2551994025707245,0.331653892993927,0.0866076946258544,0.0,0.0,0.1249717846512794,25.107940673828125,25.0,-0.1909559667110443,-4100.89501953125,36.54591751098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14178466796875,304.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0912131816148758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108655497431755,0.1086597219109535,-4.223855285090394e-06,0.0,9.25697822822258e-05,0.0,0.0,4.209533214569092,0.0,0.0,0.0,0.2710553109645843,4.0,0.0,1.0
