time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188533049076795,-846.3189697265625,304.1499938964844,0.5826259255409241,0.0587789081037044,0.053726352751255,293.1575927734375,297.1499938964844,293.1499938964844,0.0231926254928112,-987.8538818359376,304.1504821777344,0.6058191657066345,0.0652242675423622,0.0627089664340019,293.161865234375,297.1499938964844,293.1499938964844,0.0305029433220624,-833.1904907226562,304.1510314941406,0.632826566696167,0.0745961889624595,0.0528887249529361,293.1545104980469,297.1499938964844,293.1499938964844,0.0476465411484241,-1424.9461669921875,304.150146484375,0.6848313808441162,0.094574823975563,0.0904578492045402,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459619760513306,0.050000000745058,0.2289859503507614,291.14752197265625,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597885340452194,1.0,1.0,0.9864147901535034,1.0,-0.5865431427955627,0.2550210654735565,0.3315220773220062,0.0866668075323104,0.0,0.0,0.1253083497285843,25.09880256652832,25.0,-0.1198457777500152,-4102.6025390625,36.505367279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368713378906,304.1230773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0913061499595642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087969467043876,0.1088011711835861,-4.224076292302925e-06,0.0,9.266413690056652e-05,0.0,0.0,4.215342998504639,0.0,0.0,0.0,0.2710773944854736,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188533049076795,-846.3189697265625,304.1499938964844,0.5826259255409241,0.0587789081037044,0.053726352751255,293.1575927734375,297.1499938964844,293.1499938964844,0.0231926254928112,-987.8538818359376,304.1504821777344,0.6058191657066345,0.0652242675423622,0.0627089664340019,293.161865234375,297.1499938964844,293.1499938964844,0.0305029433220624,-833.1904907226562,304.1510314941406,0.632826566696167,0.0745961889624595,0.0528887249529361,293.1545104980469,297.1499938964844,293.1499938964844,0.0476465411484241,-1424.9461669921875,304.150146484375,0.6848313808441162,0.094574823975563,0.0904578492045402,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459619760513306,0.050000000745058,0.2289859503507614,291.14752197265625,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597885340452194,1.0,1.0,0.9864147901535034,1.0,-0.5865431427955627,0.2550210654735565,0.3315220773220062,0.0866668075323104,0.0,0.0,0.1253083497285843,25.09880256652832,25.0,-0.1198457777500152,-4102.6025390625,36.505367279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368713378906,304.1230773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0913061499595642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087969467043876,0.1088011711835861,-4.224076292302925e-06,0.0,9.266413690056652e-05,0.0,0.0,4.215342998504639,0.0,0.0,0.0,0.2710773944854736,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188618879765272,-846.515869140625,304.14996337890625,0.5827020406723022,0.0587938725948333,0.053738635033369,293.1573486328125,297.1499938964844,293.1499938964844,0.0231554061174392,-987.0814819335938,304.15045166015625,0.605669379234314,0.0651738122105598,0.0626597106456756,293.1616516113281,297.1499938964844,293.1499938964844,0.030411684885621,-831.9745483398438,304.1510009765625,0.6325562000274658,0.0744868665933609,0.0528113543987274,293.1542053222656,297.1499938964844,293.1499938964844,0.0476476363837718,-1424.967041015625,304.1501159667969,0.6848590970039368,0.0945779010653495,0.0904589146375656,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5459842681884766,0.050000000745058,0.2289851307868957,291.1474914550781,291.1499938964844,272.3656005859375,271.720703125,284.2162475585937,293.3153686523437,291.1474914550781,1.0,0.1597663313150406,1.0,1.0,0.986263871192932,1.0,-0.5864062309265137,0.2549381256103515,0.3314680755138397,0.0867032930254936,0.0,0.0,0.1254793405532837,25.094274520874023,25.0,-0.0951666235923767,-4103.5791015625,36.48698043823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13482666015625,304.1248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.0913558602333068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088690459728241,0.1088732704520225,-4.224189979140647e-06,0.0,9.271458839066328e-05,0.0,0.0,4.218305587768555,0.0,0.0,0.0,0.2710886895656585,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188716370612382,-846.7391967773438,304.14996337890625,0.582785964012146,0.0588107220828533,0.0537526197731494,293.1571350097656,297.1499938964844,293.1499938964844,0.0231199320405721,-986.3445434570312,304.15045166015625,0.6055278182029724,0.0651257783174514,0.062612734735012,293.1614685058594,297.1499938964844,293.1499938964844,0.0303221754729747,-830.7806396484375,304.1509704589844,0.6322914361953735,0.0743795931339263,0.0527354031801223,293.1539306640625,297.1499938964844,293.1499938964844,0.047651283442974,-1425.0318603515625,304.15008544921875,0.6848950386047363,0.0945839658379554,0.090462826192379,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5460070967674255,0.050000000745058,0.2289842963218689,291.1474609375,291.1499938964844,272.35601806640625,271.720947265625,284.2130126953125,293.3154602050781,291.1474609375,1.0,0.1597450822591781,1.0,1.0,0.9861125946044922,1.0,-0.5862791538238525,0.254858523607254,0.3314206302165985,0.0867437943816185,0.0,0.0,0.1256514936685562,25.08976173400879,25.0,-0.0759443342685699,-4104.619140625,36.4696159362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13299560546875,304.1268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0914067104458808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108941726386547,0.1089459508657455,-4.22430457547307e-06,0.0,9.276619675802068e-05,0.0,0.0,4.221292018890381,0.0,0.0,0.0,0.2711000442504883,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188950523734092,-847.2747802734375,304.1499328613281,0.5829799175262451,0.0588508136570453,0.0537862852215766,293.1566772460937,297.1499938964844,293.1499938964844,0.0230549462139606,-984.9924926757812,304.150390625,0.6052731871604919,0.0650380998849868,0.0625265836715698,293.1610412597656,297.1499938964844,293.1499938964844,0.030149083584547,-828.4680786132812,304.15093994140625,0.6317810416221619,0.0741720497608184,0.0525883324444294,293.1533203125,297.1499938964844,293.1499938964844,0.0476671047508716,-1425.3092041015625,304.1500244140625,0.6849943399429321,0.0946061238646507,0.0904800817370414,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460543632507324,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597058027982711,1.0,1.0,0.9858101010322572,1.0,-0.5860583186149597,0.2547106742858886,0.3313476145267486,0.0868375822901725,0.0,0.0,0.1259992271661758,25.08076477050781,25.0,-0.0537729822099208,-4106.9052734375,36.438289642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13006591796875,304.131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.091510497033596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090887635946273,0.1090929880738258,-4.224536951369373e-06,0.0,9.28715235204436e-05,0.0,0.0,4.227336406707764,0.0,0.0,0.0,0.2711230516433716,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188950523734092,-847.2747802734375,304.1499328613281,0.5829799175262451,0.0588508136570453,0.0537862852215766,293.1566772460937,297.1499938964844,293.1499938964844,0.0230549462139606,-984.9924926757812,304.150390625,0.6052731871604919,0.0650380998849868,0.0625265836715698,293.1610412597656,297.1499938964844,293.1499938964844,0.030149083584547,-828.4680786132812,304.15093994140625,0.6317810416221619,0.0741720497608184,0.0525883324444294,293.1533203125,297.1499938964844,293.1499938964844,0.0476671047508716,-1425.3092041015625,304.1500244140625,0.6849943399429321,0.0946061238646507,0.0904800817370414,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460543632507324,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597058027982711,1.0,1.0,0.9858101010322572,1.0,-0.5860583186149597,0.2547106742858886,0.3313476145267486,0.0868375822901725,0.0,0.0,0.1259992271661758,25.08076477050781,25.0,-0.0537729822099208,-4106.9052734375,36.438289642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13006591796875,304.131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.091510497033596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090887635946273,0.1090929880738258,-4.224536951369373e-06,0.0,9.28715235204436e-05,0.0,0.0,4.227336406707764,0.0,0.0,0.0,0.2711230516433716,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.018924118950963,-847.9386596679688,304.14990234375,0.583211362361908,0.0589000210165977,0.0538281165063381,293.1562194824219,297.1499938964844,293.1499938964844,0.0229988098144531,-983.8228149414062,304.1503601074219,0.6050614714622498,0.0649628639221191,0.0624520294368267,293.16064453125,297.1499938964844,293.1499938964844,0.0299847144633531,-826.2673950195312,304.1509094238281,0.6312991380691528,0.0739748403429985,0.0524483919143676,293.1527404785156,297.1499938964844,293.1499938964844,0.0476951524615287,-1425.7979736328125,304.1499938964844,0.6851329207420349,0.0946425423026084,0.0905108079314231,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.546104371547699,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596710830926895,1.0,1.0,0.9855076670646667,1.0,-0.585885763168335,0.2545796930789947,0.3313060700893402,0.08694938570261,0.0,0.0,0.1263522654771804,25.071765899658203,25.0,-0.0517567731440067,-4109.47021484375,36.411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280822753906,304.1358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0916145220398902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092381849884986,0.1092424094676971,-4.224773419991834e-06,0.0,9.297709038946778e-05,0.0,0.0,4.233479499816895,0.0,0.0,0.0,0.2711464464664459,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.018924118950963,-847.9386596679688,304.14990234375,0.583211362361908,0.0589000210165977,0.0538281165063381,293.1562194824219,297.1499938964844,293.1499938964844,0.0229988098144531,-983.8228149414062,304.1503601074219,0.6050614714622498,0.0649628639221191,0.0624520294368267,293.16064453125,297.1499938964844,293.1499938964844,0.0299847144633531,-826.2673950195312,304.1509094238281,0.6312991380691528,0.0739748403429985,0.0524483919143676,293.1527404785156,297.1499938964844,293.1499938964844,0.0476951524615287,-1425.7979736328125,304.1499938964844,0.6851329207420349,0.0946425423026084,0.0905108079314231,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.546104371547699,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596710830926895,1.0,1.0,0.9855076670646667,1.0,-0.585885763168335,0.2545796930789947,0.3313060700893402,0.08694938570261,0.0,0.0,0.1263522654771804,25.071765899658203,25.0,-0.0517567731440067,-4109.47021484375,36.411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280822753906,304.1358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0916145220398902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092381849884986,0.1092424094676971,-4.224773419991834e-06,0.0,9.297709038946778e-05,0.0,0.0,4.233479499816895,0.0,0.0,0.0,0.2711464464664459,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189586337655782,-848.725830078125,304.1498718261719,0.5834789872169495,0.0589579828083515,0.0538777485489845,293.15576171875,297.1499938964844,293.1499938964844,0.022951515391469,-982.8363037109376,304.1503295898437,0.6048930287361145,0.0649001449346542,0.0623890869319438,293.1602478027344,297.1499938964844,293.1499938964844,0.0298296231776475,-824.1793823242188,304.1508483886719,0.6308456659317017,0.073787935078144,0.0523155219852924,293.15216064453125,297.1499938964844,293.1499938964844,0.04773486033082,-1426.48876953125,304.1499328613281,0.6853091716766357,0.0946925282478332,0.0905543193221092,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.54615718126297,0.050000000745058,0.2289788126945495,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596406698226928,1.0,1.0,0.985205352306366,1.0,-0.585760235786438,0.254465103149414,0.3312951326370239,0.087078645825386,0.0,0.0,0.1267118602991104,25.062713623046875,25.0,-0.0645612925291061,-4112.2900390625,36.3901481628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269226074219,304.14111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917164757847786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093903854489326,0.1093946099281311,-4.225014436087804e-06,0.0,9.308056178269908e-05,0.0,0.0,4.239737987518311,0.0,0.0,0.0,0.2711702883243561,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189586337655782,-848.725830078125,304.1498718261719,0.5834789872169495,0.0589579828083515,0.0538777485489845,293.15576171875,297.1499938964844,293.1499938964844,0.022951515391469,-982.8363037109376,304.1503295898437,0.6048930287361145,0.0649001449346542,0.0623890869319438,293.1602478027344,297.1499938964844,293.1499938964844,0.0298296231776475,-824.1793823242188,304.1508483886719,0.6308456659317017,0.073787935078144,0.0523155219852924,293.15216064453125,297.1499938964844,293.1499938964844,0.04773486033082,-1426.48876953125,304.1499328613281,0.6853091716766357,0.0946925282478332,0.0905543193221092,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.54615718126297,0.050000000745058,0.2289788126945495,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596406698226928,1.0,1.0,0.985205352306366,1.0,-0.585760235786438,0.254465103149414,0.3312951326370239,0.087078645825386,0.0,0.0,0.1267118602991104,25.062713623046875,25.0,-0.0645612925291061,-4112.2900390625,36.3901481628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269226074219,304.14111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917164757847786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093903854489326,0.1093946099281311,-4.225014436087804e-06,0.0,9.308056178269908e-05,0.0,0.0,4.239737987518311,0.0,0.0,0.0,0.2711702883243561,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0189992487430572,-849.65087890625,304.1498413085937,0.583787202835083,0.0590257309377193,0.0539360679686069,293.1552734375,297.1499938964844,293.1499938964844,0.0229147318750619,-982.06884765625,304.1502685546875,0.6047767996788025,0.0648525133728981,0.0623399876058101,293.1598205566406,297.1499938964844,293.1499938964844,0.0296920370310544,-822.2214965820312,304.1508178710937,0.6304265856742859,0.0736134350299835,0.0521910525858402,293.15155029296875,297.1499938964844,293.1499938964844,0.0477874353528022,-1427.40283203125,304.1498718261719,0.6855273842811584,0.0947575122117996,0.090611882507801,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.546213686466217,0.050000000745058,0.2289767414331436,291.14727783203125,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.159615010023117,1.0,1.0,0.98490309715271,1.0,-0.5856885313987732,0.2543699443340301,0.3313186168670654,0.0872265174984932,0.0,0.0,0.1270815581083297,25.05350112915039,25.0,-0.0923664569854736,-4115.38232421875,36.37371444702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.1467590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.412109375,18000.0,0.0,0.0,0.0918146595358848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095467358827591,0.1095509603619575,-4.225260909151984e-06,0.0,9.318020602222532e-05,0.0,0.0,4.2461676597595215,0.0,0.0,0.0,0.2711947560310364,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0189992487430572,-849.65087890625,304.1498413085937,0.583787202835083,0.0590257309377193,0.0539360679686069,293.1552734375,297.1499938964844,293.1499938964844,0.0229147318750619,-982.06884765625,304.1502685546875,0.6047767996788025,0.0648525133728981,0.0623399876058101,293.1598205566406,297.1499938964844,293.1499938964844,0.0296920370310544,-822.2214965820312,304.1508178710937,0.6304265856742859,0.0736134350299835,0.0521910525858402,293.15155029296875,297.1499938964844,293.1499938964844,0.0477874353528022,-1427.40283203125,304.1498718261719,0.6855273842811584,0.0947575122117996,0.090611882507801,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.546213686466217,0.050000000745058,0.2289767414331436,291.14727783203125,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.159615010023117,1.0,1.0,0.98490309715271,1.0,-0.5856885313987732,0.2543699443340301,0.3313186168670654,0.0872265174984932,0.0,0.0,0.1270815581083297,25.05350112915039,25.0,-0.0923664569854736,-4115.38232421875,36.37371444702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.1467590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.412109375,18000.0,0.0,0.0,0.0918146595358848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095467358827591,0.1095509603619575,-4.225260909151984e-06,0.0,9.318020602222532e-05,0.0,0.0,4.2461676597595215,0.0,0.0,0.0,0.2711947560310364,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190218947827816,-850.1660766601562,304.1498413085937,0.5839569568634033,0.0590633526444435,0.053968533873558,293.155029296875,297.1499938964844,293.1499938964844,0.0229006297886371,-981.77490234375,304.1502685546875,0.6047402024269104,0.0648348852992057,0.0623210966587066,293.1596069335937,297.1499938964844,293.1499938964844,0.0296281110495328,-821.2977905273438,304.1507873535156,0.6302312016487122,0.0735312551259994,0.0521322414278984,293.1512756347656,297.1499938964844,293.1499938964844,0.0478185750544071,-1427.944091796875,304.1498413085937,0.6856525540351868,0.0947956442832946,0.0906459540128707,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5462436079978943,0.050000000745058,0.2289756536483764,291.147216796875,291.1499938964844,272.2675476074219,271.7192687988281,284.1845397949219,293.3163757324219,291.147216796875,1.0,0.1596039682626724,1.0,1.0,0.9847519397735596,1.0,-0.5856738090515137,0.2543300688266754,0.3313437700271606,0.0873075351119041,0.0,0.0,0.1272715926170349,25.048791885375977,25.0,-0.1118625998497009,-4117.03076171875,36.36753082275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264343261719,304.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0918621718883514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096270009875297,0.1096312254667282,-4.22538687416818e-06,0.0,9.322842379333451e-05,0.0,0.0,4.249468326568604,0.0,0.0,0.0,0.271207332611084,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190460514277219,-850.7152099609375,304.1498413085937,0.5841368436813354,0.0591033473610878,0.0540031231939792,293.15478515625,297.1499938964844,293.1499938964844,0.0228894315659999,-981.5418090820312,304.1502380371094,0.6047182679176331,0.0648214295506477,0.0623060353100299,293.1593933105469,297.1499938964844,293.1499938964844,0.0295661110430955,-820.41064453125,304.1507568359375,0.6300454139709473,0.0734524652361869,0.0520757399499416,293.1509704589844,297.1499938964844,293.1499938964844,0.0478528104722499,-1428.5391845703125,304.1498107910156,0.6857880353927612,0.0948373600840568,0.0906833857297897,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5462746620178223,0.050000000745058,0.2289745211601257,291.1471862792969,291.1499938964844,272.25762939453125,271.7184143066406,284.1815185546875,293.3164978027344,291.14715576171875,1.0,0.1595940738916397,1.0,1.0,0.9846007823944092,1.0,-0.5856730341911316,0.2542952597141266,0.3313777446746826,0.0873932540416717,0.0,0.0,0.1274657100439071,25.044002532958984,25.0,-0.1341490894556045,-4118.74462890625,36.3626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264953613281,304.1527404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.388671875,18000.0,0.0,0.0,0.0919087156653404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097089350223541,0.1097131595015525,-4.22551511292113e-06,0.0,9.32756593101658e-05,0.0,0.0,4.252837657928467,0.0,0.0,0.0,0.2712201476097107,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0190993566066026,-851.9253540039062,304.1498107910156,0.5845301151275635,0.0591912567615509,0.0540792867541313,293.1542358398437,297.1499938964844,293.1499938964844,0.0228770095854997,-981.2850341796876,304.1501770019531,0.6047248840332031,0.0648088455200195,0.0622891001403331,293.1589660644531,297.1499938964844,293.1499938964844,0.0294463150203228,-818.7619018554688,304.15069580078125,0.6297070384025574,0.0733065903186798,0.0519706718623638,293.150390625,297.1499938964844,293.1499938964844,0.047931395471096,-1429.9052734375,304.1497497558594,0.6860930919647217,0.0949325487017631,0.0907692313194274,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463407635688782,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595780402421951,1.0,1.0,0.9842983484268188,1.0,-0.5857181549072266,0.2542430758476257,0.3314750492572784,0.0875796377658844,0.0,0.0,0.1278699487447738,25.03411102294922,25.0,-0.1850878298282623,-4122.392578125,36.35736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,304.1590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0919990837574005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098793298006057,0.1098835617303848,-4.225781140121399e-06,0.0,9.33673800318502e-05,0.0,0.0,4.25984525680542,0.0,0.0,0.0,0.2712467610836029,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0190993566066026,-851.9253540039062,304.1498107910156,0.5845301151275635,0.0591912567615509,0.0540792867541313,293.1542358398437,297.1499938964844,293.1499938964844,0.0228770095854997,-981.2850341796876,304.1501770019531,0.6047248840332031,0.0648088455200195,0.0622891001403331,293.1589660644531,297.1499938964844,293.1499938964844,0.0294463150203228,-818.7619018554688,304.15069580078125,0.6297070384025574,0.0733065903186798,0.0519706718623638,293.150390625,297.1499938964844,293.1499938964844,0.047931395471096,-1429.9052734375,304.1497497558594,0.6860930919647217,0.0949325487017631,0.0907692313194274,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463407635688782,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595780402421951,1.0,1.0,0.9842983484268188,1.0,-0.5857181549072266,0.2542430758476257,0.3314750492572784,0.0875796377658844,0.0,0.0,0.1278699487447738,25.03411102294922,25.0,-0.1850878298282623,-4122.392578125,36.35736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,304.1590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0919990837574005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098793298006057,0.1098835617303848,-4.225781140121399e-06,0.0,9.33673800318502e-05,0.0,0.0,4.25984525680542,0.0,0.0,0.0,0.2712467610836029,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191590618342161,-853.2781982421875,304.1497802734375,0.5849660634994507,0.0592892095446586,0.0541643686592578,293.1536865234375,297.1499938964844,293.1499938964844,0.0228778421878814,-981.3067016601562,304.1501159667969,0.6047986745834351,0.0648152381181716,0.0622896961867809,293.1584777832031,297.1499938964844,293.1499938964844,0.0293280407786369,-817.28857421875,304.1506652832031,0.6294129490852356,0.0731761753559112,0.0518761537969112,293.1498107910156,297.1499938964844,293.1499938964844,0.0480227693915367,-1431.4937744140625,304.1496887207031,0.6864414215087891,0.0950425416231155,0.0908689647912979,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464122295379639,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.1468505859375,1.0,0.1595668494701385,1.0,1.0,0.9839959740638732,1.0,-0.5858240723609924,0.2542136907577514,0.3316104114055633,0.0877852141857147,0.0,0.0,0.1282980889081955,25.02377700805664,25.0,-0.2405642718076706,-4126.3251953125,36.35775375366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127197265625,304.16552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.09208694845438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100596189498901,0.1100638434290885,-4.226060809742194e-06,0.0,9.3456546892412e-05,0.0,0.0,4.267259120941162,0.0,0.0,0.0,0.2712749242782593,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191590618342161,-853.2781982421875,304.1497802734375,0.5849660634994507,0.0592892095446586,0.0541643686592578,293.1536865234375,297.1499938964844,293.1499938964844,0.0228778421878814,-981.3067016601562,304.1501159667969,0.6047986745834351,0.0648152381181716,0.0622896961867809,293.1584777832031,297.1499938964844,293.1499938964844,0.0293280407786369,-817.28857421875,304.1506652832031,0.6294129490852356,0.0731761753559112,0.0518761537969112,293.1498107910156,297.1499938964844,293.1499938964844,0.0480227693915367,-1431.4937744140625,304.1496887207031,0.6864414215087891,0.0950425416231155,0.0908689647912979,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464122295379639,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.1468505859375,1.0,0.1595668494701385,1.0,1.0,0.9839959740638732,1.0,-0.5858240723609924,0.2542136907577514,0.3316104114055633,0.0877852141857147,0.0,0.0,0.1282980889081955,25.02377700805664,25.0,-0.2405642718076706,-4126.3251953125,36.35775375366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127197265625,304.16552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.09208694845438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100596189498901,0.1100638434290885,-4.226060809742194e-06,0.0,9.3456546892412e-05,0.0,0.0,4.267259120941162,0.0,0.0,0.0,0.2712749242782593,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192259512841701,-854.7902221679688,304.14971923828125,0.5854498147964478,0.0593983642756938,0.0542594045400619,293.1531066894531,297.1499938964844,293.1499938964844,0.022894250229001,-981.655517578125,304.1500549316406,0.6049513816833496,0.064843863248825,0.0623109079897403,293.1579895019531,297.1499938964844,293.1499938964844,0.0291990023106336,-816.0115356445312,304.1506652832031,0.6291710734367371,0.0730639100074768,0.0517940558493137,293.14923095703125,297.1499938964844,293.1499938964844,0.0481283143162727,-1433.3291015625,304.14959716796875,0.6868380904197693,0.0951689705252647,0.0909841209650039,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464898943901062,0.050000000745058,0.2289666533470153,291.14666748046875,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1466369628906,1.0,0.1595611721277237,1.0,1.0,0.9836950898170472,1.0,-0.5859999060630798,0.2542108595371246,0.3317890167236328,0.0880117714405059,0.0,0.0,0.128757357597351,25.012920379638672,25.0,-0.29262775182724,-4130.5859375,36.36467742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0921737700700759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102529987692833,0.1102572232484817,-4.226360033499077e-06,0.0,9.354465873911975e-05,0.0,0.0,4.27521276473999,0.0,0.0,0.0,0.271305114030838,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192259512841701,-854.7902221679688,304.14971923828125,0.5854498147964478,0.0593983642756938,0.0542594045400619,293.1531066894531,297.1499938964844,293.1499938964844,0.022894250229001,-981.655517578125,304.1500549316406,0.6049513816833496,0.064843863248825,0.0623109079897403,293.1579895019531,297.1499938964844,293.1499938964844,0.0291990023106336,-816.0115356445312,304.1506652832031,0.6291710734367371,0.0730639100074768,0.0517940558493137,293.14923095703125,297.1499938964844,293.1499938964844,0.0481283143162727,-1433.3291015625,304.14959716796875,0.6868380904197693,0.0951689705252647,0.0909841209650039,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464898943901062,0.050000000745058,0.2289666533470153,291.14666748046875,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1466369628906,1.0,0.1595611721277237,1.0,1.0,0.9836950898170472,1.0,-0.5859999060630798,0.2542108595371246,0.3317890167236328,0.0880117714405059,0.0,0.0,0.128757357597351,25.012920379638672,25.0,-0.29262775182724,-4130.5859375,36.36467742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0921737700700759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102529987692833,0.1102572232484817,-4.226360033499077e-06,0.0,9.354465873911975e-05,0.0,0.0,4.27521276473999,0.0,0.0,0.0,0.271305114030838,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192996207624673,-856.4511108398438,304.1496887207031,0.5859780311584473,0.0595179982483387,0.0543637759983539,293.1524658203125,297.1499938964844,293.1499938964844,0.0229258220642805,-982.322265625,304.1499938964844,0.6051805019378662,0.0648940280079841,0.0623521879315376,293.157470703125,297.1499938964844,293.1499938964844,0.0289759263396263,-814.99609375,304.1508178710937,0.6289799213409424,0.0729691162705421,0.0517240054905414,293.14862060546875,297.1499938964844,293.1499938964844,0.0482470206916332,-1435.393798828125,304.1495361328125,0.6872797608375549,0.0953106731176376,0.0911136344075203,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5465735197067261,0.050000000745058,0.2289636135101318,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595607995986938,1.0,1.0,0.9833941459655762,1.0,-0.5862423777580261,0.2542334496974945,0.3320089280605316,0.0882584378123283,0.0,0.0,0.1292490661144256,25.00157165527344,25.0,-0.3376997411251068,-4135.15869140625,36.37784957885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.1793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.0922614336013794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104602143168449,0.1104644387960434,-4.22667972088675e-06,0.0,9.3633629148826e-05,0.0,0.0,4.283736705780029,0.0,0.0,0.0,0.2713374495506286,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192996207624673,-856.4511108398438,304.1496887207031,0.5859780311584473,0.0595179982483387,0.0543637759983539,293.1524658203125,297.1499938964844,293.1499938964844,0.0229258220642805,-982.322265625,304.1499938964844,0.6051805019378662,0.0648940280079841,0.0623521879315376,293.157470703125,297.1499938964844,293.1499938964844,0.0289759263396263,-814.99609375,304.1508178710937,0.6289799213409424,0.0729691162705421,0.0517240054905414,293.14862060546875,297.1499938964844,293.1499938964844,0.0482470206916332,-1435.393798828125,304.1495361328125,0.6872797608375549,0.0953106731176376,0.0911136344075203,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5465735197067261,0.050000000745058,0.2289636135101318,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595607995986938,1.0,1.0,0.9833941459655762,1.0,-0.5862423777580261,0.2542334496974945,0.3320089280605316,0.0882584378123283,0.0,0.0,0.1292490661144256,25.00157165527344,25.0,-0.3376997411251068,-4135.15869140625,36.37784957885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.1793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.0922614336013794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104602143168449,0.1104644387960434,-4.22667972088675e-06,0.0,9.3633629148826e-05,0.0,0.0,4.283736705780029,0.0,0.0,0.0,0.2713374495506286,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193390808999538,-857.3387451171875,304.1496887207031,0.5862591862678528,0.0595818683505058,0.0544195584952831,293.1521301269531,297.1499938964844,293.1499938964844,0.0229476112872362,-982.7811279296876,304.14996337890625,0.6053252220153809,0.0649276226758956,0.0623807609081268,293.1571960449219,297.1499938964844,293.1499938964844,0.0288439970463514,-814.5078125,304.1509094238281,0.6289045214653015,0.0729287192225456,0.0516937747597694,293.1483154296875,297.1499938964844,293.1499938964844,0.0483114086091518,-1436.513916015625,304.1495056152344,0.6875179409980774,0.0953873991966247,0.0911839082837104,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5466175675392151,0.050000000745058,0.2289620041847229,291.1463317871094,291.1499938964844,272.1707458496094,271.7020263671875,284.1568603515625,293.3173217773437,291.1462707519531,1.0,0.1595626920461654,1.0,1.0,0.9832437038421632,1.0,-0.5863897204399109,0.2542547583580017,0.3321349918842315,0.0883895903825759,0.0,0.0,0.1295079886913299,24.995710372924805,25.0,-0.3543274700641632,-4137.56640625,36.38689041137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.18292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.189453125,18000.0,0.0,0.0,0.0923061668872833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105694994330406,0.1105737313628196,-4.226848432153929e-06,0.0,9.36790238483809e-05,0.0,0.0,4.288233280181885,0.0,0.0,0.0,0.2713544964790344,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193804930895566,-858.2688598632812,304.149658203125,0.5865529775619507,0.0596487037837505,0.0544780194759368,293.1517944335937,297.1499938964844,293.1499938964844,0.0229739639908075,-983.335205078125,304.14990234375,0.6054926514625549,0.0649676546454429,0.0624153688549995,293.1568908691406,297.1499938964844,293.1499938964844,0.0287423990666866,-814.064697265625,304.15093994140625,0.6288442611694336,0.0728935748338699,0.0516671538352966,293.14801025390625,297.1499938964844,293.1499938964844,0.0483795180916786,-1437.698974609375,304.14947509765625,0.6877688765525818,0.0954684615135192,0.0912582799792289,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5466633439064026,0.050000000745058,0.2289603352546692,291.14617919921875,291.1499938964844,272.1615295410156,271.6990661621094,284.1544494628906,293.3173828125,291.1461181640625,1.0,0.1595661789178848,1.0,1.0,0.983094036579132,1.0,-0.5865567326545715,0.2542836368083954,0.3322730958461761,0.0885263159871101,0.0,0.0,0.1297768205404281,24.989715576171875,25.0,-0.3680670857429504,-4140.06494140625,36.39778137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275939941406,304.1865539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.158203125,18000.0,0.0,0.0,0.0923519507050514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106831207871437,0.1106873452663421,-4.22702350988402e-06,0.0,9.372548811370508e-05,0.0,0.0,4.292908668518066,0.0,0.0,0.0,0.2713722288608551,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.0194686762988567,-860.2442626953125,304.1496276855469,0.587174654006958,0.0597905553877353,0.0546022243797779,293.1510925292969,297.1499938964844,293.1499938964844,0.0230393931269645,-984.7079467773438,304.1498413085937,0.6058903932571411,0.0650656074285507,0.0625013560056686,293.15631103515625,297.1499938964844,293.1499938964844,0.0286565441638231,-813.4909057617188,304.1507568359375,0.6287678480148315,0.0728387087583541,0.0516244433820247,293.1474304199219,297.1499938964844,293.1499938964844,0.0485258661210536,-1440.2457275390625,304.1494140625,0.688305675983429,0.0956424325704574,0.0914181843400001,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467594265937805,0.050000000745058,0.2289568334817886,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458435058594,1.0,0.1595775634050369,1.0,1.0,0.9827947616577148,1.0,-0.5869454145431519,0.2543626427650451,0.3325828015804291,0.0888155177235603,0.0,0.0,0.1303421407938003,24.97735977172852,25.0,-0.3873501121997833,-4145.31005859375,36.42473983764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,304.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0924474522471427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110922522842884,0.1109267547726631,-4.227393674227642e-06,0.0,9.38224111450836e-05,0.0,0.0,4.302762985229492,0.0,0.0,0.0,0.2714096307754516,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194686762988567,-860.2442626953125,304.1496276855469,0.587174654006958,0.0597905553877353,0.0546022243797779,293.1510925292969,297.1499938964844,293.1499938964844,0.0230393931269645,-984.7079467773438,304.1498413085937,0.6058903932571411,0.0650656074285507,0.0625013560056686,293.15631103515625,297.1499938964844,293.1499938964844,0.0286565441638231,-813.4909057617188,304.1507568359375,0.6287678480148315,0.0728387087583541,0.0516244433820247,293.1474304199219,297.1499938964844,293.1499938964844,0.0485258661210536,-1440.2457275390625,304.1494140625,0.688305675983429,0.0956424325704574,0.0914181843400001,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467594265937805,0.050000000745058,0.2289568334817886,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458435058594,1.0,0.1595775634050369,1.0,1.0,0.9827947616577148,1.0,-0.5869454145431519,0.2543626427650451,0.3325828015804291,0.0888155177235603,0.0,0.0,0.1303421407938003,24.97735977172852,25.0,-0.3873501121997833,-4145.31005859375,36.42473983764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,304.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0924474522471427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110922522842884,0.1109267547726631,-4.227393674227642e-06,0.0,9.38224111450836e-05,0.0,0.0,4.302762985229492,0.0,0.0,0.0,0.2714096307754516,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195641499012708,-862.3751831054688,304.14959716796875,0.5878421664237976,0.059943426400423,0.0547362901270389,293.1503601074219,297.1499938964844,293.1499938964844,0.0231223683804273,-986.4436645507812,304.1497497558594,0.6063738465309143,0.0651881024241447,0.0626103803515434,293.1557006835937,297.1499938964844,293.1499938964844,0.028645196929574,-813.216552734375,304.1505126953125,0.6287526488304138,0.0728049650788307,0.0515963770449161,293.1468200683594,297.1499938964844,293.1499938964844,0.048685785382986,-1443.0294189453125,304.1493530273437,0.6888893246650696,0.0958323404192924,0.0915931165218353,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468617081642151,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.31768798828125,291.14556884765625,1.0,0.1595950871706009,1.0,1.0,0.9824954271316528,1.0,-0.5874089598655701,0.2544706463813782,0.3329383134841919,0.0891262143850326,0.0,0.0,0.130944475531578,24.96453857421875,25.0,-0.3905692398548126,-4150.8876953125,36.45882415771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126220703125,304.2015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0925496742129325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111785173416137,0.1111827418208122,-4.227790668664966e-06,0.0,9.392615174874663e-05,0.0,0.0,4.3133039474487305,0.0,0.0,0.0,0.2714496254920959,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195641499012708,-862.3751831054688,304.14959716796875,0.5878421664237976,0.059943426400423,0.0547362901270389,293.1503601074219,297.1499938964844,293.1499938964844,0.0231223683804273,-986.4436645507812,304.1497497558594,0.6063738465309143,0.0651881024241447,0.0626103803515434,293.1557006835937,297.1499938964844,293.1499938964844,0.028645196929574,-813.216552734375,304.1505126953125,0.6287526488304138,0.0728049650788307,0.0515963770449161,293.1468200683594,297.1499938964844,293.1499938964844,0.048685785382986,-1443.0294189453125,304.1493530273437,0.6888893246650696,0.0958323404192924,0.0915931165218353,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468617081642151,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.31768798828125,291.14556884765625,1.0,0.1595950871706009,1.0,1.0,0.9824954271316528,1.0,-0.5874089598655701,0.2544706463813782,0.3329383134841919,0.0891262143850326,0.0,0.0,0.130944475531578,24.96453857421875,25.0,-0.3905692398548126,-4150.8876953125,36.45882415771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126220703125,304.2015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0925496742129325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111785173416137,0.1111827418208122,-4.227790668664966e-06,0.0,9.392615174874663e-05,0.0,0.0,4.3133039474487305,0.0,0.0,0.0,0.2714496254920959,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196669492870569,-864.6605224609375,304.1495666503906,0.5885545611381531,0.0601072758436203,0.0548801943659782,293.14959716796875,297.1499938964844,293.1499938964844,0.0232233591377735,-988.5493774414062,304.149658203125,0.6069437265396118,0.0653356164693832,0.0627429634332656,293.1550598144531,297.1499938964844,293.1499938964844,0.0285554733127355,-812.8814697265625,304.1504821777344,0.6287990212440491,0.0727923586964607,0.051583107560873,293.14617919921875,297.1499938964844,293.1499938964844,0.0488591901957988,-1446.0489501953125,304.1492614746094,0.6895193457603455,0.0960381552577018,0.0917830839753151,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469698309898376,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596189737319946,1.0,1.0,0.9821982383728028,1.0,-0.5879481434822083,0.2546080648899078,0.333340048789978,0.0894584357738494,0.0,0.0,0.131582498550415,24.95131492614746,25.0,-0.378722220659256,-4156.7900390625,36.500186920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249389648437,304.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0926603153347969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114507690072059,0.111455000936985,-4.228214038448641e-06,0.0,9.403844160260633e-05,0.0,0.0,4.324520111083984,0.0,0.0,0.0,0.2714922130107879,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196669492870569,-864.6605224609375,304.1495666503906,0.5885545611381531,0.0601072758436203,0.0548801943659782,293.14959716796875,297.1499938964844,293.1499938964844,0.0232233591377735,-988.5493774414062,304.149658203125,0.6069437265396118,0.0653356164693832,0.0627429634332656,293.1550598144531,297.1499938964844,293.1499938964844,0.0285554733127355,-812.8814697265625,304.1504821777344,0.6287990212440491,0.0727923586964607,0.051583107560873,293.14617919921875,297.1499938964844,293.1499938964844,0.0488591901957988,-1446.0489501953125,304.1492614746094,0.6895193457603455,0.0960381552577018,0.0917830839753151,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469698309898376,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596189737319946,1.0,1.0,0.9821982383728028,1.0,-0.5879481434822083,0.2546080648899078,0.333340048789978,0.0894584357738494,0.0,0.0,0.131582498550415,24.95131492614746,25.0,-0.378722220659256,-4156.7900390625,36.500186920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249389648437,304.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0926603153347969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114507690072059,0.111455000936985,-4.228214038448641e-06,0.0,9.403844160260633e-05,0.0,0.0,4.324520111083984,0.0,0.0,0.0,0.2714922130107879,4.0,0.0,1.0
