time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197772867977619,-867.1029052734375,304.1495361328125,0.5893121957778931,0.0602823123335838,0.0550341568887233,293.1487731933594,297.1499938964844,293.1499938964844,0.0233432240784168,-991.03955078125,304.1495666503906,0.6076022386550903,0.0655091032385826,0.0629000514745712,293.15435791015625,297.1499938964844,293.1499938964844,0.0285722110420465,-812.8823852539062,304.1502990722656,0.6289094686508179,0.0728021264076232,0.0515852868556976,293.14556884765625,297.1499938964844,293.1499938964844,0.04904630407691,-1449.3082275390625,304.1492004394531,0.6901963353157043,0.0962601974606514,0.0919884070754051,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470837354660034,0.050000000745058,0.2289450615644455,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,293.3179016113281,291.1450500488281,1.0,0.1596495807170868,1.0,1.0,0.9819011092185974,1.0,-0.588565468788147,0.2547760605812073,0.3337894380092621,0.0898126885294914,0.0,0.0,0.1322546303272247,24.937742233276367,25.0,-0.3542351424694061,-4163.015625,36.54916000366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.21728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.0927809476852417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117388606071472,0.1117430850863456,-4.228664238326019e-06,0.0,9.416086686542258e-05,0.0,0.0,4.336394786834717,0.0,0.0,0.0,0.2715373039245605,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197772867977619,-867.1029052734375,304.1495361328125,0.5893121957778931,0.0602823123335838,0.0550341568887233,293.1487731933594,297.1499938964844,293.1499938964844,0.0233432240784168,-991.03955078125,304.1495666503906,0.6076022386550903,0.0655091032385826,0.0629000514745712,293.15435791015625,297.1499938964844,293.1499938964844,0.0285722110420465,-812.8823852539062,304.1502990722656,0.6289094686508179,0.0728021264076232,0.0515852868556976,293.14556884765625,297.1499938964844,293.1499938964844,0.04904630407691,-1449.3082275390625,304.1492004394531,0.6901963353157043,0.0962601974606514,0.0919884070754051,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470837354660034,0.050000000745058,0.2289450615644455,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,293.3179016113281,291.1450500488281,1.0,0.1596495807170868,1.0,1.0,0.9819011092185974,1.0,-0.588565468788147,0.2547760605812073,0.3337894380092621,0.0898126885294914,0.0,0.0,0.1322546303272247,24.937742233276367,25.0,-0.3542351424694061,-4163.015625,36.54916000366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.21728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.0927809476852417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117388606071472,0.1117430850863456,-4.228664238326019e-06,0.0,9.416086686542258e-05,0.0,0.0,4.336394786834717,0.0,0.0,0.0,0.2715373039245605,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198353715240955,-868.3843383789062,304.1495056152344,0.5897080898284912,0.0603741332888603,0.0551150031387805,293.1483764648437,297.1499938964844,293.1499938964844,0.0234105866402387,-992.4348754882812,304.1495361328125,0.6079657077789307,0.0656059980392456,0.0629881843924522,293.1540222167969,297.1499938964844,293.1499938964844,0.0285483039915561,-812.9351806640625,304.1502685546875,0.6289899349212646,0.0728157684206962,0.0515925139188766,293.145263671875,297.1499938964844,293.1499938964844,0.0491451248526573,-1451.030029296875,304.149169921875,0.690552830696106,0.0963774695992469,0.0920969992876052,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5471428036689758,0.050000000745058,0.2289429157972335,291.1449890136719,291.1499938964844,272.0852966308594,271.6588134765625,284.1371459960937,293.3179626464844,291.1449279785156,1.0,0.1596675366163253,1.0,1.0,0.9817525148391724,1.0,-0.5889046788215637,0.2548720240592956,0.3340326845645904,0.0899983495473861,0.0,0.0,0.1326027959585189,24.93083953857422,25.0,-0.3379119336605072,-4166.24951171875,36.57664489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12225341796875,304.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8828125,18000.0,0.0,0.0,0.0928454920649528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118886247277259,0.111892856657505,-4.228899342706427e-06,0.0,9.422637231182308e-05,0.0,0.0,4.342570781707764,0.0,0.0,0.0,0.271560788154602,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198953412473201,-869.704345703125,304.14947509765625,0.5901148319244385,0.0604686848819255,0.0551983267068862,293.14794921875,297.1499938964844,293.1499938964844,0.0234828013926744,-993.9276733398438,304.14947509765625,0.6083509922027588,0.0657094568014144,0.0630825385451316,293.1536560058594,297.1499938964844,293.1499938964844,0.0285569783300161,-813.1124877929688,304.15020751953125,0.6290867924690247,0.0728351548314094,0.0516037307679653,293.1449584960937,297.1499938964844,293.1499938964844,0.0492473132908344,-1452.81103515625,304.1491394042969,0.6909207105636597,0.0964987501502037,0.0922093838453292,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5472031831741333,0.050000000745058,0.228940725326538,291.1448669433594,291.1499938964844,272.0777587890625,271.6526794433594,284.1357421875,293.3179931640625,291.1448059082031,1.0,0.159687265753746,1.0,1.0,0.9816056489944458,1.0,-0.5892636179924011,0.25497567653656,0.3342879712581634,0.090189516544342,0.0,0.0,0.1329581588506698,24.923877716064453,25.0,-0.3206706345081329,-4169.55859375,36.6060905456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1212158203125,304.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.85546875,18000.0,0.0,0.0,0.0929128900170326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120418310165405,0.1120460554957389,-4.229140358802397e-06,0.0,9.42947663133964e-05,0.0,0.0,4.348889827728272,0.0,0.0,0.0,0.2715848088264465,4.0,0.0,1.0
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.0200204588472843,-872.4483032226562,304.1494445800781,0.5909569263458252,0.0606652610003948,0.0553716793656349,293.1470947265625,297.1499938964844,293.1499938964844,0.023640627041459,-997.1791381835938,304.1493835449219,0.6091804504394531,0.0659343302249908,0.0632882565259933,293.1529541015625,297.1499938964844,293.1499938964844,0.0286155138164758,-813.463623046875,304.1500549316406,0.6293256878852844,0.0728897601366043,0.0516371764242649,293.14434814453125,297.1499938964844,293.1499938964844,0.0494608022272586,-1456.5328369140625,304.1490783691406,0.6916873455047607,0.0967521890997886,0.0924444869160652,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473275184631348,0.050000000745058,0.2289362251758575,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597315967082977,1.0,1.0,0.9813119769096376,1.0,-0.5900354385375977,0.255203902721405,0.3348315358161926,0.0905875265598297,0.0,0.0,0.1336867213249206,24.909818649291992,25.0,-0.2762693464756012,-4176.37060546875,36.67037963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0930556058883667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123570203781127,0.1123612523078918,-4.229637397656916e-06,0.0,9.443960880162194e-05,0.0,0.0,4.361896514892578,0.0,0.0,0.0,0.2716342806816101,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.0200204588472843,-872.4483032226562,304.1494445800781,0.5909569263458252,0.0606652610003948,0.0553716793656349,293.1470947265625,297.1499938964844,293.1499938964844,0.023640627041459,-997.1791381835938,304.1493835449219,0.6091804504394531,0.0659343302249908,0.0632882565259933,293.1529541015625,297.1499938964844,293.1499938964844,0.0286155138164758,-813.463623046875,304.1500549316406,0.6293256878852844,0.0728897601366043,0.0516371764242649,293.14434814453125,297.1499938964844,293.1499938964844,0.0494608022272586,-1456.5328369140625,304.1490783691406,0.6916873455047607,0.0967521890997886,0.0924444869160652,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473275184631348,0.050000000745058,0.2289362251758575,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597315967082977,1.0,1.0,0.9813119769096376,1.0,-0.5900354385375977,0.255203902721405,0.3348315358161926,0.0905875265598297,0.0,0.0,0.1336867213249206,24.909818649291992,25.0,-0.2762693464756012,-4176.37060546875,36.67037963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0930556058883667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123570203781127,0.1123612523078918,-4.229637397656916e-06,0.0,9.443960880162194e-05,0.0,0.0,4.361896514892578,0.0,0.0,0.0,0.2716342806816101,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201524905860424,-875.3294067382812,304.1494140625,0.5918364524841309,0.0608716942369937,0.0555539317429065,293.146240234375,297.1499938964844,293.1499938964844,0.0238165408372879,-1000.7860107421876,304.1492919921875,0.6100872755050659,0.066183216869831,0.0635167509317398,293.1521911621094,297.1499938964844,293.1499938964844,0.0286680534482002,-814.0841674804688,304.1499938964844,0.6296260952949524,0.0729658156633377,0.0516857095062732,293.14373779296875,297.1499938964844,293.1499938964844,0.0496862791478633,-1460.4658203125,304.1490173339844,0.6924946308135986,0.097020074725151,0.0926932990550994,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474563241004944,0.050000000745058,0.228931576013565,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444702148437,1.0,0.1597825586795807,1.0,1.0,0.9810182452201844,1.0,-0.5908796787261963,0.2554601430892944,0.3354195058345794,0.0910067409276962,0.0,0.0,0.1344342231750488,24.89561653137207,25.0,-0.2140985280275344,-4183.4208984375,36.741973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.093208909034729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126822233200073,0.1126864552497863,-4.230153081152821e-06,0.0,9.459519060328604e-05,0.0,0.0,4.375324726104736,0.0,0.0,0.0,0.271685391664505,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201524905860424,-875.3294067382812,304.1494140625,0.5918364524841309,0.0608716942369937,0.0555539317429065,293.146240234375,297.1499938964844,293.1499938964844,0.0238165408372879,-1000.7860107421876,304.1492919921875,0.6100872755050659,0.066183216869831,0.0635167509317398,293.1521911621094,297.1499938964844,293.1499938964844,0.0286680534482002,-814.0841674804688,304.1499938964844,0.6296260952949524,0.0729658156633377,0.0516857095062732,293.14373779296875,297.1499938964844,293.1499938964844,0.0496862791478633,-1460.4658203125,304.1490173339844,0.6924946308135986,0.097020074725151,0.0926932990550994,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474563241004944,0.050000000745058,0.228931576013565,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444702148437,1.0,0.1597825586795807,1.0,1.0,0.9810182452201844,1.0,-0.5908796787261963,0.2554601430892944,0.3354195058345794,0.0910067409276962,0.0,0.0,0.1344342231750488,24.89561653137207,25.0,-0.2140985280275344,-4183.4208984375,36.741973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.093208909034729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126822233200073,0.1126864552497863,-4.230153081152821e-06,0.0,9.459519060328604e-05,0.0,0.0,4.375324726104736,0.0,0.0,0.0,0.271685391664505,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202917791903018,-878.3526611328125,304.1493835449219,0.5927543640136719,0.0610884055495262,0.0557455159723758,293.1453552246094,297.1499938964844,293.1499938964844,0.0240118987858295,-1004.7705688476562,304.1492004394531,0.6110749244689941,0.0664576739072799,0.063769593834877,293.15142822265625,297.1499938964844,293.1499938964844,0.0290723964571952,-815.4008178710938,304.1493530273437,0.6299916505813599,0.0730652660131454,0.0517503283917903,293.14312744140625,297.1499938964844,293.1499938964844,0.0499242804944515,-1464.6190185546875,304.14892578125,0.6933441758155823,0.0973031595349311,0.0929566174745559,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475894808769226,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,293.3182373046875,291.1443786621094,1.0,0.159840777516365,1.0,1.0,0.9807273149490356,1.0,-0.5918008089065552,0.2557464241981506,0.3360543847084045,0.0914478749036789,0.0,0.0,0.1351923644542694,24.8813533782959,25.0,-0.0883781984448432,-4190.615234375,36.82145309448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.0933730825781822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130144596099853,0.1130186915397644,-4.230684680806007e-06,0.0,9.476181003265084e-05,0.0,0.0,4.3890533447265625,0.0,0.0,0.0,0.2717376947402954,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202917791903018,-878.3526611328125,304.1493835449219,0.5927543640136719,0.0610884055495262,0.0557455159723758,293.1453552246094,297.1499938964844,293.1499938964844,0.0240118987858295,-1004.7705688476562,304.1492004394531,0.6110749244689941,0.0664576739072799,0.063769593834877,293.15142822265625,297.1499938964844,293.1499938964844,0.0290723964571952,-815.4008178710938,304.1493530273437,0.6299916505813599,0.0730652660131454,0.0517503283917903,293.14312744140625,297.1499938964844,293.1499938964844,0.0499242804944515,-1464.6190185546875,304.14892578125,0.6933441758155823,0.0973031595349311,0.0929566174745559,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475894808769226,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,293.3182373046875,291.1443786621094,1.0,0.159840777516365,1.0,1.0,0.9807273149490356,1.0,-0.5918008089065552,0.2557464241981506,0.3360543847084045,0.0914478749036789,0.0,0.0,0.1351923644542694,24.8813533782959,25.0,-0.0883781984448432,-4190.615234375,36.82145309448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.0933730825781822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130144596099853,0.1130186915397644,-4.230684680806007e-06,0.0,9.476181003265084e-05,0.0,0.0,4.3890533447265625,0.0,0.0,0.0,0.2717376947402954,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204375982284545,-881.4983520507812,304.1493530273437,0.5937060117721558,0.0613144524395465,0.0559456832706928,293.1444702148437,297.1499938964844,293.1499938964844,0.0242257453501224,-1009.1060180664062,304.14910888671875,0.6121320724487305,0.066756322979927,0.0640456229448318,293.1506652832031,297.1499938964844,293.1499938964844,0.0292617548257112,-816.6552124023438,304.1492614746094,0.6304198503494263,0.0731864720582962,0.0518306232988834,293.1425170898437,297.1499938964844,293.1499938964844,0.050173282623291,-1468.9647216796875,304.1488952636719,0.6942322254180908,0.0976003184914588,0.0932334885001182,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477260947227478,0.050000000745058,0.2289218455553054,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1445007324219,1.0,0.159906193614006,1.0,1.0,0.980436384677887,1.0,-0.5927950143814087,0.2560611963272095,0.3367338180541992,0.0919099450111389,0.0,0.0,0.1359286159276962,24.867168426513672,25.0,0.1770257353782653,-4197.73193359375,36.908599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.763671875,18000.0,0.0,0.0,0.0935462713241577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133423298597335,0.1133465617895126,-4.23121946369065e-06,0.0,9.493757534073666e-05,0.0,0.0,4.402617931365967,0.0,0.0,0.0,0.2717894911766052,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204375982284545,-881.4983520507812,304.1493530273437,0.5937060117721558,0.0613144524395465,0.0559456832706928,293.1444702148437,297.1499938964844,293.1499938964844,0.0242257453501224,-1009.1060180664062,304.14910888671875,0.6121320724487305,0.066756322979927,0.0640456229448318,293.1506652832031,297.1499938964844,293.1499938964844,0.0292617548257112,-816.6552124023438,304.1492614746094,0.6304198503494263,0.0731864720582962,0.0518306232988834,293.1425170898437,297.1499938964844,293.1499938964844,0.050173282623291,-1468.9647216796875,304.1488952636719,0.6942322254180908,0.0976003184914588,0.0932334885001182,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477260947227478,0.050000000745058,0.2289218455553054,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1445007324219,1.0,0.159906193614006,1.0,1.0,0.980436384677887,1.0,-0.5927950143814087,0.2560611963272095,0.3367338180541992,0.0919099450111389,0.0,0.0,0.1359286159276962,24.867168426513672,25.0,0.1770257353782653,-4197.73193359375,36.908599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.763671875,18000.0,0.0,0.0,0.0935462713241577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133423298597335,0.1133465617895126,-4.23121946369065e-06,0.0,9.493757534073666e-05,0.0,0.0,4.402617931365967,0.0,0.0,0.0,0.2717894911766052,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.0205126591026783,-883.1100463867188,304.1493225097656,0.5941922664642334,0.0614305175840854,0.0560485795140266,293.14404296875,297.1499938964844,293.1499938964844,0.0243390556424856,-1011.3925170898438,304.1490783691406,0.6126810312271118,0.0669138953089714,0.0641915872693061,293.1502990722656,297.1499938964844,293.1499938964844,0.029327867552638,-817.3623046875,304.1492614746094,0.6306544542312622,0.0732544139027595,0.0518759749829769,293.1422119140625,297.1499938964844,293.1499938964844,0.0503013618290424,-1471.2000732421875,304.1488647460937,0.694688618183136,0.097753569483757,0.0933764576911926,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.547795295715332,0.050000000745058,0.2289193421602249,291.1445617675781,291.1499938964844,272.0278625488281,271.59423828125,284.132080078125,293.3182983398437,291.1446228027344,1.0,0.1599414497613906,1.0,1.0,0.9802908897399902,1.0,-0.5933166742324829,0.2562281191349029,0.3370885848999023,0.0921482294797897,0.0,0.0,0.1362776309251785,24.860166549682617,25.0,0.3175033628940582,-4201.18896484375,36.95483016967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.110595703125,304.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.79296875,18000.0,0.0,0.0,0.0936352387070655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134995594620704,0.1135037913918495,-4.2314804886700585e-06,0.0,9.502786269877106e-05,0.0,0.0,4.409129619598389,0.0,0.0,0.0,0.2718144357204437,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205890443176031,-884.7450561523438,304.1493225097656,0.594684362411499,0.061548363417387,0.0561531409621238,293.1435852050781,297.1499938964844,293.1499938964844,0.0244563724845647,-1013.7523193359376,304.1490173339844,0.6132417321205139,0.0670765116810798,0.0643424019217491,293.14990234375,297.1499938964844,293.1499938964844,0.0293909963220357,-818.11865234375,304.1492919921875,0.6309017539024353,0.07332693785429,0.0519245639443397,293.1419372558594,297.1499938964844,293.1499938964844,0.0504315942525863,-1473.473388671875,304.1488342285156,0.6951523423194885,0.0979096218943595,0.0935221463441848,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5478648543357849,0.050000000745058,0.2289168387651443,291.1447448730469,291.1499938964844,272.0256652832031,271.5902709960937,284.1332092285156,293.3183288574219,291.1448059082031,1.0,0.1599783152341842,1.0,1.0,0.9801476001739502,1.0,-0.5938533544540405,0.2564007043838501,0.337452620267868,0.0923911184072494,0.0,0.0,0.1366111040115356,24.853240966796875,25.0,0.4486485421657562,-4204.55712890625,37.00271224975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.109619140625,304.26617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.833984375,18000.0,0.0,0.0,0.0937251523137092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136507093906402,0.1136549413204193,-4.231734692439204e-06,0.0,9.511911775916816e-05,0.0,0.0,4.415394306182861,0.0,0.0,0.0,0.2718384861946106,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.020682455971837,-886.7378540039062,304.1492919921875,0.5952821969985962,0.061692114919424,0.0562807768583297,293.14306640625,297.1499938964844,293.1499938964844,0.0246025901287794,-1016.6832885742188,304.14898681640625,0.6139299869537354,0.0672784224152565,0.064529925584793,293.1494445800781,297.1499938964844,293.1499938964844,0.02946606464684,-819.0928344726562,304.1493225097656,0.6312157511711121,0.0734202489256858,0.0519873052835464,293.1416015625,297.1499938964844,293.1499938964844,0.0505907796323299,-1476.252685546875,304.1488037109375,0.6957181692123413,0.0981005802750587,0.0937005653977394,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5479487776756287,0.050000000745058,0.2289138287305832,291.1449890136719,291.1499938964844,272.0238952636719,271.58624267578125,284.1349792480469,293.318359375,291.14508056640625,1.0,0.1600247770547866,1.0,1.0,0.979975700378418,1.0,-0.5945173501968384,0.2566154897212982,0.3379018604755401,0.0926886945962905,0.0,0.0,0.1369870901107788,24.845064163208008,25.0,0.5775214433670044,-4208.462890625,37.06242370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086120605469,304.2704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.896484375,18000.0,0.0,0.0,0.0938336476683616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138221845030784,0.1138264164328575,-4.232026640238473e-06,0.0,9.52292248257436e-05,0.0,0.0,4.422505855560303,0.0,0.0,0.0,0.2718658447265625,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207458138465881,-888.0853881835938,304.1492919921875,0.5956849455833435,0.0617893226444721,0.0563671514391899,293.1427307128906,297.1499938964844,293.1499938964844,0.0247034709900617,-1018.6990356445312,304.1489562988281,0.6143980622291565,0.0674171671271324,0.0646589398384094,293.1491394042969,297.1499938964844,293.1499938964844,0.0295166987925767,-819.7833862304688,304.1493225097656,0.6314356923103333,0.0734863504767417,0.052031897008419,293.141357421875,297.1499938964844,293.1499938964844,0.0506987012922763,-1478.137451171875,304.1487731933594,0.6961009502410889,0.0982301235198974,0.0938216894865036,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5480049252510071,0.050000000745058,0.2289118021726608,291.1451721191406,291.1499938964844,272.0232238769531,271.58404541015625,284.13641357421875,293.318359375,291.145263671875,1.0,0.1600571423768997,1.0,1.0,0.97986102104187,1.0,-0.5949723124504089,0.2567633986473083,0.338208943605423,0.0928908884525299,0.0,0.0,0.1372216939926147,24.839710235595703,25.0,0.6394132375717163,-4210.97705078125,37.1036262512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10809326171875,304.2730407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.0939058139920234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139296665787696,0.1139338985085487,-4.232210812915582e-06,0.0,9.530245733913034e-05,0.0,0.0,4.426966190338135,0.0,0.0,0.0,0.2718830108642578,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209072176367044,-891.5048828125,304.1492614746094,0.5967016816139221,0.0620359927415847,0.0565864741802215,293.1418762207031,297.1499938964844,293.1499938964844,0.0249651335179805,-1023.9049682617188,304.1488647460937,0.6155897974967957,0.067775197327137,0.0649922788143158,293.1483764648437,297.1499938964844,293.1499938964844,0.0296469461172819,-821.6293334960938,304.1493225097656,0.6320145130157471,0.0736622437834739,0.0521509237587451,293.14080810546875,297.1499938964844,293.1499938964844,0.0509733743965625,-1482.93701171875,304.1487121582031,0.6970720887184143,0.0985598862171173,0.094130240380764,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.548145592212677,0.050000000745058,0.2289067506790161,291.1456604003906,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.1457824707031,1.0,0.1601419001817703,1.0,1.0,0.97957444190979,1.0,-0.5961426496505737,0.2571454346179962,0.3389972150325775,0.0934071764349937,0.0,0.0,0.1377635151147842,24.82663345336914,25.0,0.7314870953559875,-4216.99365234375,37.21047592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072082519531,304.2790832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05859375,18000.0,0.0,0.0,0.0940842926502227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141788512468338,0.1141830831766128,-4.232641913404223e-06,0.0,9.548359957989304e-05,0.0,0.0,4.437312602996826,0.0,0.0,0.0,0.2719229161739349,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209072176367044,-891.5048828125,304.1492614746094,0.5967016816139221,0.0620359927415847,0.0565864741802215,293.1418762207031,297.1499938964844,293.1499938964844,0.0249651335179805,-1023.9049682617188,304.1488647460937,0.6155897974967957,0.067775197327137,0.0649922788143158,293.1483764648437,297.1499938964844,293.1499938964844,0.0296469461172819,-821.6293334960938,304.1493225097656,0.6320145130157471,0.0736622437834739,0.0521509237587451,293.14080810546875,297.1499938964844,293.1499938964844,0.0509733743965625,-1482.93701171875,304.1487121582031,0.6970720887184143,0.0985598862171173,0.094130240380764,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.548145592212677,0.050000000745058,0.2289067506790161,291.1456604003906,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.1457824707031,1.0,0.1601419001817703,1.0,1.0,0.97957444190979,1.0,-0.5961426496505737,0.2571454346179962,0.3389972150325775,0.0934071764349937,0.0,0.0,0.1377635151147842,24.82663345336914,25.0,0.7314870953559875,-4216.99365234375,37.21047592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072082519531,304.2790832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05859375,18000.0,0.0,0.0,0.0940842926502227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141788512468338,0.1141830831766128,-4.232641913404223e-06,0.0,9.548359957989304e-05,0.0,0.0,4.437312602996826,0.0,0.0,0.0,0.2719229161739349,4.0,0.0,1.0
313860,293.1424865722656,297.1499938964844,293.1499938964844,0.0210733134299516,-895.00390625,304.14923095703125,0.597732663154602,0.062288112938404,0.05681087449193,293.1410522460937,297.1499938964844,293.1499938964844,0.0252418313175439,-1029.3756103515625,304.1487731933594,0.6168159246444702,0.068150594830513,0.0653424486517906,293.14764404296875,297.1499938964844,293.1499938964844,0.0297884326428174,-823.6607666015625,304.1493225097656,0.6326388120651245,0.0738550126552581,0.0522819459438324,293.1402893066406,297.1499938964844,293.1499938964844,0.051255714148283,-1487.874755859375,304.148681640625,0.698064386844635,0.0988987237215042,0.0944476351141929,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5482862591743469,0.050000000745058,0.2289017140865326,291.14617919921875,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184814453125,291.14630126953125,1.0,0.1602328419685363,1.0,1.0,0.9792914390563964,1.0,-0.5973643064498901,0.2575467228889465,0.3398175835609436,0.0939401537179946,0.0,0.0,0.1382334232330322,24.814123153686523,25.0,0.7297569513320923,-4222.60986328125,37.32341003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,304.2842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.177734375,18000.0,0.0,0.0,0.0942564085125923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143960878252983,0.1144003197550773,-4.233021172694862e-06,0.0,9.565827349433675e-05,0.0,0.0,4.446339130401611,0.0,0.0,0.0,0.2719577848911285,4.0,0.0,1.0
313920,293.1424865722656,297.1499938964844,293.1499938964844,0.0210733134299516,-895.00390625,304.14923095703125,0.597732663154602,0.062288112938404,0.05681087449193,293.1410522460937,297.1499938964844,293.1499938964844,0.0252418313175439,-1029.3756103515625,304.1487731933594,0.6168159246444702,0.068150594830513,0.0653424486517906,293.14764404296875,297.1499938964844,293.1499938964844,0.0297884326428174,-823.6607666015625,304.1493225097656,0.6326388120651245,0.0738550126552581,0.0522819459438324,293.1402893066406,297.1499938964844,293.1499938964844,0.051255714148283,-1487.874755859375,304.148681640625,0.698064386844635,0.0988987237215042,0.0944476351141929,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5482862591743469,0.050000000745058,0.2289017140865326,291.14617919921875,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184814453125,291.14630126953125,1.0,0.1602328419685363,1.0,1.0,0.9792914390563964,1.0,-0.5973643064498901,0.2575467228889465,0.3398175835609436,0.0939401537179946,0.0,0.0,0.1382334232330322,24.814123153686523,25.0,0.7297569513320923,-4222.60986328125,37.32341003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,304.2842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.177734375,18000.0,0.0,0.0,0.0942564085125923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143960878252983,0.1144003197550773,-4.233021172694862e-06,0.0,9.565827349433675e-05,0.0,0.0,4.446339130401611,0.0,0.0,0.0,0.2719577848911285,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212437026202678,-898.5738525390625,304.1492004394531,0.5987739562988281,0.062544859945774,0.0570395812392234,293.1402282714844,297.1499938964844,293.1499938964844,0.0255323685705661,-1035.0838623046875,304.1487121582031,0.6180699467658997,0.0685413181781768,0.0657074823975563,293.1469116210937,297.1499938964844,293.1499938964844,0.0299502070993185,-825.8646240234375,304.1492614746094,0.6333039999008179,0.0740630477666854,0.0524238385260105,293.1398010253906,297.1499938964844,293.1499938964844,0.0515449829399585,-1492.9388427734375,304.1486511230469,0.6990740895271301,0.099245473742485,0.0947727188467979,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5484265685081482,0.050000000745058,0.2288966923952102,291.14666748046875,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.1467590332031,1.0,0.1603294909000396,1.0,1.0,0.9790084362030028,1.0,-0.5986312627792358,0.2579647898674011,0.3406664729118347,0.0944885909557342,0.0,0.0,0.138643130660057,24.802217483520508,25.0,0.6595417261123657,-4227.8916015625,37.4418830871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,304.288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.0944188237190246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145856082439422,0.1145898401737213,-4.233353138261009e-06,0.0,9.582310303812848e-05,0.0,0.0,4.454216480255127,0.0,0.0,0.0,0.2719882428646087,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212437026202678,-898.5738525390625,304.1492004394531,0.5987739562988281,0.062544859945774,0.0570395812392234,293.1402282714844,297.1499938964844,293.1499938964844,0.0255323685705661,-1035.0838623046875,304.1487121582031,0.6180699467658997,0.0685413181781768,0.0657074823975563,293.1469116210937,297.1499938964844,293.1499938964844,0.0299502070993185,-825.8646240234375,304.1492614746094,0.6333039999008179,0.0740630477666854,0.0524238385260105,293.1398010253906,297.1499938964844,293.1499938964844,0.0515449829399585,-1492.9388427734375,304.1486511230469,0.6990740895271301,0.099245473742485,0.0947727188467979,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5484265685081482,0.050000000745058,0.2288966923952102,291.14666748046875,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.1467590332031,1.0,0.1603294909000396,1.0,1.0,0.9790084362030028,1.0,-0.5986312627792358,0.2579647898674011,0.3406664729118347,0.0944885909557342,0.0,0.0,0.138643130660057,24.802217483520508,25.0,0.6595417261123657,-4227.8916015625,37.4418830871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,304.288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.0944188237190246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145856082439422,0.1145898401737213,-4.233353138261009e-06,0.0,9.582310303812848e-05,0.0,0.0,4.454216480255127,0.0,0.0,0.0,0.2719882428646087,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213304664939641,-900.3843383789062,304.1492004394531,0.5992977619171143,0.0626748502254486,0.0571554414927959,293.13983154296875,297.1499938964844,293.1499938964844,0.0256827417761087,-1038.0244140625,304.148681640625,0.6187067031860352,0.0687421783804893,0.0658953487873077,293.14654541015625,297.1499938964844,293.1499938964844,0.0300372280180454,-827.0303955078125,304.1492614746094,0.6336514949798584,0.0741726532578468,0.0524987801909446,293.1395568847656,297.1499938964844,293.1499938964844,0.0516921430826187,-1495.517333984375,304.14862060546875,0.6995849013328552,0.0994216650724411,0.0949380099773407,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.548496425151825,0.050000000745058,0.2288941890001297,291.1468811035156,291.1499938964844,272.0318908691406,271.5777282714844,284.15576171875,293.31854248046875,291.14697265625,1.0,0.160379946231842,1.0,1.0,0.9788669347763062,1.0,-0.5992810726165771,0.2581798434257507,0.3411012291908264,0.0947684794664383,0.0,0.0,0.1388280391693115,24.79651260375977,25.0,0.6081669926643372,-4230.42626953125,37.50316619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10858154296875,304.2908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.328125,18000.0,0.0,0.0,0.0944953709840774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146710664033889,0.114675298333168,-4.2335022953921e-06,0.0,9.59007884375751e-05,0.0,0.0,4.457769393920898,0.0,0.0,0.0,0.2720019519329071,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214182715862989,-902.2116088867188,304.149169921875,0.5998234748840332,0.0628058761358261,0.0572722665965557,293.13946533203125,297.1499938964844,293.1499938964844,0.0258365031331777,-1041.0216064453125,304.14862060546875,0.6193496584892273,0.0689466297626495,0.0660867094993591,293.1462097167969,297.1499938964844,293.1499938964844,0.0301275849342346,-828.2396240234375,304.14923095703125,0.6340087652206421,0.0742859840393066,0.0525763668119907,293.13934326171875,297.1499938964844,293.1499938964844,0.0518409684300422,-1498.126708984375,304.1485900878906,0.7000994086265564,0.0995997190475463,0.0951050966978073,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5485659837722778,0.050000000745058,0.2288917005062103,291.1470642089844,291.1499938964844,272.0348815917969,271.578369140625,284.15936279296875,293.3185729980469,291.14715576171875,1.0,0.1604318171739578,1.0,1.0,0.9787276983261108,1.0,-0.599941611289978,0.2583988010883331,0.3415427803993225,0.0950520634651184,0.0,0.0,0.1390013992786407,24.790987014770508,25.0,0.549229085445404,-4232.900390625,37.56581115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094665527344,304.2928161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.369140625,18000.0,0.0,0.0,0.0945682749152183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147510111331939,0.114755243062973,-4.233641448081471e-06,0.0,9.597477765055372e-05,0.0,0.0,4.461092472076416,0.0,0.0,0.0,0.2720147967338562,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215965863317251,-905.9072875976562,304.1491394042969,0.6008781790733337,0.063070461153984,0.0575082711875438,293.13873291015625,297.1499938964844,293.1499938964844,0.0261527262628078,-1047.15625,304.1485595703125,0.6206490993499756,0.0693643316626548,0.0664780139923095,293.1455078125,297.1499938964844,293.1499938964844,0.0303166564553976,-830.7662353515625,304.149169921875,0.6347478628158569,0.0745218768715858,0.0527381747961044,293.1388854980469,297.1499938964844,293.1499938964844,0.0521427690982818,-1503.4227294921875,304.1485595703125,0.7011371850967407,0.0999603942036628,0.0954437255859375,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487043261528015,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474609375,1.0,0.1605391949415207,1.0,1.0,0.978449285030365,1.0,-0.6012890934944153,0.2588461339473724,0.3424429595470428,0.0956292897462844,0.0,0.0,0.1393234133720398,24.78041648864746,25.0,0.4295113086700439,-4237.71337890625,37.6945686340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0947038978338241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148990094661712,0.1149032413959503,-4.23389747084002e-06,0.0,9.611241694074124e-05,0.0,0.0,4.467243671417236,0.0,0.0,0.0,0.2720385193824768,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215965863317251,-905.9072875976562,304.1491394042969,0.6008781790733337,0.063070461153984,0.0575082711875438,293.13873291015625,297.1499938964844,293.1499938964844,0.0261527262628078,-1047.15625,304.1485595703125,0.6206490993499756,0.0693643316626548,0.0664780139923095,293.1455078125,297.1499938964844,293.1499938964844,0.0303166564553976,-830.7662353515625,304.149169921875,0.6347478628158569,0.0745218768715858,0.0527381747961044,293.1388854980469,297.1499938964844,293.1499938964844,0.0521427690982818,-1503.4227294921875,304.1485595703125,0.7011371850967407,0.0999603942036628,0.0954437255859375,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487043261528015,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474609375,1.0,0.1605391949415207,1.0,1.0,0.978449285030365,1.0,-0.6012890934944153,0.2588461339473724,0.3424429595470428,0.0956292897462844,0.0,0.0,0.1393234133720398,24.78041648864746,25.0,0.4295113086700439,-4237.71337890625,37.6945686340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0947038978338241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148990094661712,0.1149032413959503,-4.23389747084002e-06,0.0,9.611241694074124e-05,0.0,0.0,4.467243671417236,0.0,0.0,0.0,0.2720385193824768,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217784009873867,-909.6548461914062,304.1491394042969,0.6019361615180969,0.0633381977677345,0.057747233659029,293.1380310058594,297.1499938964844,293.1499938964844,0.0264802686870098,-1053.4693603515625,304.14849853515625,0.6219655871391296,0.0697931498289108,0.0668802186846733,293.1448669433594,297.1499938964844,293.1499938964844,0.0305166058242321,-833.4328002929688,304.14910888671875,0.6355185508728027,0.0747697055339813,0.0529085621237754,293.1384582519531,297.1499938964844,293.1499938964844,0.0524498522281646,-1508.8179931640625,304.1485290527344,0.7021855115890503,0.1003269553184509,0.0957880839705467,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5488413572311401,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.147705078125,1.0,0.1606514006853103,1.0,1.0,0.9781708121299744,1.0,-0.6026704907417297,0.2593054175376892,0.3433650434017181,0.0962196886539459,0.0,0.0,0.139617919921875,24.770538330078125,25.0,0.3206411004066467,-4242.3798828125,37.827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142883300781,304.2998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0948251783847808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150337979197502,0.1150380373001098,-4.23412802774692e-06,0.0,9.623550431570038e-05,0.0,0.0,4.47284460067749,0.0,0.0,0.0,0.2720600962638855,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217784009873867,-909.6548461914062,304.1491394042969,0.6019361615180969,0.0633381977677345,0.057747233659029,293.1380310058594,297.1499938964844,293.1499938964844,0.0264802686870098,-1053.4693603515625,304.14849853515625,0.6219655871391296,0.0697931498289108,0.0668802186846733,293.1448669433594,297.1499938964844,293.1499938964844,0.0305166058242321,-833.4328002929688,304.14910888671875,0.6355185508728027,0.0747697055339813,0.0529085621237754,293.1384582519531,297.1499938964844,293.1499938964844,0.0524498522281646,-1508.8179931640625,304.1485290527344,0.7021855115890503,0.1003269553184509,0.0957880839705467,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5488413572311401,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.147705078125,1.0,0.1606514006853103,1.0,1.0,0.9781708121299744,1.0,-0.6026704907417297,0.2593054175376892,0.3433650434017181,0.0962196886539459,0.0,0.0,0.139617919921875,24.770538330078125,25.0,0.3206411004066467,-4242.3798828125,37.827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142883300781,304.2998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0948251783847808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150337979197502,0.1150380373001098,-4.23412802774692e-06,0.0,9.623550431570038e-05,0.0,0.0,4.47284460067749,0.0,0.0,0.0,0.2720600962638855,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219633821398019,-913.4464721679688,304.14910888671875,0.6029951572418213,0.0636085867881774,0.0579886958003044,293.1373596191406,297.1499938964844,293.1499938964844,0.0268350020051002,-1059.9237060546875,304.1484069824219,0.623295247554779,0.0702313780784607,0.0672917068004608,293.14422607421875,297.1499938964844,293.1499938964844,0.0307262074202299,-836.2220458984375,304.1490478515625,0.6363165378570557,0.0750279054045677,0.0530864596366882,293.1380920410156,297.1499938964844,293.1499938964844,0.0527615323662757,-1514.30078125,304.14849853515625,0.7032421827316284,0.100698672235012,0.0961374938488006,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5489768385887146,0.050000000745058,0.2288770526647567,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478576660156,1.0,0.1607680022716522,1.0,1.0,0.9778960943222046,1.0,-0.6040811538696289,0.2597746551036834,0.344306468963623,0.0968222618103027,0.0,0.0,0.1398938298225402,24.7613525390625,25.0,0.2215403318405151,-4246.93603515625,37.96530151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171875,304.3029479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0949330106377601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151593774557113,0.1151636093854904,-4.234340394759784e-06,0.0,9.63449347182177e-05,0.0,0.0,4.478061199188232,0.0,0.0,0.0,0.2720801532268524,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219633821398019,-913.4464721679688,304.14910888671875,0.6029951572418213,0.0636085867881774,0.0579886958003044,293.1373596191406,297.1499938964844,293.1499938964844,0.0268350020051002,-1059.9237060546875,304.1484069824219,0.623295247554779,0.0702313780784607,0.0672917068004608,293.14422607421875,297.1499938964844,293.1499938964844,0.0307262074202299,-836.2220458984375,304.1490478515625,0.6363165378570557,0.0750279054045677,0.0530864596366882,293.1380920410156,297.1499938964844,293.1499938964844,0.0527615323662757,-1514.30078125,304.14849853515625,0.7032421827316284,0.100698672235012,0.0961374938488006,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5489768385887146,0.050000000745058,0.2288770526647567,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478576660156,1.0,0.1607680022716522,1.0,1.0,0.9778960943222046,1.0,-0.6040811538696289,0.2597746551036834,0.344306468963623,0.0968222618103027,0.0,0.0,0.1398938298225402,24.7613525390625,25.0,0.2215403318405151,-4246.93603515625,37.96530151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171875,304.3029479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0949330106377601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151593774557113,0.1151636093854904,-4.234340394759784e-06,0.0,9.63449347182177e-05,0.0,0.0,4.478061199188232,0.0,0.0,0.0,0.2720801532268524,4.0,0.0,1.0
