time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221513267606496,-917.277587890625,304.14910888671875,0.6040534377098083,0.0638812929391861,0.0582323521375656,293.1367492675781,297.1499938964844,293.1499938964844,0.027152756229043,-1066.5433349609375,304.1484069824219,0.624635636806488,0.0706776231527328,0.0677112713456153,293.1436462402344,297.1499938964844,293.1499938964844,0.030944675207138,-839.1226806640625,304.1490173339844,0.6371389031410217,0.0752954110503196,0.0532711409032344,293.1377258300781,297.1499938964844,293.1499938964844,0.0530774779617786,-1519.8656005859375,304.1484680175781,0.7043054699897766,0.1010751873254776,0.09649159014225,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491102337837219,0.050000000745058,0.2288722991943359,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.14794921875,1.0,0.1608888059854507,1.0,1.0,0.9776214361190796,1.0,-0.6055179834365845,0.2602526247501373,0.3452653586864471,0.0974364355206489,0.0,0.0,0.1401592195034027,24.752918243408203,25.0,0.128216952085495,-4251.4169921875,38.10659408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201171875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.095028281211853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152793243527412,0.1152835637331008,-4.234540028846823e-06,0.0,9.644162491895258e-05,0.0,0.0,4.483041286468506,0.0,0.0,0.0,0.2720992565155029,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221513267606496,-917.277587890625,304.14910888671875,0.6040534377098083,0.0638812929391861,0.0582323521375656,293.1367492675781,297.1499938964844,293.1499938964844,0.027152756229043,-1066.5433349609375,304.1484069824219,0.624635636806488,0.0706776231527328,0.0677112713456153,293.1436462402344,297.1499938964844,293.1499938964844,0.030944675207138,-839.1226806640625,304.1490173339844,0.6371389031410217,0.0752954110503196,0.0532711409032344,293.1377258300781,297.1499938964844,293.1499938964844,0.0530774779617786,-1519.8656005859375,304.1484680175781,0.7043054699897766,0.1010751873254776,0.09649159014225,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491102337837219,0.050000000745058,0.2288722991943359,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.14794921875,1.0,0.1608888059854507,1.0,1.0,0.9776214361190796,1.0,-0.6055179834365845,0.2602526247501373,0.3452653586864471,0.0974364355206489,0.0,0.0,0.1401592195034027,24.752918243408203,25.0,0.128216952085495,-4251.4169921875,38.10659408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201171875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.095028281211853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152793243527412,0.1152835637331008,-4.234540028846823e-06,0.0,9.644162491895258e-05,0.0,0.0,4.483041286468506,0.0,0.0,0.0,0.2720992565155029,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222463477402925,-919.2063598632812,304.1490783691406,0.6045817136764526,0.0640183836221695,0.0583548955619335,293.1364440917969,297.1499938964844,293.1499938964844,0.0272937063127756,-1069.875732421875,304.1484375,0.6253085136413574,0.0709031745791435,0.0679235309362411,293.1433410644531,297.1499938964844,293.1499938964844,0.031056884676218,-840.6099243164062,304.14898681640625,0.6375579237937927,0.0754321664571762,0.0533657148480415,293.1375427246094,297.1499938964844,293.1499938964844,0.0532369129359722,-1522.676513671875,304.1484680175781,0.7048390507698059,0.1012650802731514,0.0966702550649643,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5491760969161987,0.050000000745058,0.2288699597120285,291.1479797363281,291.1499938964844,272.073486328125,271.59375,284.19775390625,293.31884765625,291.1479797363281,1.0,0.16095070540905,1.0,1.0,0.9774841070175172,1.0,-0.6062449216842651,0.2604942917823791,0.3457506597042084,0.0977476835250854,0.0,0.0,0.1402908861637115,24.748998641967773,25.0,0.0836123824119567,-4253.6416015625,38.17858505249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1215515136719,304.30712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.546875,18000.0,0.0,0.0,0.0950718149542808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153384819626808,0.1153427138924598,-4.234637344779912e-06,0.0,9.648581180954352e-05,0.0,0.0,4.485496520996094,0.0,0.0,0.0,0.272108644247055,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.022341962903738,-921.1419677734376,304.1490783691406,0.6051089763641357,0.0641558915376663,0.0584778189659118,293.1361694335937,297.1499938964844,293.1499938964844,0.0274307429790496,-1073.2431640625,304.1484680175781,0.625982403755188,0.0711299926042556,0.0681370645761489,293.14306640625,297.1499938964844,293.1499938964844,0.0311707146465778,-842.116943359375,304.1489562988281,0.6379810571670532,0.0755705535411834,0.053461480885744,293.13739013671875,297.1499938964844,293.1499938964844,0.0533971786499023,-1525.5037841796875,304.1484375,0.7053734660148621,0.1014559343457222,0.0968498438596725,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.549241304397583,0.050000000745058,0.2288676500320434,291.1479797363281,291.1499938964844,272.0784606933594,271.595947265625,284.2024230957031,293.31890869140625,291.14801025390625,1.0,0.1610134690999984,1.0,1.0,0.9773491024971008,1.0,-0.6069763898849487,0.2607372999191284,0.3462390899658203,0.0980612412095069,0.0,0.0,0.1404232382774353,24.745269775390625,25.0,0.0403553284704685,-4255.86181640625,38.2513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1228942871094,304.30841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.548828125,18000.0,0.0,0.0,0.0951132103800773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153977364301681,0.1154019758105278,-4.234734205965651e-06,0.0,9.65278159128502e-05,0.0,0.0,4.487955570220947,0.0,0.0,0.0,0.2721180617809295,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225349571555852,-925.0324096679688,304.1490783691406,0.6061598658561707,0.0644318982958793,0.0587246716022491,293.1356506347656,297.1499938964844,293.1499938964844,0.0277011711150407,-1080.0322265625,304.1485290527344,0.6273314952850342,0.0715865269303321,0.0685672461986541,293.142578125,297.1499938964844,293.1499938964844,0.0314026474952697,-845.18212890625,304.14892578125,0.6388375759124756,0.0758512839674949,0.0536560639739036,293.1370544433594,297.1499938964844,293.1499938964844,0.0537199899554252,-1531.2042236328125,304.1484375,0.7064440846443176,0.1018402129411697,0.0972115918993949,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.549369752407074,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611414700746536,1.0,1.0,0.977079212665558,1.0,-0.6084511280059814,0.2612264454364776,0.3472246825695038,0.0986956283450126,0.0,0.0,0.1406938135623932,24.7383975982666,25.0,-0.0395190827548503,-4260.31005859375,38.39900970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253662109375,304.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0951908007264137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155183389782905,0.1155225783586502,-4.234928837831831e-06,0.0,9.660656360210852e-05,0.0,0.0,4.492957592010498,0.0,0.0,0.0,0.2721371352672577,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225349571555852,-925.0324096679688,304.1490783691406,0.6061598658561707,0.0644318982958793,0.0587246716022491,293.1356506347656,297.1499938964844,293.1499938964844,0.0277011711150407,-1080.0322265625,304.1485290527344,0.6273314952850342,0.0715865269303321,0.0685672461986541,293.142578125,297.1499938964844,293.1499938964844,0.0314026474952697,-845.18212890625,304.14892578125,0.6388375759124756,0.0758512839674949,0.0536560639739036,293.1370544433594,297.1499938964844,293.1499938964844,0.0537199899554252,-1531.2042236328125,304.1484375,0.7064440846443176,0.1018402129411697,0.0972115918993949,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.549369752407074,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611414700746536,1.0,1.0,0.977079212665558,1.0,-0.6084511280059814,0.2612264454364776,0.3472246825695038,0.0986956283450126,0.0,0.0,0.1406938135623932,24.7383975982666,25.0,-0.0395190827548503,-4260.31005859375,38.39900970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253662109375,304.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0951908007264137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155183389782905,0.1155225783586502,-4.234928837831831e-06,0.0,9.660656360210852e-05,0.0,0.0,4.492957592010498,0.0,0.0,0.0,0.2721371352672577,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227300114929676,-928.942626953125,304.1490478515625,0.6072043776512146,0.0647089183330535,0.0589725449681282,293.1351928710937,297.1499938964844,293.1499938964844,0.0279796328395605,-1086.856201171875,304.1485595703125,0.628679096698761,0.0720453783869743,0.0690000876784324,293.14208984375,297.1499938964844,293.1499938964844,0.031638853251934,-848.2965698242188,304.1488952636719,0.6397031545639038,0.0761355981230735,0.0538535304367542,293.13677978515625,297.1499938964844,293.1499938964844,0.0540453940629959,-1536.9578857421875,304.1484069824219,0.7075154185295105,0.1022274792194366,0.0975763127207756,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.549495279788971,0.050000000745058,0.2288586348295211,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612723916769027,1.0,1.0,0.97680926322937,1.0,-0.6099374294281006,0.2617181241512298,0.3482193052768707,0.0993386059999466,0.0,0.0,0.1409775763750076,24.732330322265625,25.0,-0.1114707514643669,-4264.796875,38.54914855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274108886719,304.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0952639058232307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156442165374755,0.1156484484672546,-4.235129836160922e-06,0.0,9.668074926594272e-05,0.0,0.0,4.4981770515441895,0.0,0.0,0.0,0.2721570134162903,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227300114929676,-928.942626953125,304.1490478515625,0.6072043776512146,0.0647089183330535,0.0589725449681282,293.1351928710937,297.1499938964844,293.1499938964844,0.0279796328395605,-1086.856201171875,304.1485595703125,0.628679096698761,0.0720453783869743,0.0690000876784324,293.14208984375,297.1499938964844,293.1499938964844,0.031638853251934,-848.2965698242188,304.1488952636719,0.6397031545639038,0.0761355981230735,0.0538535304367542,293.13677978515625,297.1499938964844,293.1499938964844,0.0540453940629959,-1536.9578857421875,304.1484069824219,0.7075154185295105,0.1022274792194366,0.0975763127207756,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.549495279788971,0.050000000745058,0.2288586348295211,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612723916769027,1.0,1.0,0.97680926322937,1.0,-0.6099374294281006,0.2617181241512298,0.3482193052768707,0.0993386059999466,0.0,0.0,0.1409775763750076,24.732330322265625,25.0,-0.1114707514643669,-4264.796875,38.54914855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274108886719,304.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0952639058232307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156442165374755,0.1156484484672546,-4.235129836160922e-06,0.0,9.668074926594272e-05,0.0,0.0,4.4981770515441895,0.0,0.0,0.0,0.2721570134162903,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229268595576286,-932.8670654296876,304.1490478515625,0.6082408428192139,0.0649866014719009,0.0592211037874221,293.1347961425781,297.1499938964844,293.1499938964844,0.0282619688659906,-1093.7021484375,304.1485595703125,0.6300212740898132,0.0725046843290329,0.0694338083267211,293.1416931152344,297.1499938964844,293.1499938964844,0.0318776443600654,-851.437744140625,304.1488647460937,0.640572190284729,0.0764215514063835,0.0540524795651435,293.1365051269531,297.1499938964844,293.1499938964844,0.0543729104101657,-1542.7567138671875,304.1484069824219,0.7085853219032288,0.1026172414422035,0.0979435220360755,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496175289154053,0.050000000745058,0.2288543134927749,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.1614058315753936,1.0,1.0,0.9765430688858032,1.0,-0.6114305257797241,0.2622102200984955,0.3492202758789062,0.0999891683459281,0.0,0.0,0.1412802785634994,24.72708511352539,25.0,-0.1758149117231369,-4269.35888671875,38.70128631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12890625,304.3153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953353568911552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157780587673187,0.1157822906970977,-4.235341293679085e-06,0.0,9.675326873548328e-05,0.0,0.0,4.503725528717041,0.0,0.0,0.0,0.2721781432628631,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229268595576286,-932.8670654296876,304.1490478515625,0.6082408428192139,0.0649866014719009,0.0592211037874221,293.1347961425781,297.1499938964844,293.1499938964844,0.0282619688659906,-1093.7021484375,304.1485595703125,0.6300212740898132,0.0725046843290329,0.0694338083267211,293.1416931152344,297.1499938964844,293.1499938964844,0.0318776443600654,-851.437744140625,304.1488647460937,0.640572190284729,0.0764215514063835,0.0540524795651435,293.1365051269531,297.1499938964844,293.1499938964844,0.0543729104101657,-1542.7567138671875,304.1484069824219,0.7085853219032288,0.1026172414422035,0.0979435220360755,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496175289154053,0.050000000745058,0.2288543134927749,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.1614058315753936,1.0,1.0,0.9765430688858032,1.0,-0.6114305257797241,0.2622102200984955,0.3492202758789062,0.0999891683459281,0.0,0.0,0.1412802785634994,24.72708511352539,25.0,-0.1758149117231369,-4269.35888671875,38.70128631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12890625,304.3153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953353568911552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157780587673187,0.1157822906970977,-4.235341293679085e-06,0.0,9.675326873548328e-05,0.0,0.0,4.503725528717041,0.0,0.0,0.0,0.2721781432628631,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231254547834396,-936.8046875,304.1490173339844,0.6092693209648132,0.065264992415905,0.0594702884554863,293.1344299316406,297.1499938964844,293.1499938964844,0.0285494197160005,-1100.549072265625,304.1485595703125,0.6313565969467163,0.0729637444019317,0.0698674246668815,293.1413269042969,297.1499938964844,293.1499938964844,0.0321180969476699,-854.59375,304.1488342285156,0.6414421796798706,0.0767084136605262,0.0542521588504314,293.1362609863281,297.1499938964844,293.1499938964844,0.0547023527324199,-1548.597412109375,304.1483764648437,0.7096452116966248,0.1030094474554061,0.0983130559325218,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.549736738204956,0.050000000745058,0.2288500964641571,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615414023399353,1.0,1.0,0.9762768745422364,1.0,-0.612928032875061,0.2627018392086029,0.3502261936664581,0.1006468832492828,0.0,0.0,0.1416073888540268,24.722591400146484,25.0,-0.2372572571039199,-4274.0400390625,38.8551139831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298522949219,304.3175354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954078733921051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159223839640617,0.1159266158938407,-4.235567757859826e-06,0.0,9.682685777079314e-05,0.0,0.0,4.509708404541016,0.0,0.0,0.0,0.2722008526325226,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231254547834396,-936.8046875,304.1490173339844,0.6092693209648132,0.065264992415905,0.0594702884554863,293.1344299316406,297.1499938964844,293.1499938964844,0.0285494197160005,-1100.549072265625,304.1485595703125,0.6313565969467163,0.0729637444019317,0.0698674246668815,293.1413269042969,297.1499938964844,293.1499938964844,0.0321180969476699,-854.59375,304.1488342285156,0.6414421796798706,0.0767084136605262,0.0542521588504314,293.1362609863281,297.1499938964844,293.1499938964844,0.0547023527324199,-1548.597412109375,304.1483764648437,0.7096452116966248,0.1030094474554061,0.0983130559325218,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.549736738204956,0.050000000745058,0.2288500964641571,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615414023399353,1.0,1.0,0.9762768745422364,1.0,-0.612928032875061,0.2627018392086029,0.3502261936664581,0.1006468832492828,0.0,0.0,0.1416073888540268,24.722591400146484,25.0,-0.2372572571039199,-4274.0400390625,38.8551139831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298522949219,304.3175354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954078733921051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159223839640617,0.1159266158938407,-4.235567757859826e-06,0.0,9.682685777079314e-05,0.0,0.0,4.509708404541016,0.0,0.0,0.0,0.2722008526325226,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.023225488141179,-938.7799072265624,304.1490173339844,0.6097810864448547,0.0654045641422271,0.0595952048897743,293.13427734375,297.1499938964844,293.1499938964844,0.0288061760365962,-1103.5643310546875,304.1483764648437,0.632022500038147,0.0731934383511543,0.0700842812657356,293.1411437988281,297.1499938964844,293.1499938964844,0.0322389602661132,-856.1775512695312,304.1488342285156,0.6418777704238892,0.076852262020111,0.0543522834777832,293.1361389160156,297.1499938964844,293.1499938964844,0.0548678860068321,-1551.5352783203125,304.1483764648437,0.7101708054542542,0.1032065972685813,0.0984987914562225,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5497955083847046,0.050000000745058,0.2288480103015899,291.1475524902344,291.1499938964844,272.12042236328125,271.611572265625,284.2439270019531,293.3193664550781,291.1474914550781,1.0,0.1616099178791046,1.0,1.0,0.9761437773704528,1.0,-0.6136788129806519,0.2629475891590118,0.3507311940193176,0.1009784713387489,0.0,0.0,0.1417825818061828,24.720579147338867,25.0,-0.2693890333175659,-4276.44580078125,38.932655334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300964355469,304.3186340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0954454094171524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159995570778846,0.1160037890076637,-4.235688265907811e-06,0.0,9.6864954684861e-05,0.0,0.0,4.512907028198242,0.0,0.0,0.0,0.2722130119800567,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233259629458189,-940.7587280273438,304.1490173339844,0.6102916598320007,0.0655443891882896,0.0597203113138675,293.13409423828125,297.1499938964844,293.1499938964844,0.0293285325169563,-1107.029052734375,304.14776611328125,0.6326894164085388,0.0734240189194679,0.070301704108715,293.1409912109375,297.1499938964844,293.1499938964844,0.0323601961135864,-857.7645874023438,304.1488342285156,0.6423141956329346,0.0769963935017585,0.054452572017908,293.13604736328125,297.1499938964844,293.1499938964844,0.0550338290631771,-1554.482421875,304.1483764648437,0.7106938362121582,0.1034043207764625,0.0986850410699844,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5498541593551636,0.050000000745058,0.228845939040184,291.1474304199219,291.1499938964844,272.1241760253906,271.6122741699219,284.2482604980469,293.3194274902344,291.1473999023437,1.0,0.1616787910461425,1.0,1.0,0.9760118126869202,1.0,-0.6144312620162964,0.2631935179233551,0.3512377142906189,0.1013118028640747,0.0,0.0,0.1419642716646194,24.718637466430664,25.0,-0.3052509725093841,-4278.89697265625,39.01055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302185058594,304.3197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0954838395118713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160795465111732,0.1160837784409523,-4.235812866681954e-06,0.0,9.690396109363064e-05,0.0,0.0,4.516222953796387,0.0,0.0,0.0,0.2722255885601043,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235287994146347,-944.7374267578124,304.1490173339844,0.6113100051879883,0.0658253207802772,0.0599716082215309,293.1338195800781,297.1499938964844,293.1499938964844,0.0297379866242408,-1114.2294921875,304.1478271484375,0.6340215802192688,0.0738845616579055,0.07073675096035,293.14068603515625,297.1499938964844,293.1499938964844,0.0326044335961341,-860.9570922851562,304.1488037109375,0.6431905031204224,0.0772861018776893,0.0546540953218936,293.13580322265625,297.1499938964844,293.1499938964844,0.0553678944706916,-1560.421875,304.1483459472656,0.7117343544960022,0.1038025021553039,0.099060021340847,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499704480171204,0.050000000745058,0.2288418412208557,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618179380893707,1.0,1.0,0.9757479429244996,1.0,-0.6159419417381287,0.2636861205101013,0.3522558212280273,0.1019842326641082,0.0,0.0,0.1423612833023071,24.7150993347168,25.0,-0.3878970146179199,-4284.01513671875,39.16768264770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299743652344,304.32208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0955659076571464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162539049983024,0.1162581369280815,-4.2360829866083805e-06,0.0,9.69872489804402e-05,0.0,0.0,4.523449420928955,0.0,0.0,0.0,0.272253006696701,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235287994146347,-944.7374267578124,304.1490173339844,0.6113100051879883,0.0658253207802772,0.0599716082215309,293.1338195800781,297.1499938964844,293.1499938964844,0.0297379866242408,-1114.2294921875,304.1478271484375,0.6340215802192688,0.0738845616579055,0.07073675096035,293.14068603515625,297.1499938964844,293.1499938964844,0.0326044335961341,-860.9570922851562,304.1488037109375,0.6431905031204224,0.0772861018776893,0.0546540953218936,293.13580322265625,297.1499938964844,293.1499938964844,0.0553678944706916,-1560.421875,304.1483459472656,0.7117343544960022,0.1038025021553039,0.099060021340847,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499704480171204,0.050000000745058,0.2288418412208557,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618179380893707,1.0,1.0,0.9757479429244996,1.0,-0.6159419417381287,0.2636861205101013,0.3522558212280273,0.1019842326641082,0.0,0.0,0.1423612833023071,24.7150993347168,25.0,-0.3878970146179199,-4284.01513671875,39.16768264770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299743652344,304.32208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0955659076571464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162539049983024,0.1162581369280815,-4.2360829866083805e-06,0.0,9.69872489804402e-05,0.0,0.0,4.523449420928955,0.0,0.0,0.0,0.272253006696701,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237342398613691,-948.7462158203124,304.14898681640625,0.6123201251029968,0.0661082118749618,0.0602245517075061,293.1335754394531,297.1499938964844,293.1499938964844,0.0301100984215736,-1121.1181640625,304.1479187011719,0.635353147983551,0.0743457078933715,0.0711720660328865,293.1404113769531,297.1499938964844,293.1499938964844,0.0328511632978916,-864.1759033203125,304.1488037109375,0.644072949886322,0.0775779634714126,0.0548570416867733,293.1356201171875,297.1499938964844,293.1499938964844,0.0557048693299293,-1566.4219970703125,304.1483459472656,0.7127692699432373,0.1042043939232826,0.0994383990764617,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500863790512085,0.050000000745058,0.2288377434015274,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.2642517089844,293.3197326660156,291.14678955078125,1.0,0.1619586199522018,1.0,1.0,0.975484013557434,1.0,-0.6174606680870056,0.2641800343990326,0.353280633687973,0.1026640012860298,0.0,0.0,0.1428052186965942,24.71184539794922,25.0,-0.4721693098545074,-4289.47265625,39.32643127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291198730469,304.3246459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0956561490893364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164488345384597,0.1164530664682388,-4.236383574607316e-06,0.0,9.707883145892993e-05,0.0,0.0,4.531529426574707,0.0,0.0,0.0,0.2722836136817932,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237342398613691,-948.7462158203124,304.14898681640625,0.6123201251029968,0.0661082118749618,0.0602245517075061,293.1335754394531,297.1499938964844,293.1499938964844,0.0301100984215736,-1121.1181640625,304.1479187011719,0.635353147983551,0.0743457078933715,0.0711720660328865,293.1404113769531,297.1499938964844,293.1499938964844,0.0328511632978916,-864.1759033203125,304.1488037109375,0.644072949886322,0.0775779634714126,0.0548570416867733,293.1356201171875,297.1499938964844,293.1499938964844,0.0557048693299293,-1566.4219970703125,304.1483459472656,0.7127692699432373,0.1042043939232826,0.0994383990764617,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500863790512085,0.050000000745058,0.2288377434015274,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.2642517089844,293.3197326660156,291.14678955078125,1.0,0.1619586199522018,1.0,1.0,0.975484013557434,1.0,-0.6174606680870056,0.2641800343990326,0.353280633687973,0.1026640012860298,0.0,0.0,0.1428052186965942,24.71184539794922,25.0,-0.4721693098545074,-4289.47265625,39.32643127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291198730469,304.3246459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0956561490893364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164488345384597,0.1164530664682388,-4.236383574607316e-06,0.0,9.707883145892993e-05,0.0,0.0,4.531529426574707,0.0,0.0,0.0,0.2722836136817932,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239428076893091,-952.794677734375,304.14898681640625,0.6133227348327637,0.0663936957716941,0.0604796968400478,293.1333312988281,297.1499938964844,293.1499938964844,0.0304924063384532,-1128.037109375,304.1479797363281,0.6366892457008362,0.074808731675148,0.0716088861227035,293.1401672363281,297.1499938964844,293.1499938964844,0.0331009104847908,-867.42822265625,304.1487731933594,0.6449640989303589,0.0778725892305374,0.0550618283450603,293.1354064941406,297.1499938964844,293.1499938964844,0.0560453981161117,-1572.4947509765625,304.1483154296875,0.7138019800186157,0.1046108156442642,0.099820889532566,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502029061317444,0.050000000745058,0.2288336455821991,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621008515357971,1.0,1.0,0.975222945213318,1.0,-0.6189910769462585,0.2646767199039459,0.3543143272399902,0.1033517941832542,0.0,0.0,0.143307477235794,24.70871925354004,25.0,-0.5613153576850891,-4295.37353515625,39.48702239990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.32763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.095757283270359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166694164276123,0.1166736558079719,-4.236722816131078e-06,0.0,9.71814661170356e-05,0.0,0.0,4.540674209594727,0.0,0.0,0.0,0.2723182737827301,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239428076893091,-952.794677734375,304.14898681640625,0.6133227348327637,0.0663936957716941,0.0604796968400478,293.1333312988281,297.1499938964844,293.1499938964844,0.0304924063384532,-1128.037109375,304.1479797363281,0.6366892457008362,0.074808731675148,0.0716088861227035,293.1401672363281,297.1499938964844,293.1499938964844,0.0331009104847908,-867.42822265625,304.1487731933594,0.6449640989303589,0.0778725892305374,0.0550618283450603,293.1354064941406,297.1499938964844,293.1499938964844,0.0560453981161117,-1572.4947509765625,304.1483154296875,0.7138019800186157,0.1046108156442642,0.099820889532566,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502029061317444,0.050000000745058,0.2288336455821991,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621008515357971,1.0,1.0,0.975222945213318,1.0,-0.6189910769462585,0.2646767199039459,0.3543143272399902,0.1033517941832542,0.0,0.0,0.143307477235794,24.70871925354004,25.0,-0.5613153576850891,-4295.37353515625,39.48702239990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.32763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.095757283270359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166694164276123,0.1166736558079719,-4.236722816131078e-06,0.0,9.71814661170356e-05,0.0,0.0,4.540674209594727,0.0,0.0,0.0,0.2723182737827301,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241546630859375,-956.8856811523438,304.1489562988281,0.6143202185630798,0.0666820183396339,0.0607372745871543,293.13311767578125,297.1499938964844,293.1499938964844,0.0308784842491149,-1134.99365234375,304.14801025390625,0.6380326151847839,0.0752741023898124,0.0720477774739265,293.1399230957031,297.1499938964844,293.1499938964844,0.0333537496626377,-870.7149047851562,304.1487731933594,0.6458651423454285,0.0781700536608696,0.0552685409784317,293.1351928710937,297.1499938964844,293.1499938964844,0.0563895888626575,-1578.64208984375,304.1483154296875,0.7148342728614807,0.1050218865275383,0.1002076491713523,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503207445144653,0.050000000745058,0.2288295030593872,291.1460266113281,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459350585937,1.0,0.1622445285320282,1.0,1.0,0.9749618172645568,1.0,-0.6205341219902039,0.2651768922805786,0.3553572595119476,0.1040475293993949,0.0,0.0,0.1438708305358886,24.705596923828125,25.0,-0.6565462946891785,-4301.77294921875,39.64946746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,304.3310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.0958702862262725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169171780347824,0.116921417415142,-4.23710343966377e-06,0.0,9.729614976095036e-05,0.0,0.0,4.550948143005371,0.0,0.0,0.0,0.272357165813446,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241546630859375,-956.8856811523438,304.1489562988281,0.6143202185630798,0.0666820183396339,0.0607372745871543,293.13311767578125,297.1499938964844,293.1499938964844,0.0308784842491149,-1134.99365234375,304.14801025390625,0.6380326151847839,0.0752741023898124,0.0720477774739265,293.1399230957031,297.1499938964844,293.1499938964844,0.0333537496626377,-870.7149047851562,304.1487731933594,0.6458651423454285,0.0781700536608696,0.0552685409784317,293.1351928710937,297.1499938964844,293.1499938964844,0.0563895888626575,-1578.64208984375,304.1483154296875,0.7148342728614807,0.1050218865275383,0.1002076491713523,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503207445144653,0.050000000745058,0.2288295030593872,291.1460266113281,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459350585937,1.0,0.1622445285320282,1.0,1.0,0.9749618172645568,1.0,-0.6205341219902039,0.2651768922805786,0.3553572595119476,0.1040475293993949,0.0,0.0,0.1438708305358886,24.705596923828125,25.0,-0.6565462946891785,-4301.77294921875,39.64946746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,304.3310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.0958702862262725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169171780347824,0.116921417415142,-4.23710343966377e-06,0.0,9.729614976095036e-05,0.0,0.0,4.550948143005371,0.0,0.0,0.0,0.272357165813446,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242621265351772,-958.952880859375,304.1489562988281,0.6148218512535095,0.066827617585659,0.0608672648668289,293.1330261230469,297.1499938964844,293.1499938964844,0.0310732163488864,-1138.4915771484375,304.14801025390625,0.6387115120887756,0.0755079984664917,0.0722682848572731,293.1398010253906,297.1499938964844,293.1499938964844,0.0334815979003906,-872.374755859375,304.1487731933594,0.6463236212730408,0.078320138156414,0.0553727932274341,293.1349792480469,297.1499938964844,293.1499938964844,0.0565733350813388,-1581.9296875,304.1482849121094,0.7153819799423218,0.1052533760666847,0.1004145145416259,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5503839254379272,0.050000000745058,0.2288272827863693,291.145751953125,291.1499938964844,272.1405639648437,271.6005554199219,284.2803039550781,293.32012939453125,291.1456604003906,1.0,0.1623172163963318,1.0,1.0,0.9748312830924988,1.0,-0.6213255524635315,0.2654348909854889,0.3558906614780426,0.1044011637568473,0.0,0.0,0.1441831290721893,24.70345687866211,25.0,-0.7225627899169922,-4305.24951171875,39.732398986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12451171875,304.3330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.095932625234127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170544847846031,0.1170587167143821,-4.23731398768723e-06,0.0,9.735941421240568e-05,0.0,0.0,4.556642532348633,0.0,0.0,0.0,0.2723787426948547,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243705566972494,-961.03369140625,304.1489562988281,0.6153351664543152,0.0669741854071617,0.0609979592263698,293.1329345703125,297.1499938964844,293.1499938964844,0.0312689952552318,-1142.001708984375,304.14801025390625,0.6394050121307373,0.0757426992058754,0.0724893882870674,293.13970947265625,297.1499938964844,293.1499938964844,0.0336103178560733,-874.0447998046875,304.14874267578125,0.6467974185943604,0.0784711092710495,0.055477537214756,293.1343688964844,297.1499938964844,293.1499938964844,0.0567948669195175,-1585.902587890625,304.148193359375,0.7160419225692749,0.1055628284811973,0.1006651669740676,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5504607558250427,0.050000000745058,0.2288245856761932,291.1454467773437,291.1499938964844,272.1398620605469,271.5966796875,284.2828674316406,293.3201904296875,291.1453552246094,1.0,0.162391111254692,1.0,1.0,0.9747030735015868,1.0,-0.6221709251403809,0.2657160460948944,0.3564549088478088,0.104765884578228,0.0,0.0,0.1445165574550628,24.69925880432129,25.0,-0.8491851091384888,-4309.01513671875,39.81911087036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231689453125,304.3349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.095998615026474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172006577253341,0.1172048971056938,-4.237537268636515e-06,0.0,9.742638940224424e-05,0.0,0.0,4.562705039978027,0.0,0.0,0.0,0.2724016904830932,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245920643210411,-965.2730102539062,304.14892578125,0.6164293885231018,0.0672719106078147,0.0612623952329158,293.1327209472656,297.1499938964844,293.1499938964844,0.0316655226051807,-1149.094970703125,304.14801025390625,0.6408680081367493,0.0762156397104263,0.0729340240359306,293.13946533203125,297.1499938964844,293.1499938964844,0.0338723734021186,-877.4442138671875,304.14874267578125,0.6478245854377747,0.0787770748138427,0.055689089000225,293.1319885253906,297.1499938964844,293.1499938964844,0.0574568100273609,-1597.8160400390625,304.1476745605469,0.7179949283599854,0.1064443811774253,0.1014176979660987,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506875514984131,0.050000000745058,0.2288166731595993,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.1442565917969,1.0,0.1625469774007797,1.0,1.0,0.9744465351104736,1.0,-0.6241694092750549,0.2664112746715545,0.357758104801178,0.1055566519498825,0.0,0.0,0.145305261015892,24.679941177368164,25.0,-1.630462884902954,-4318.0458984375,40.0146713256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11993408203125,304.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.68359375,18000.0,0.0,0.0,0.0961448028683662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175382882356643,0.117542527616024,-4.238038400217192e-06,0.0,9.757475345395504e-05,0.0,0.0,4.57669734954834,0.0,0.0,0.0,0.2724545300006866,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245920643210411,-965.2730102539062,304.14892578125,0.6164293885231018,0.0672719106078147,0.0612623952329158,293.1327209472656,297.1499938964844,293.1499938964844,0.0316655226051807,-1149.094970703125,304.14801025390625,0.6408680081367493,0.0762156397104263,0.0729340240359306,293.13946533203125,297.1499938964844,293.1499938964844,0.0338723734021186,-877.4442138671875,304.14874267578125,0.6478245854377747,0.0787770748138427,0.055689089000225,293.1319885253906,297.1499938964844,293.1499938964844,0.0574568100273609,-1597.8160400390625,304.1476745605469,0.7179949283599854,0.1064443811774253,0.1014176979660987,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506875514984131,0.050000000745058,0.2288166731595993,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.1442565917969,1.0,0.1625469774007797,1.0,1.0,0.9744465351104736,1.0,-0.6241694092750549,0.2664112746715545,0.357758104801178,0.1055566519498825,0.0,0.0,0.145305261015892,24.679941177368164,25.0,-1.630462884902954,-4318.0458984375,40.0146713256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11993408203125,304.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.68359375,18000.0,0.0,0.0,0.0961448028683662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175382882356643,0.117542527616024,-4.238038400217192e-06,0.0,9.757475345395504e-05,0.0,0.0,4.57669734954834,0.0,0.0,0.0,0.2724545300006866,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248232595622539,-969.685302734375,304.1488952636719,0.6175814270973206,0.0675787255167961,0.0615339130163192,293.13250732421875,297.1499938964844,293.1499938964844,0.0320721231400966,-1156.3515625,304.14801025390625,0.6423995494842529,0.0766957178711891,0.0733843818306922,293.1392517089844,297.1499938964844,293.1499938964844,0.0341444611549377,-880.9758911132812,304.1487121582031,0.6489237546920776,0.0790911391377449,0.0559054985642433,293.12896728515625,297.1499938964844,293.1499938964844,0.0583130419254303,-1613.2789306640625,304.14703369140625,0.7204580307006836,0.1075101792812347,0.1023898795247078,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509670972824097,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.1423645019531,1.0,0.1627161651849746,1.0,1.0,0.9741900563240052,1.0,-0.6264504790306091,0.2672280669212341,0.359222412109375,0.1064058765769004,0.0,0.0,0.1463842988014221,24.65344619750977,25.0,-2.632952213287353,-4329.62353515625,40.234031677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11553955078125,304.34381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.096317671239376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179928705096244,0.1179971098899841,-4.238680048729293e-06,0.0,9.775019134394825e-05,0.0,0.0,4.595510482788086,0.0,0.0,0.0,0.2725251019001007,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248232595622539,-969.685302734375,304.1488952636719,0.6175814270973206,0.0675787255167961,0.0615339130163192,293.13250732421875,297.1499938964844,293.1499938964844,0.0320721231400966,-1156.3515625,304.14801025390625,0.6423995494842529,0.0766957178711891,0.0733843818306922,293.1392517089844,297.1499938964844,293.1499938964844,0.0341444611549377,-880.9758911132812,304.1487121582031,0.6489237546920776,0.0790911391377449,0.0559054985642433,293.12896728515625,297.1499938964844,293.1499938964844,0.0583130419254303,-1613.2789306640625,304.14703369140625,0.7204580307006836,0.1075101792812347,0.1023898795247078,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509670972824097,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.1423645019531,1.0,0.1627161651849746,1.0,1.0,0.9741900563240052,1.0,-0.6264504790306091,0.2672280669212341,0.359222412109375,0.1064058765769004,0.0,0.0,0.1463842988014221,24.65344619750977,25.0,-2.632952213287353,-4329.62353515625,40.234031677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11553955078125,304.34381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.096317671239376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179928705096244,0.1179971098899841,-4.238680048729293e-06,0.0,9.775019134394825e-05,0.0,0.0,4.595510482788086,0.0,0.0,0.0,0.2725251019001007,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.0250646285712718,-974.2708129882812,304.1488647460937,0.6187607049942017,0.0678960233926773,0.0618145838379859,293.1322937011719,297.1499938964844,293.1499938964844,0.0324887670576572,-1163.7640380859375,304.1479797363281,0.6439682245254517,0.077184222638607,0.0738424286246299,293.1390075683594,297.1499938964844,293.1499938964844,0.0344264172017574,-884.632568359375,304.1486511230469,0.6500615477561951,0.0794143676757812,0.0561281815171241,293.1259155273437,297.1499938964844,293.1499938964844,0.0592556521296501,-1630.3565673828125,304.1464538574219,0.7231069207191467,0.1086639985442161,0.1034607291221618,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512586236000061,0.050000000745058,0.2287968397140503,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628985852003097,1.0,1.0,0.9739426970481871,1.0,-0.6288772821426392,0.2681066989898681,0.360770583152771,0.1072875782847404,0.0,0.0,0.1477894932031631,24.62622833251953,25.0,-3.0536954402923584,-4343.9228515625,40.46943283081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094665527344,304.3529968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.646484375,18000.0,0.0,0.0,0.0965279415249824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185994893312454,0.118603728711605,-4.239547706674784e-06,0.0,9.796358790481464e-05,0.0,0.0,4.620644092559815,0.0,0.0,0.0,0.2726193070411682,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0250646285712718,-974.2708129882812,304.1488647460937,0.6187607049942017,0.0678960233926773,0.0618145838379859,293.1322937011719,297.1499938964844,293.1499938964844,0.0324887670576572,-1163.7640380859375,304.1479797363281,0.6439682245254517,0.077184222638607,0.0738424286246299,293.1390075683594,297.1499938964844,293.1499938964844,0.0344264172017574,-884.632568359375,304.1486511230469,0.6500615477561951,0.0794143676757812,0.0561281815171241,293.1259155273437,297.1499938964844,293.1499938964844,0.0592556521296501,-1630.3565673828125,304.1464538574219,0.7231069207191467,0.1086639985442161,0.1034607291221618,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512586236000061,0.050000000745058,0.2287968397140503,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628985852003097,1.0,1.0,0.9739426970481871,1.0,-0.6288772821426392,0.2681066989898681,0.360770583152771,0.1072875782847404,0.0,0.0,0.1477894932031631,24.62622833251953,25.0,-3.0536954402923584,-4343.9228515625,40.46943283081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094665527344,304.3529968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.646484375,18000.0,0.0,0.0,0.0965279415249824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185994893312454,0.118603728711605,-4.239547706674784e-06,0.0,9.796358790481464e-05,0.0,0.0,4.620644092559815,0.0,0.0,0.0,0.2726193070411682,4.0,0.0,1.0
