time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.025315161794424,-979.0006713867188,304.1488342285156,0.6199589371681213,0.0682240352034568,0.0621049515902996,293.1320495605469,297.1499938964844,293.1499938964844,0.0329135805368423,-1171.2919921875,304.14794921875,0.6455642580986023,0.0776807814836502,0.0743084028363227,293.13873291015625,297.1499938964844,293.1499938964844,0.034715749323368,-888.3764038085938,304.14862060546875,0.6512259244918823,0.0797456353902816,0.0563568696379661,293.1229248046875,297.1499938964844,293.1499938964844,0.0602500811219215,-1648.4310302734375,304.14599609375,0.7258539199829102,0.1098794266581535,0.1045947149395942,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5515504479408264,0.050000000745058,0.2287867367267608,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380920410156,1.0,0.1630939543247223,1.0,1.0,0.9736953377723694,1.0,-0.6314082145690918,0.2690293192863464,0.3623789250850677,0.1081940457224845,0.0,0.0,0.1494775116443634,24.60011482238769,25.0,-2.87660551071167,-4360.650390625,40.718482971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1013488769531,304.3656311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.119140625,18000.0,0.0,0.0,0.0967877432703971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193480193614959,0.1193522587418556,-4.240662292431807e-06,0.0,9.82272540568374e-05,0.0,0.0,4.651731014251709,0.0,0.0,0.0,0.2727364301681518,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.025315161794424,-979.0006713867188,304.1488342285156,0.6199589371681213,0.0682240352034568,0.0621049515902996,293.1320495605469,297.1499938964844,293.1499938964844,0.0329135805368423,-1171.2919921875,304.14794921875,0.6455642580986023,0.0776807814836502,0.0743084028363227,293.13873291015625,297.1499938964844,293.1499938964844,0.034715749323368,-888.3764038085938,304.14862060546875,0.6512259244918823,0.0797456353902816,0.0563568696379661,293.1229248046875,297.1499938964844,293.1499938964844,0.0602500811219215,-1648.4310302734375,304.14599609375,0.7258539199829102,0.1098794266581535,0.1045947149395942,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5515504479408264,0.050000000745058,0.2287867367267608,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380920410156,1.0,0.1630939543247223,1.0,1.0,0.9736953377723694,1.0,-0.6314082145690918,0.2690293192863464,0.3623789250850677,0.1081940457224845,0.0,0.0,0.1494775116443634,24.60011482238769,25.0,-2.87660551071167,-4360.650390625,40.718482971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1013488769531,304.3656311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.119140625,18000.0,0.0,0.0,0.0967877432703971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193480193614959,0.1193522587418556,-4.240662292431807e-06,0.0,9.82272540568374e-05,0.0,0.0,4.651731014251709,0.0,0.0,0.0,0.2727364301681518,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254436209797859,-981.4133911132812,304.1488037109375,0.6205640435218811,0.0683919638395309,0.0622537322342395,293.1319274902344,297.1499938964844,293.1499938964844,0.0331283174455165,-1175.0853271484375,304.1479187011719,0.6463701128959656,0.0779315531253814,0.0745439156889915,293.1386108398437,297.1499938964844,293.1499938964844,0.034862145781517,-890.266845703125,304.14862060546875,0.6518145203590393,0.079913429915905,0.0564729049801826,293.1214904785156,297.1499938964844,293.1499938964844,0.0607625544071197,-1657.7691650390625,304.1457824707031,0.727256178855896,0.1105072423815727,0.1051814258098602,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5516951680183411,0.050000000745058,0.2287817448377609,291.13751220703125,291.1499938964844,272.1016540527344,271.5303039550781,284.291015625,293.3200378417969,291.1371765136719,1.0,0.1631963551044464,1.0,1.0,0.9735715985298156,1.0,-0.6327068209648132,0.269504576921463,0.3632022440433502,0.1086554303765297,0.0,0.0,0.1504092961549759,24.58767509460449,25.0,-2.667456150054932,-4369.7900390625,40.84774398803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0964660644531,304.3728332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.892578125,18000.0,0.0,0.0,0.0969397127628326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197677552700042,0.1197720021009445,-4.241304395691259e-06,0.0,9.838148253038526e-05,0.0,0.0,4.669194221496582,0.0,0.0,0.0,0.2728024423122406,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255739316344261,-983.8525390625,304.1487731933594,0.621172308921814,0.0685621500015258,0.062404565513134,293.1318054199219,297.1499938964844,293.1499938964844,0.0333443991839885,-1178.894775390625,304.1479187011719,0.6471806764602661,0.0781840607523918,0.0747808888554573,293.13848876953125,297.1499938964844,293.1499938964844,0.0350094735622406,-892.1668701171875,304.1485900878906,0.6524068713188171,0.0800828039646148,0.0565898790955543,293.1200866699219,297.1499938964844,293.1499938964844,0.061283066868782,-1667.2713623046875,304.1455993652344,0.7286739349365234,0.111146330833435,0.1057789921760559,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5518391132354736,0.050000000745058,0.2287767827510833,291.1366577148437,291.1499938964844,272.09326171875,271.51885986328125,284.2901306152344,293.3199768066406,291.1363525390625,1.0,0.1633014231920242,1.0,1.0,0.9734541773796082,1.0,-0.6340238451957703,0.2699874341487884,0.3640363812446594,0.1091214120388031,0.0,0.0,0.1513853371143341,24.57559585571289,25.0,-2.431839942932129,-4379.34765625,40.97973251342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09112548828125,304.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.68359375,18000.0,0.0,0.0,0.0971057265996933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202111095190048,0.1202153488993644,-4.241991064191097e-06,0.0,9.854996460489927e-05,0.0,0.0,4.68765926361084,0.0,0.0,0.0,0.2728723883628845,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258405711501836,-988.8182373046876,304.14874267578125,0.6224017143249512,0.0689098089933395,0.0627128630876541,293.1315612792969,297.1499938964844,293.1499938964844,0.0337836518883705,-1186.6165771484375,304.1478881835937,0.6488274335861206,0.0786988958716392,0.0752626881003379,293.13818359375,297.1499938964844,293.1499938964844,0.0353108085691928,-896.0458374023438,304.1485595703125,0.653616726398468,0.0804322138428688,0.0568298585712909,293.1173400878906,297.1499938964844,293.1499938964844,0.0623496174812316,-1686.79736328125,304.1452941894531,0.7315655946731567,0.1124603226780891,0.1070086061954498,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521265864372253,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.13494873046875,1.0,0.163520261645317,1.0,1.0,0.973219394683838,1.0,-0.6367238759994507,0.2709810435771942,0.3657428026199341,0.1100695058703422,0.0,0.0,0.1534652560949325,24.55229377746582,25.0,-1.995758056640625,-4399.72900390625,41.25291061401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07916259765625,304.3966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.326171875,18000.0,0.0,0.0,0.097486212849617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211663410067558,0.121170587837696,-4.243493549438426e-06,0.0,9.893611422739924e-05,0.0,0.0,4.727505207061768,0.0,0.0,0.0,0.2730236947536468,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258405711501836,-988.8182373046876,304.14874267578125,0.6224017143249512,0.0689098089933395,0.0627128630876541,293.1315612792969,297.1499938964844,293.1499938964844,0.0337836518883705,-1186.6165771484375,304.1478881835937,0.6488274335861206,0.0786988958716392,0.0752626881003379,293.13818359375,297.1499938964844,293.1499938964844,0.0353108085691928,-896.0458374023438,304.1485595703125,0.653616726398468,0.0804322138428688,0.0568298585712909,293.1173400878906,297.1499938964844,293.1499938964844,0.0623496174812316,-1686.79736328125,304.1452941894531,0.7315655946731567,0.1124603226780891,0.1070086061954498,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521265864372253,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.13494873046875,1.0,0.163520261645317,1.0,1.0,0.973219394683838,1.0,-0.6367238759994507,0.2709810435771942,0.3657428026199341,0.1100695058703422,0.0,0.0,0.1534652560949325,24.55229377746582,25.0,-1.995758056640625,-4399.72900390625,41.25291061401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07916259765625,304.3966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.326171875,18000.0,0.0,0.0,0.097486212849617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211663410067558,0.121170587837696,-4.243493549438426e-06,0.0,9.893611422739924e-05,0.0,0.0,4.727505207061768,0.0,0.0,0.0,0.2730236947536468,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261151883751153,-993.89990234375,304.1487121582031,0.6236511468887329,0.0692666918039321,0.0630294308066368,293.1312255859375,297.1499938964844,293.1499938964844,0.034237902611494,-1194.57470703125,304.1478271484375,0.6505289077758789,0.0792327895760536,0.075760617852211,293.1378479003906,297.1499938964844,293.1499938964844,0.0356281995773315,-900.1231079101562,304.14849853515625,0.6548854112625122,0.0808033421635627,0.0570833161473274,293.11474609375,297.1499938964844,293.1499938964844,0.0634464994072914,-1706.9608154296875,304.1450500488281,0.7345325350761414,0.1138175576925277,0.1082797050476074,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524176955223083,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337280273437,1.0,0.163750022649765,1.0,1.0,0.9729845523834229,1.0,-0.6395190358161926,0.2720149159431457,0.3675041198730469,0.1110408380627632,0.0,0.0,0.1556938141584396,24.529436111450195,25.0,-1.7223725318908691,-4421.71826171875,41.53852844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06591796875,304.4136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.00390625,18000.0,0.0,0.0,0.0979290902614593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122201457619667,0.1222057044506073,-4.245142463332741e-06,0.0,9.93855792330578e-05,0.0,0.0,4.770762920379639,0.0,0.0,0.0,0.2731882631778717,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261151883751153,-993.89990234375,304.1487121582031,0.6236511468887329,0.0692666918039321,0.0630294308066368,293.1312255859375,297.1499938964844,293.1499938964844,0.034237902611494,-1194.57470703125,304.1478271484375,0.6505289077758789,0.0792327895760536,0.075760617852211,293.1378479003906,297.1499938964844,293.1499938964844,0.0356281995773315,-900.1231079101562,304.14849853515625,0.6548854112625122,0.0808033421635627,0.0570833161473274,293.11474609375,297.1499938964844,293.1499938964844,0.0634464994072914,-1706.9608154296875,304.1450500488281,0.7345325350761414,0.1138175576925277,0.1082797050476074,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524176955223083,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337280273437,1.0,0.163750022649765,1.0,1.0,0.9729845523834229,1.0,-0.6395190358161926,0.2720149159431457,0.3675041198730469,0.1110408380627632,0.0,0.0,0.1556938141584396,24.529436111450195,25.0,-1.7223725318908691,-4421.71826171875,41.53852844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06591796875,304.4136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.00390625,18000.0,0.0,0.0,0.0979290902614593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122201457619667,0.1222057044506073,-4.245142463332741e-06,0.0,9.93855792330578e-05,0.0,0.0,4.770762920379639,0.0,0.0,0.0,0.2731882631778717,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263980459421873,-999.1019897460938,304.148681640625,0.6249420046806335,0.0696328580379486,0.0633541569113731,293.1308288574219,297.1499938964844,293.1499938964844,0.0347114019095897,-1202.8443603515625,304.14776611328125,0.6523208618164062,0.0797887369990348,0.0762790068984031,293.1374206542969,297.1499938964844,293.1499938964844,0.0359665378928184,-904.4614868164062,304.1484375,0.6562509536743164,0.0811992958188057,0.0573538951575756,293.1119079589844,297.1499938964844,293.1499938964844,0.0646001100540161,-1728.26416015625,304.144775390625,0.737671971321106,0.1152848750352859,0.1096241399645805,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527360439300537,0.050000000745058,0.2287460416555404,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.27691650390625,293.3193664550781,291.13262939453125,1.0,0.1639913767576217,1.0,1.0,0.9727572202682496,1.0,-0.6424560546875,0.2730580866336822,0.3693979382514953,0.112160637974739,0.0,0.0,0.1580654680728912,24.50501823425293,25.0,-1.4675014019012451,-4445.2705078125,41.83979415893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518798828125,304.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0984340533614158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233151108026504,0.1233193576335907,-4.246930984663777e-06,0.0,9.989804675569758e-05,0.0,0.0,4.817384719848633,0.0,0.0,0.0,0.27336585521698,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263980459421873,-999.1019897460938,304.148681640625,0.6249420046806335,0.0696328580379486,0.0633541569113731,293.1308288574219,297.1499938964844,293.1499938964844,0.0347114019095897,-1202.8443603515625,304.14776611328125,0.6523208618164062,0.0797887369990348,0.0762790068984031,293.1374206542969,297.1499938964844,293.1499938964844,0.0359665378928184,-904.4614868164062,304.1484375,0.6562509536743164,0.0811992958188057,0.0573538951575756,293.1119079589844,297.1499938964844,293.1499938964844,0.0646001100540161,-1728.26416015625,304.144775390625,0.737671971321106,0.1152848750352859,0.1096241399645805,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527360439300537,0.050000000745058,0.2287460416555404,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.27691650390625,293.3193664550781,291.13262939453125,1.0,0.1639913767576217,1.0,1.0,0.9727572202682496,1.0,-0.6424560546875,0.2730580866336822,0.3693979382514953,0.112160637974739,0.0,0.0,0.1580654680728912,24.50501823425293,25.0,-1.4675014019012451,-4445.2705078125,41.83979415893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518798828125,304.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0984340533614158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233151108026504,0.1233193576335907,-4.246930984663777e-06,0.0,9.989804675569758e-05,0.0,0.0,4.817384719848633,0.0,0.0,0.0,0.27336585521698,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0267022456973791,-1004.4200439453124,304.1485900878906,0.6263409852981567,0.0700106024742126,0.0636878833174705,293.13037109375,297.1499938964844,293.1499938964844,0.0352041386067867,-1211.4227294921875,304.1476745605469,0.6542766690254211,0.0803680494427681,0.0768184587359428,293.13690185546875,297.1499938964844,293.1499938964844,0.0363256894052028,-909.0570678710938,304.1483764648437,0.6577872037887573,0.0816213712096214,0.0576419234275817,293.10772705078125,297.1499938964844,293.1499938964844,0.0659724697470665,-1753.75390625,304.14422607421875,0.741474986076355,0.1170958504080772,0.1112386211752891,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5531529784202576,0.050000000745058,0.2287318706512451,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317749023437,1.0,0.1642497926950454,1.0,1.0,0.972529947757721,1.0,-0.6457701325416565,0.2741635739803314,0.3716065287590027,0.1135883182287216,0.0,0.0,0.1605420857667923,24.47005844116211,25.0,-1.2063974142074585,-4470.62353515625,42.173561096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.4505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.0990002751350402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244955882430076,0.1244998350739479,-4.248851382726571e-06,0.0,0.0001004726946121,0.0,0.0,4.866907119750977,0.0,0.0,0.0,0.2735548019409179,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0267022456973791,-1004.4200439453124,304.1485900878906,0.6263409852981567,0.0700106024742126,0.0636878833174705,293.13037109375,297.1499938964844,293.1499938964844,0.0352041386067867,-1211.4227294921875,304.1476745605469,0.6542766690254211,0.0803680494427681,0.0768184587359428,293.13690185546875,297.1499938964844,293.1499938964844,0.0363256894052028,-909.0570678710938,304.1483764648437,0.6577872037887573,0.0816213712096214,0.0576419234275817,293.10772705078125,297.1499938964844,293.1499938964844,0.0659724697470665,-1753.75390625,304.14422607421875,0.741474986076355,0.1170958504080772,0.1112386211752891,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5531529784202576,0.050000000745058,0.2287318706512451,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317749023437,1.0,0.1642497926950454,1.0,1.0,0.972529947757721,1.0,-0.6457701325416565,0.2741635739803314,0.3716065287590027,0.1135883182287216,0.0,0.0,0.1605420857667923,24.47005844116211,25.0,-1.2063974142074585,-4470.62353515625,42.173561096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.4505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.0990002751350402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244955882430076,0.1244998350739479,-4.248851382726571e-06,0.0,0.0001004726946121,0.0,0.0,4.866907119750977,0.0,0.0,0.0,0.2735548019409179,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268575251102447,-1007.1580810546876,304.1485900878906,0.6270968317985535,0.070205383002758,0.0638592392206192,293.1300964355469,297.1499938964844,293.1499938964844,0.035458717495203,-1215.84619140625,304.14764404296875,0.6553321480751038,0.0806674063205719,0.0770966708660125,293.1366271972656,297.1499938964844,293.1499938964844,0.0365141816437244,-911.4663696289062,304.1483154296875,0.6586357355117798,0.0818432793021202,0.0577929839491844,293.10498046875,297.1499938964844,293.1499938964844,0.0667821615934372,-1768.8663330078125,304.143798828125,0.7437471151351929,0.1181707680225372,0.1121971979737281,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5534120798110962,0.050000000745058,0.2287230938673019,291.1314697265625,291.1499938964844,271.9694519042969,271.3671569824219,284.2706298828125,293.3189697265625,291.1313171386719,1.0,0.1643878519535064,1.0,1.0,0.9724162817001344,1.0,-0.6476308107376099,0.2747684419155121,0.3728623688220978,0.1144265010952949,0.0,0.0,0.1618227511644363,24.44673728942871,25.0,-1.2726417779922483,-4484.1123046875,42.35776519775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0303039550781,304.459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.306640625,18000.0,0.0,0.0,0.0993053466081619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251084506511688,0.125112697482109,-4.2498531911405735e-06,0.0,0.0001007823011605,0.0,0.0,4.892653942108154,0.0,0.0,0.0,0.2736531496047973,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269988663494586,-1009.9602661132812,304.1485900878906,0.6278927326202393,0.0704047828912735,0.0640342161059379,293.1298217773437,297.1499938964844,293.1499938964844,0.035719446837902,-1220.372314453125,304.1476135253906,0.6564412117004395,0.0809735804796218,0.0773808285593986,293.1363220214844,297.1499938964844,293.1499938964844,0.0367093421518802,-913.9600830078124,304.1482849121094,0.6595397591590881,0.0820728093385696,0.0579489879310131,293.1018371582031,297.1499938964844,293.1499938964844,0.0676785856485366,-1785.65771484375,304.143310546875,0.7462809085845947,0.1193610951304435,0.1132621690630912,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5537053942680359,0.050000000745058,0.228713184595108,291.1309509277344,291.1499938964844,271.94970703125,271.3440246582031,284.2689514160156,293.3187561035156,291.1307373046875,1.0,0.164532795548439,1.0,1.0,0.9723082184791564,1.0,-0.6496352553367615,0.2754123210906982,0.3742229044437408,0.1153473556041717,0.0,0.0,0.163145437836647,24.419567108154297,25.0,-1.4803838729858398,-4498.25048828125,42.55462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02313232421875,304.46881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1484375,18000.0,0.0,0.0,0.0996240302920341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257414519786834,0.1257456988096237,-4.250884103385033e-06,0.0,0.0001011057247524,0.0,0.0,4.919264793395996,0.0,0.0,0.0,0.2737547755241394,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272617787122726,-1015.8185424804688,304.14862060546875,0.6296180486679077,0.0708206743001937,0.0643979236483573,293.12921142578125,297.1499938964844,293.1499938964844,0.0362625271081924,-1229.7886962890625,304.1474914550781,0.658833920955658,0.081609308719635,0.0779698118567466,293.1356201171875,297.1499938964844,293.1499938964844,0.0371231064200401,-919.2454223632812,304.1481628417969,0.6615283489227295,0.0825579389929771,0.0582780987024307,293.0942687988281,297.1499938964844,293.1499938964844,0.0697539895772934,-1824.7615966796875,304.1420593261719,0.7522096037864685,0.1221148371696472,0.1157406046986579,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.554398238658905,0.050000000745058,0.2286899238824844,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,293.3182373046875,291.1291809082031,1.0,0.1648479253053665,1.0,1.0,0.9720920324325562,1.0,-0.6541200280189514,0.2768402397632599,0.3772797882556915,0.1174400225281715,0.0,0.0,0.1659719198942184,24.353599548339844,25.0,-2.154416799545288,-4529.0537109375,42.99187850952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087585449219,304.487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6953125,18000.0,0.0,0.0,0.1003046259284019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270965635776519,0.1271008253097534,-4.253072347637499e-06,0.0,0.0001017964386846,0.0,0.0,4.976288318634033,0.0,0.0,0.0,0.2739723026752472,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272617787122726,-1015.8185424804688,304.14862060546875,0.6296180486679077,0.0708206743001937,0.0643979236483573,293.12921142578125,297.1499938964844,293.1499938964844,0.0362625271081924,-1229.7886962890625,304.1474914550781,0.658833920955658,0.081609308719635,0.0779698118567466,293.1356201171875,297.1499938964844,293.1499938964844,0.0371231064200401,-919.2454223632812,304.1481628417969,0.6615283489227295,0.0825579389929771,0.0582780987024307,293.0942687988281,297.1499938964844,293.1499938964844,0.0697539895772934,-1824.7615966796875,304.1420593261719,0.7522096037864685,0.1221148371696472,0.1157406046986579,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.554398238658905,0.050000000745058,0.2286899238824844,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,293.3182373046875,291.1291809082031,1.0,0.1648479253053665,1.0,1.0,0.9720920324325562,1.0,-0.6541200280189514,0.2768402397632599,0.3772797882556915,0.1174400225281715,0.0,0.0,0.1659719198942184,24.353599548339844,25.0,-2.154416799545288,-4529.0537109375,42.99187850952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087585449219,304.487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6953125,18000.0,0.0,0.0,0.1003046259284019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270965635776519,0.1271008253097534,-4.253072347637499e-06,0.0,0.0001017964386846,0.0,0.0,4.976288318634033,0.0,0.0,0.0,0.2739723026752472,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.027522062882781,-1022.0562133789062,304.1486511230469,0.6315301060676575,0.0712631195783615,0.0647836104035377,293.1285095214844,297.1499938964844,293.1499938964844,0.0368371307849884,-1239.736572265625,304.1473693847656,0.6614654660224915,0.0822789892554283,0.0785892084240913,293.1348571777344,297.1499938964844,293.1499938964844,0.0375709906220436,-924.9636840820312,304.14801025390625,0.663763701915741,0.0830806940793991,0.0586322285234928,293.0851745605469,297.1499938964844,293.1499938964844,0.0722062140703201,-1871.34423828125,304.140625,0.7593120336532593,0.1253678798675537,0.1186902523040771,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5552272796630859,0.050000000745058,0.2286623120307922,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652022153139114,1.0,1.0,0.971875786781311,1.0,-0.6592580080032349,0.278469979763031,0.3807880282402038,0.1198581308126449,0.0,0.0,0.1691025495529174,24.273605346679688,25.0,-2.883321046829224,-4563.8642578125,43.49211883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940490722656,304.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1010464653372764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286080926656723,0.1286123543977737,-4.255497060512425e-06,0.0,0.0001025493183988,0.0,0.0,5.039998531341553,0.0,0.0,0.0,0.2742150723934173,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.027522062882781,-1022.0562133789062,304.1486511230469,0.6315301060676575,0.0712631195783615,0.0647836104035377,293.1285095214844,297.1499938964844,293.1499938964844,0.0368371307849884,-1239.736572265625,304.1473693847656,0.6614654660224915,0.0822789892554283,0.0785892084240913,293.1348571777344,297.1499938964844,293.1499938964844,0.0375709906220436,-924.9636840820312,304.14801025390625,0.663763701915741,0.0830806940793991,0.0586322285234928,293.0851745605469,297.1499938964844,293.1499938964844,0.0722062140703201,-1871.34423828125,304.140625,0.7593120336532593,0.1253678798675537,0.1186902523040771,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5552272796630859,0.050000000745058,0.2286623120307922,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652022153139114,1.0,1.0,0.971875786781311,1.0,-0.6592580080032349,0.278469979763031,0.3807880282402038,0.1198581308126449,0.0,0.0,0.1691025495529174,24.273605346679688,25.0,-2.883321046829224,-4563.8642578125,43.49211883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940490722656,304.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1010464653372764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286080926656723,0.1286123543977737,-4.255497060512425e-06,0.0,0.0001025493183988,0.0,0.0,5.039998531341553,0.0,0.0,0.0,0.2742150723934173,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.027801165357232,-1028.72412109375,304.14862060546875,0.633633017539978,0.0717352256178855,0.0651945099234581,293.1277160644531,297.1499938964844,293.1499938964844,0.037444919347763,-1250.2423095703125,304.1472473144531,0.6643351912498474,0.0829847231507301,0.0792414247989654,293.13397216796875,297.1499938964844,293.1499938964844,0.0380546450614929,-931.1336059570312,304.1478881835937,0.666244387626648,0.0836431011557579,0.0590131320059299,293.0748291015625,297.1499938964844,293.1499938964844,0.0750207006931305,-1925.2647705078125,304.1390686035156,0.7675681710243225,0.1291080713272094,0.1221023797988891,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561814904212952,0.050000000745058,0.2286308258771896,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246337890625,1.0,0.1656011193990707,1.0,1.0,0.9716777801513672,1.0,-0.6650481820106506,0.2803115248680115,0.3847366869449615,0.1225799173116684,0.0,0.0,0.1725843101739883,24.181909561157227,25.0,-3.436271905899048,-4603.18896484375,44.059532165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784851074219,304.5306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.294921875,18000.0,0.0,0.0,0.1018570065498352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303093135356903,0.1303135603666305,-4.258230092091253e-06,0.0,0.0001033719090628,0.0,0.0,5.11186408996582,0.0,0.0,0.0,0.2744889259338379,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.027801165357232,-1028.72412109375,304.14862060546875,0.633633017539978,0.0717352256178855,0.0651945099234581,293.1277160644531,297.1499938964844,293.1499938964844,0.037444919347763,-1250.2423095703125,304.1472473144531,0.6643351912498474,0.0829847231507301,0.0792414247989654,293.13397216796875,297.1499938964844,293.1499938964844,0.0380546450614929,-931.1336059570312,304.1478881835937,0.666244387626648,0.0836431011557579,0.0590131320059299,293.0748291015625,297.1499938964844,293.1499938964844,0.0750207006931305,-1925.2647705078125,304.1390686035156,0.7675681710243225,0.1291080713272094,0.1221023797988891,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561814904212952,0.050000000745058,0.2286308258771896,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246337890625,1.0,0.1656011193990707,1.0,1.0,0.9716777801513672,1.0,-0.6650481820106506,0.2803115248680115,0.3847366869449615,0.1225799173116684,0.0,0.0,0.1725843101739883,24.181909561157227,25.0,-3.436271905899048,-4603.18896484375,44.059532165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784851074219,304.5306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.294921875,18000.0,0.0,0.0,0.1018570065498352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303093135356903,0.1303135603666305,-4.258230092091253e-06,0.0,0.0001033719090628,0.0,0.0,5.11186408996582,0.0,0.0,0.0,0.2744889259338379,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281061567366123,-1035.8492431640625,304.1485900878906,0.6359276175498962,0.0722391009330749,0.065632939338684,293.1268310546875,297.1499938964844,293.1499938964844,0.0380866378545761,-1261.31689453125,304.1470947265625,0.6674372553825378,0.0837278217077255,0.0799281001091003,293.13299560546875,297.1499938964844,293.1499938964844,0.0385747253894805,-937.7613525390624,304.147705078125,0.6689639687538147,0.0842462480068206,0.0594219081103801,293.0634460449219,297.1499938964844,293.1499938964844,0.0781795233488082,-1986.290283203125,304.137451171875,0.7769166231155396,0.1333164423704147,0.1259628534317016,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5572478175163269,0.050000000745058,0.2285960167646408,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587585449219,293.3154296875,291.1219482421875,1.0,0.1660493910312652,1.0,1.0,0.9714797139167786,1.0,-0.6714804172515869,0.2823754847049713,0.3891049027442932,0.1255741864442825,0.0,0.0,0.1764399409294128,24.08098030090332,25.0,-3.75068736076355,-4647.35302734375,44.69770050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9614562988281,304.5555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4375,18000.0,0.0,0.0,0.1027472168207168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132222294807434,0.1322265565395355,-4.261325102561386e-06,0.0,0.0001042753574438,0.0,0.0,5.192901611328125,0.0,0.0,0.0,0.2747980654239654,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281061567366123,-1035.8492431640625,304.1485900878906,0.6359276175498962,0.0722391009330749,0.065632939338684,293.1268310546875,297.1499938964844,293.1499938964844,0.0380866378545761,-1261.31689453125,304.1470947265625,0.6674372553825378,0.0837278217077255,0.0799281001091003,293.13299560546875,297.1499938964844,293.1499938964844,0.0385747253894805,-937.7613525390624,304.147705078125,0.6689639687538147,0.0842462480068206,0.0594219081103801,293.0634460449219,297.1499938964844,293.1499938964844,0.0781795233488082,-1986.290283203125,304.137451171875,0.7769166231155396,0.1333164423704147,0.1259628534317016,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5572478175163269,0.050000000745058,0.2285960167646408,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587585449219,293.3154296875,291.1219482421875,1.0,0.1660493910312652,1.0,1.0,0.9714797139167786,1.0,-0.6714804172515869,0.2823754847049713,0.3891049027442932,0.1255741864442825,0.0,0.0,0.1764399409294128,24.08098030090332,25.0,-3.75068736076355,-4647.35302734375,44.69770050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9614562988281,304.5555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4375,18000.0,0.0,0.0,0.1027472168207168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132222294807434,0.1322265565395355,-4.261325102561386e-06,0.0,0.0001042753574438,0.0,0.0,5.192901611328125,0.0,0.0,0.0,0.2747980654239654,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282677467912435,-1039.5828857421875,304.1485290527344,0.6371446847915649,0.0725031942129135,0.0658628270030021,293.1263732910156,297.1499938964844,293.1499938964844,0.0384201407432556,-1267.0657958984375,304.1470031738281,0.6690704822540283,0.0841134041547775,0.0802845209836959,293.1324768066406,297.1499938964844,293.1499938964844,0.0388482771813869,-941.2445068359376,304.14764404296875,0.6704081892967224,0.0845630317926406,0.0596367977559566,293.0574645996094,297.1499938964844,293.1499938964844,0.0798796862363815,-2019.327392578125,304.1366271972656,0.7819600701332092,0.1355858892202377,0.1280525177717209,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5578173398971558,0.050000000745058,0.2285775691270828,291.1210327148437,291.1499938964844,271.7272644042969,271.0892333984375,284.2572326660156,293.31475830078125,291.1205444335937,1.0,0.1662930101156234,1.0,1.0,0.971380650997162,1.0,-0.6749276518821716,0.2834923267364502,0.3914353251457214,0.127159982919693,0.0,0.0,0.1785093694925308,24.02798843383789,25.0,-3.824450492858887,-4671.29833984375,45.04396057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9522399902344,304.5687561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.984375,18000.0,0.0,0.0,0.1032257601618766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332622617483139,0.1332665234804153,-4.263019491190789e-06,0.0,0.0001047610276145,0.0,0.0,5.237060546875,0.0,0.0,0.0,0.274966686964035,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284378733485937,-1043.439453125,304.14849853515625,0.63840651512146,0.0727754235267639,0.0660999491810798,293.1258850097656,297.1499938964844,293.1499938964844,0.0387619659304618,-1272.953857421875,304.1469421386719,0.6707549095153809,0.0845082700252533,0.0806496739387512,293.1319580078125,297.1499938964844,293.1499938964844,0.0391306839883327,-944.8384399414062,304.1475524902344,0.671904981136322,0.0848897621035575,0.0598586425185203,293.0513610839844,297.1499938964844,293.1499938964844,0.0816548988223075,-2053.94384765625,304.1358337402344,0.7872183322906494,0.1379577964544296,0.1302419900894165,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5584074258804321,0.050000000745058,0.2285585701465606,291.1196594238281,291.1499938964844,271.6983642578125,271.056640625,284.2554626464844,293.3140563964844,291.1191711425781,1.0,0.1665500700473785,1.0,1.0,0.9712947607040404,1.0,-0.6785215735435486,0.2846659123897552,0.3938556611537933,0.1287952363491058,0.0,0.0,0.1806726604700088,23.973848342895508,25.0,-3.851837158203125,-4696.5009765625,45.408470153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424743652344,304.5823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.51953125,18000.0,0.0,0.0,0.1037288755178451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343594938516616,0.1343637555837631,-4.264818016963545e-06,0.0,0.0001052716179401,0.0,0.0,5.283733367919922,0.0,0.0,0.0,0.2751450836658478,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0293754134327173,-1051.7965087890625,304.1474609375,0.6410585045814514,0.0733454897999763,0.0665965005755424,293.1248779296875,297.1499938964844,293.1499938964844,0.0394695065915584,-1285.1298828125,304.14678955078125,0.6742618083953857,0.0853247195482254,0.0814053043723106,293.1308288574219,297.1499938964844,293.1499938964844,0.0397207513451576,-952.3417358398438,304.1473999023437,0.6750398874282837,0.0855717286467552,0.0603223443031311,293.0389404296875,297.1499938964844,293.1499938964844,0.0854085087776184,-2127.46337890625,304.1343078613281,0.7982522249221802,0.1429775655269622,0.1348918825387954,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596373081207275,0.050000000745058,0.2285193502902984,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.116455078125,1.0,0.167104572057724,1.0,1.0,0.9711230397224426,1.0,-0.6861143112182617,0.2871812880039215,0.3989330232143402,0.1321812272071838,0.0,0.0,0.185271069407463,23.86370277404785,25.0,-3.7999536991119385,-4750.65087890625,46.1911506652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,304.6107482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.568359375,18000.0,0.0,0.0,0.1048137992620468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367262452840805,0.1367305070161819,-4.268733391654678e-06,0.0,0.0001063726813299,0.0,0.0,5.384695053100586,0.0,0.0,0.0,0.2755315601825714,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0293754134327173,-1051.7965087890625,304.1474609375,0.6410585045814514,0.0733454897999763,0.0665965005755424,293.1248779296875,297.1499938964844,293.1499938964844,0.0394695065915584,-1285.1298828125,304.14678955078125,0.6742618083953857,0.0853247195482254,0.0814053043723106,293.1308288574219,297.1499938964844,293.1499938964844,0.0397207513451576,-952.3417358398438,304.1473999023437,0.6750398874282837,0.0855717286467552,0.0603223443031311,293.0389404296875,297.1499938964844,293.1499938964844,0.0854085087776184,-2127.46337890625,304.1343078613281,0.7982522249221802,0.1429775655269622,0.1348918825387954,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596373081207275,0.050000000745058,0.2285193502902984,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.116455078125,1.0,0.167104572057724,1.0,1.0,0.9711230397224426,1.0,-0.6861143112182617,0.2871812880039215,0.3989330232143402,0.1321812272071838,0.0,0.0,0.185271069407463,23.86370277404785,25.0,-3.7999536991119385,-4750.65087890625,46.1911506652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,304.6107482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.568359375,18000.0,0.0,0.0,0.1048137992620468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367262452840805,0.1367305070161819,-4.268733391654678e-06,0.0,0.0001063726813299,0.0,0.0,5.384695053100586,0.0,0.0,0.0,0.2755315601825714,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298068653792142,-1059.8924560546875,304.1475524902344,0.6438586115837097,0.0739447623491287,0.0671207308769226,293.1238098144531,297.1499938964844,293.1499938964844,0.0402074456214904,-1297.816162109375,304.1466064453125,0.6779224872589111,0.0861752107739448,0.0821935608983039,293.12969970703125,297.1499938964844,293.1499938964844,0.0403426699340343,-960.2430419921876,304.147216796875,0.6783326268196106,0.086289495229721,0.0608115158975124,293.0265197753906,297.1499938964844,293.1499938964844,0.0893995016813278,-2205.93505859375,304.1329040527344,0.8096762895584106,0.1483100652694702,0.1398546397686004,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609097480773926,0.050000000745058,0.228479266166687,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677130907773971,1.0,1.0,0.9709512591362,1.0,-0.6941844820976257,0.2899172604084015,0.4042672514915466,0.1356572657823562,0.0,0.0,0.1902210265398025,23.75399398803711,25.0,-3.654142379760742,-4809.7998046875,47.04339218139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,304.6402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.59375,18000.0,0.0,0.0,0.1060135290026664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393262296915054,0.139330506324768,-4.273091235518223e-06,0.0,0.000107590254629,0.0,0.0,5.496066570281982,0.0,0.0,0.0,0.2759587466716766,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298068653792142,-1059.8924560546875,304.1475524902344,0.6438586115837097,0.0739447623491287,0.0671207308769226,293.1238098144531,297.1499938964844,293.1499938964844,0.0402074456214904,-1297.816162109375,304.1466064453125,0.6779224872589111,0.0861752107739448,0.0821935608983039,293.12969970703125,297.1499938964844,293.1499938964844,0.0403426699340343,-960.2430419921876,304.147216796875,0.6783326268196106,0.086289495229721,0.0608115158975124,293.0265197753906,297.1499938964844,293.1499938964844,0.0893995016813278,-2205.93505859375,304.1329040527344,0.8096762895584106,0.1483100652694702,0.1398546397686004,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609097480773926,0.050000000745058,0.228479266166687,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677130907773971,1.0,1.0,0.9709512591362,1.0,-0.6941844820976257,0.2899172604084015,0.4042672514915466,0.1356572657823562,0.0,0.0,0.1902210265398025,23.75399398803711,25.0,-3.654142379760742,-4809.7998046875,47.04339218139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,304.6402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.59375,18000.0,0.0,0.0,0.1060135290026664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393262296915054,0.139330506324768,-4.273091235518223e-06,0.0,0.000107590254629,0.0,0.0,5.496066570281982,0.0,0.0,0.0,0.2759587466716766,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303195510059595,-1068.7578125,304.14752197265625,0.6467711329460144,0.0745710730552673,0.0676694437861442,293.12274169921875,297.1499938964844,293.1499938964844,0.0409727096557617,-1310.96337890625,304.146484375,0.6816900372505188,0.0870563387870788,0.083011656999588,293.1285400390625,297.1499938964844,293.1499938964844,0.0409927703440189,-968.4969482421876,304.1470642089844,0.681735098361969,0.0870388150215148,0.0613235235214233,293.0145568847656,297.1499938964844,293.1499938964844,0.0935762897133827,-2288.128173828125,304.13165283203125,0.8206766247749329,0.153869166970253,0.1450523138046264,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621916651725769,0.050000000745058,0.228439375758171,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347717285156,293.3088684082031,291.111328125,1.0,0.168373167514801,1.0,1.0,0.9708107113838196,1.0,-0.7026295065879822,0.2928585410118103,0.4097709357738495,0.1391343176364898,0.0,0.0,0.1954966187477111,23.648378372192383,25.0,-3.427032470703125,-4873.82373046875,47.959449768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715515136719,304.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6015625,18000.0,0.0,0.0,0.1073357090353965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421576887369156,0.1421619653701782,-4.277902007743251e-06,0.0,0.0001089321012841,0.0,0.0,5.61790943145752,0.0,0.0,0.0,0.276427149772644,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303195510059595,-1068.7578125,304.14752197265625,0.6467711329460144,0.0745710730552673,0.0676694437861442,293.12274169921875,297.1499938964844,293.1499938964844,0.0409727096557617,-1310.96337890625,304.146484375,0.6816900372505188,0.0870563387870788,0.083011656999588,293.1285400390625,297.1499938964844,293.1499938964844,0.0409927703440189,-968.4969482421876,304.1470642089844,0.681735098361969,0.0870388150215148,0.0613235235214233,293.0145568847656,297.1499938964844,293.1499938964844,0.0935762897133827,-2288.128173828125,304.13165283203125,0.8206766247749329,0.153869166970253,0.1450523138046264,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621916651725769,0.050000000745058,0.228439375758171,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347717285156,293.3088684082031,291.111328125,1.0,0.168373167514801,1.0,1.0,0.9708107113838196,1.0,-0.7026295065879822,0.2928585410118103,0.4097709357738495,0.1391343176364898,0.0,0.0,0.1954966187477111,23.648378372192383,25.0,-3.427032470703125,-4873.82373046875,47.959449768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715515136719,304.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6015625,18000.0,0.0,0.0,0.1073357090353965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421576887369156,0.1421619653701782,-4.277902007743251e-06,0.0,0.0001089321012841,0.0,0.0,5.61790943145752,0.0,0.0,0.0,0.276427149772644,4.0,0.0,1.0
