time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308551471680402,-1077.9605712890625,304.1474609375,0.6497594118118286,0.075221486389637,0.0682408735156059,293.1216735839844,297.1499938964844,293.1499938964844,0.0417616590857505,-1324.5130615234375,304.1463317871094,0.6855109333992004,0.0879641473293304,0.0838562473654747,293.1273803710937,297.1499938964844,293.1499938964844,0.0416667386889457,-977.0504150390624,304.1469116210937,0.6851927042007446,0.0878148078918457,0.0618552602827549,293.00341796875,297.1499938964844,293.1499938964844,0.0978841781616211,-2372.6513671875,304.1305847167969,0.831409752368927,0.1595588773488998,0.1503969132900238,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.563447117805481,0.050000000745058,0.228400781750679,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.221923828125,293.3069763183594,291.10906982421875,1.0,0.1690808683633804,1.0,1.0,0.9706701636314392,1.0,-0.7113351225852966,0.2959863245487213,0.4153487980365753,0.142520859837532,0.0,0.0,0.2010658532381057,23.550493240356445,25.0,-3.1240899562835693,-4942.5390625,48.931766510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,304.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.609375,18000.0,0.0,0.0,0.1087858155369758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452155411243438,0.1452198326587677,-4.283173439034727e-06,0.0,0.0001104037728509,0.0,0.0,5.750157356262207,0.0,0.0,0.0,0.276936799287796,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308551471680402,-1077.9605712890625,304.1474609375,0.6497594118118286,0.075221486389637,0.0682408735156059,293.1216735839844,297.1499938964844,293.1499938964844,0.0417616590857505,-1324.5130615234375,304.1463317871094,0.6855109333992004,0.0879641473293304,0.0838562473654747,293.1273803710937,297.1499938964844,293.1499938964844,0.0416667386889457,-977.0504150390624,304.1469116210937,0.6851927042007446,0.0878148078918457,0.0618552602827549,293.00341796875,297.1499938964844,293.1499938964844,0.0978841781616211,-2372.6513671875,304.1305847167969,0.831409752368927,0.1595588773488998,0.1503969132900238,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.563447117805481,0.050000000745058,0.228400781750679,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.221923828125,293.3069763183594,291.10906982421875,1.0,0.1690808683633804,1.0,1.0,0.9706701636314392,1.0,-0.7113351225852966,0.2959863245487213,0.4153487980365753,0.142520859837532,0.0,0.0,0.2010658532381057,23.550493240356445,25.0,-3.1240899562835693,-4942.5390625,48.931766510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,304.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.609375,18000.0,0.0,0.0,0.1087858155369758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452155411243438,0.1452198326587677,-4.283173439034727e-06,0.0,0.0001104037728509,0.0,0.0,5.750157356262207,0.0,0.0,0.0,0.276936799287796,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311308652162551,-1082.6744384765625,304.1474304199219,0.6512682437896729,0.0755545794963836,0.0685342028737068,293.12115478515625,297.1499938964844,293.1499938964844,0.0421638377010822,-1331.419921875,304.1462707519531,0.6874238848686218,0.08842683583498,0.0842874273657798,293.1268310546875,297.1499938964844,293.1499938964844,0.0420112833380699,-981.42236328125,304.1468505859375,0.6869243383407593,0.0882112830877304,0.0621275529265403,292.9983215332031,297.1499938964844,293.1499938964844,0.1000706851482391,-2415.34130859375,304.1301574707031,0.8367388844490051,0.1624228358268737,0.1530962884426117,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.5640533566474915,0.050000000745058,0.2283823043107986,291.1083679199219,291.1499938964844,271.4123840332031,270.738037109375,284.21405029296875,293.3059997558594,291.1080322265625,1.0,0.1694511473178863,1.0,1.0,0.970599889755249,1.0,-0.7157489061355591,0.297612190246582,0.418136715888977,0.1441539078950882,0.0,0.0,0.2039499878883361,23.50558853149414,25.0,-2.9335904121398926,-4978.5849609375,49.43638229370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82891845703125,304.718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.119140625,18000.0,0.0,0.0,0.1095603331923484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468275040388107,0.1468317955732345,-4.285984232410556e-06,0.0,0.0001111898091039,0.0,0.0,5.820154190063477,0.0,0.0,0.0,0.2772071063518524,4.0,0.0,1.0
318360,293.1296691894531,297.1499938964844,293.1499938964844,0.0314111374318599,-1087.4505615234375,304.1473693847656,0.6527788043022156,0.0758920013904571,0.0688318759202957,293.1206359863281,297.1499938964844,293.1499938964844,0.0425701662898063,-1338.3988037109375,304.1462097167969,0.6893285512924194,0.0888941809535026,0.0847236290574073,293.12628173828125,297.1499938964844,293.1499938964844,0.0423596985638141,-985.8433227539062,304.14678955078125,0.6886476278305054,0.088611863553524,0.0624032914638519,292.9935302734375,297.1499938964844,293.1499938964844,0.1022688969969749,-2458.060546875,304.1297607421875,0.8420459628105164,0.1652827262878418,0.15579754114151,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5646395683288574,0.050000000745058,0.2283645421266555,291.1073913574219,291.1499938964844,271.3785095214844,270.7007141113281,284.2051696777344,293.3050537109375,291.1070861816406,1.0,0.169831097126007,1.0,1.0,0.9705471992492676,1.0,-0.7201812267303467,0.2992724478244781,0.4209087491035461,0.1457342505455017,0.0,0.0,0.2068903744220733,23.4638729095459,25.0,-2.706503629684448,-5015.669921875,49.95135116577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81396484375,304.7341613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.638671875,18000.0,0.0,0.0,0.1103673130273819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484914720058441,0.1484957635402679,-4.288910076866159e-06,0.0,0.000112008790893,0.0,0.0,5.892617702484131,0.0,0.0,0.0,0.2774872779846191,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319830141961574,-1097.1485595703125,304.1473083496094,0.6557826995849609,0.0765774324536323,0.0694381222128868,293.11962890625,297.1499938964844,293.1499938964844,0.0433915331959724,-1352.50927734375,304.1461181640625,0.6930842399597168,0.0898393914103508,0.0856076478958129,293.1252746582031,297.1499938964844,293.1499938964844,0.0430632568895816,-994.7704467773438,304.1466979980469,0.6920369267463684,0.0894207581877708,0.0629615932703018,292.9851379394531,297.1499938964844,293.1499938964844,0.1066682860255241,-2542.946533203125,304.1291809082031,0.8525556921958923,0.1709525883197784,0.1611661612987518,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657376646995544,0.050000000745058,0.2283315062522888,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706166118383407,1.0,1.0,0.97044175863266,1.0,-0.7290434241294861,0.3026735484600067,0.4263698756694793,0.1487213969230651,0.0,0.0,0.2129060626029968,23.39139175415039,25.0,-2.1029415130615234,-5092.65087890625,51.00714874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834777832031,304.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.73828125,18000.0,0.0,0.0,0.1120783165097236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519629955291748,0.1519672870635986,-4.295097824069671e-06,0.0,0.0001137452418333,0.0,0.0,6.044495582580566,0.0,0.0,0.0,0.2780758738517761,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319830141961574,-1097.1485595703125,304.1473083496094,0.6557826995849609,0.0765774324536323,0.0694381222128868,293.11962890625,297.1499938964844,293.1499938964844,0.0433915331959724,-1352.50927734375,304.1461181640625,0.6930842399597168,0.0898393914103508,0.0856076478958129,293.1252746582031,297.1499938964844,293.1499938964844,0.0430632568895816,-994.7704467773438,304.1466979980469,0.6920369267463684,0.0894207581877708,0.0629615932703018,292.9851379394531,297.1499938964844,293.1499938964844,0.1066682860255241,-2542.946533203125,304.1291809082031,0.8525556921958923,0.1709525883197784,0.1611661612987518,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657376646995544,0.050000000745058,0.2283315062522888,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706166118383407,1.0,1.0,0.97044175863266,1.0,-0.7290434241294861,0.3026735484600067,0.4263698756694793,0.1487213969230651,0.0,0.0,0.2129060626029968,23.39139175415039,25.0,-2.1029415130615234,-5092.65087890625,51.00714874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834777832031,304.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.73828125,18000.0,0.0,0.0,0.1120783165097236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519629955291748,0.1519672870635986,-4.295097824069671e-06,0.0,0.0001137452418333,0.0,0.0,6.044495582580566,0.0,0.0,0.0,0.2780758738517761,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325652956962585,-1106.9605712890625,304.147216796875,0.6587445735931396,0.0772718712687492,0.0700545608997345,293.1186828613281,297.1499938964844,293.1499938964844,0.0442235581576824,-1366.8104248046875,304.1460266113281,0.6967621445655823,0.0908022373914718,0.0865073353052139,293.124267578125,297.1499938964844,293.1499938964844,0.0437774844467639,-1003.83447265625,304.1466064453125,0.695353090763092,0.0902491211891174,0.0635312274098396,292.978271484375,297.1499938964844,293.1499938964844,0.1110334694385528,-2626.3955078125,304.1288452148437,0.8628634214401245,0.1765218079090118,0.1664473414421081,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667352080345154,0.050000000745058,0.2283017784357071,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1045837402344,1.0,0.1714302599430084,1.0,1.0,0.9703362584114076,1.0,-0.737849235534668,0.3061429262161255,0.4317063093185425,0.1515015214681625,0.0,0.0,0.2190260589122772,23.33334922790528,25.0,-1.2770874500274658,-5172.67236328125,52.0909309387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529296875,304.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.978515625,18000.0,0.0,0.0,0.1139121875166893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555917263031005,0.1555960327386856,-4.301695298636332e-06,0.0,0.0001156063881353,0.0,0.0,6.204290866851807,0.0,0.0,0.0,0.2786971628665924,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325652956962585,-1106.9605712890625,304.147216796875,0.6587445735931396,0.0772718712687492,0.0700545608997345,293.1186828613281,297.1499938964844,293.1499938964844,0.0442235581576824,-1366.8104248046875,304.1460266113281,0.6967621445655823,0.0908022373914718,0.0865073353052139,293.124267578125,297.1499938964844,293.1499938964844,0.0437774844467639,-1003.83447265625,304.1466064453125,0.695353090763092,0.0902491211891174,0.0635312274098396,292.978271484375,297.1499938964844,293.1499938964844,0.1110334694385528,-2626.3955078125,304.1288452148437,0.8628634214401245,0.1765218079090118,0.1664473414421081,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667352080345154,0.050000000745058,0.2283017784357071,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1045837402344,1.0,0.1714302599430084,1.0,1.0,0.9703362584114076,1.0,-0.737849235534668,0.3061429262161255,0.4317063093185425,0.1515015214681625,0.0,0.0,0.2190260589122772,23.33334922790528,25.0,-1.2770874500274658,-5172.67236328125,52.0909309387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529296875,304.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.978515625,18000.0,0.0,0.0,0.1139121875166893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555917263031005,0.1555960327386856,-4.301695298636332e-06,0.0,0.0001156063881353,0.0,0.0,6.204290866851807,0.0,0.0,0.0,0.2786971628665924,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331518352031707,-1116.7841796875,304.1471862792969,0.6616758704185486,0.0779695063829422,0.0706755593419075,293.1177062988281,297.1499938964844,293.1499938964844,0.0450736992061138,-1381.4351806640625,304.1459350585937,0.7004216313362122,0.0917944461107254,0.0874323546886444,293.1231994628906,297.1499938964844,293.1499938964844,0.044518657028675,-1013.2446899414062,304.1465148925781,0.6986842751502991,0.0911192297935485,0.0641264244914054,292.9726867675781,297.1499938964844,293.1499938964844,0.115359716117382,-2708.373046875,304.1286926269531,0.8729826807975769,0.1820111870765686,0.1716423034667968,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676665902137756,0.050000000745058,0.228274255990982,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1044006347656,1.0,0.1722667217254638,1.0,1.0,0.9702574014663696,1.0,-0.746620774269104,0.3096424341201782,0.4369783401489258,0.1541870981454849,0.0,0.0,0.2251440584659576,23.285978317260746,25.0,-0.251444011926651,-5254.75830078125,53.201393127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,304.8341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.435546875,18000.0,0.0,0.0,0.1158564090728759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159322589635849,0.159326896071434,-4.308629286242649e-06,0.0,0.0001175795332528,0.0,0.0,6.369735240936279,0.0,0.0,0.0,0.2793427407741546,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331518352031707,-1116.7841796875,304.1471862792969,0.6616758704185486,0.0779695063829422,0.0706755593419075,293.1177062988281,297.1499938964844,293.1499938964844,0.0450736992061138,-1381.4351806640625,304.1459350585937,0.7004216313362122,0.0917944461107254,0.0874323546886444,293.1231994628906,297.1499938964844,293.1499938964844,0.044518657028675,-1013.2446899414062,304.1465148925781,0.6986842751502991,0.0911192297935485,0.0641264244914054,292.9726867675781,297.1499938964844,293.1499938964844,0.115359716117382,-2708.373046875,304.1286926269531,0.8729826807975769,0.1820111870765686,0.1716423034667968,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676665902137756,0.050000000745058,0.228274255990982,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1044006347656,1.0,0.1722667217254638,1.0,1.0,0.9702574014663696,1.0,-0.746620774269104,0.3096424341201782,0.4369783401489258,0.1541870981454849,0.0,0.0,0.2251440584659576,23.285978317260746,25.0,-0.251444011926651,-5254.75830078125,53.201393127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,304.8341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.435546875,18000.0,0.0,0.0,0.1158564090728759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159322589635849,0.159326896071434,-4.308629286242649e-06,0.0,0.0001175795332528,0.0,0.0,6.369735240936279,0.0,0.0,0.0,0.2793427407741546,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337386839091777,-1126.55810546875,304.1471252441406,0.6646035313606262,0.0786671489477157,0.0712972283363342,293.1166687011719,297.1499938964844,293.1499938964844,0.0459472090005874,-1396.48046875,304.1458435058594,0.7041212916374207,0.0928195491433143,0.0883889123797416,293.1220092773437,297.1499938964844,293.1499938964844,0.0452968962490558,-1023.1340942382812,304.1463623046875,0.7021045088768005,0.0920373946428299,0.0647556409239769,292.9678955078125,297.1499938964844,293.1499938964844,0.1196854189038276,-2789.663330078125,304.12860107421875,0.8830087184906006,0.187477171421051,0.1768027991056442,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685743689537048,0.050000000745058,0.2282476425170898,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1048583984375,1.0,0.1731235384941101,1.0,1.0,0.970178484916687,1.0,-0.755431592464447,0.3131795227527618,0.4422520697116852,0.1568535417318344,0.0,0.0,0.2311583459377288,23.24413108825684,25.0,0.6479609608650208,-5338.07958984375,54.34244918823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959533691406,304.8673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1178933382034301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630904525518417,0.1630947738885879,-4.315791557019111e-06,0.0,0.0001196467492263,0.0,0.0,6.538039684295654,0.0,0.0,0.0,0.2800019681453705,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337386839091777,-1126.55810546875,304.1471252441406,0.6646035313606262,0.0786671489477157,0.0712972283363342,293.1166687011719,297.1499938964844,293.1499938964844,0.0459472090005874,-1396.48046875,304.1458435058594,0.7041212916374207,0.0928195491433143,0.0883889123797416,293.1220092773437,297.1499938964844,293.1499938964844,0.0452968962490558,-1023.1340942382812,304.1463623046875,0.7021045088768005,0.0920373946428299,0.0647556409239769,292.9678955078125,297.1499938964844,293.1499938964844,0.1196854189038276,-2789.663330078125,304.12860107421875,0.8830087184906006,0.187477171421051,0.1768027991056442,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685743689537048,0.050000000745058,0.2282476425170898,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1048583984375,1.0,0.1731235384941101,1.0,1.0,0.970178484916687,1.0,-0.755431592464447,0.3131795227527618,0.4422520697116852,0.1568535417318344,0.0,0.0,0.2311583459377288,23.24413108825684,25.0,0.6479609608650208,-5338.07958984375,54.34244918823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959533691406,304.8673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1178933382034301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630904525518417,0.1630947738885879,-4.315791557019111e-06,0.0,0.0001196467492263,0.0,0.0,6.538039684295654,0.0,0.0,0.0,0.2800019681453705,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340321622788906,-1131.4283447265625,304.1471252441406,0.6660682559013367,0.0790156945586204,0.0716078951954841,293.1161499023437,297.1499938964844,293.1499938964844,0.0463922694325447,-1404.15625,304.1457824707031,0.7059863209724426,0.0933428481221199,0.0888780206441879,293.12139892578125,297.1499938964844,293.1499938964844,0.0456988997757434,-1028.2476806640625,304.14630126953125,0.7038463354110718,0.0925119221210479,0.0650817826390266,292.9657287597656,297.1499938964844,293.1499938964844,0.1218559220433235,-2830.2099609375,304.1285400390625,0.8879921436309814,0.1902069449424743,0.1793791949748993,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.5690237879753113,0.050000000745058,0.2282345592975616,291.1051025390625,291.1499938964844,271.0671691894531,270.36114501953125,284.09600830078125,293.2980041503906,291.1052551269531,1.0,0.1735591441392898,1.0,1.0,0.9701390266418456,1.0,-0.7598592638969421,0.3149650394916534,0.4448942244052887,0.158182218670845,0.0,0.0,0.2341140955686569,23.22466087341309,25.0,0.9354809522628784,-5380.0673828125,54.9249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6834411621094,304.8836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.05859375,18000.0,0.0,0.0,0.1189401894807815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649753302335739,0.1649796515703201,-4.31942817158415e-06,0.0,0.0001207091700052,0.0,0.0,6.622692584991455,0.0,0.0,0.0,0.2803344130516052,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343258045613765,-1136.291259765625,304.1471252441406,0.6675330400466919,0.0793639197945594,0.0719183757901191,293.1156616210937,297.1499938964844,293.1499938964844,0.046841949224472,-1411.919921875,304.1457214355469,0.707857072353363,0.0938719362020492,0.0893730595707893,293.12078857421875,297.1499938964844,293.1499938964844,0.0461080148816108,-1033.4561767578125,304.146240234375,0.7056030035018921,0.0929947942495346,0.0654142126441001,292.9637451171875,297.1499938964844,293.1499938964844,0.1240320354700088,-2870.7041015625,304.12847900390625,0.892947793006897,0.1929336041212082,0.1819531917572021,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5694704055786133,0.050000000745058,0.228221595287323,291.10552978515625,291.1499938964844,271.0326232910156,270.3238830566406,284.08270263671875,293.2973937988281,291.1056823730469,1.0,0.1739991456270218,1.0,1.0,0.970116376876831,1.0,-0.764298677444458,0.3167599439620971,0.4475387036800384,0.1595071256160736,0.0,0.0,0.2370364665985107,23.20611000061035,25.0,1.133473515510559,-5422.26611328125,55.51499938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6719055175781,304.89990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.982421875,18000.0,0.0,0.0,0.1200014501810073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668597906827926,0.1668641120195388,-4.32309116149554e-06,0.0,0.0001217862227349,0.0,0.0,6.707625389099121,0.0,0.0,0.0,0.2806684374809265,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349132642149925,-1145.992431640625,304.1470947265625,0.6704569458961487,0.0800591707229614,0.0725384131073951,293.1146545410156,297.1499938964844,293.1499938964844,0.0477522537112236,-1427.6636962890625,304.1456298828125,0.7115458846092224,0.0949442312121391,0.0903776511549949,293.1195678710937,297.1499938964844,293.1499938964844,0.0469436757266521,-1044.110595703125,304.1460876464844,0.7091388702392578,0.0939813256263732,0.0660946816205978,292.960205078125,297.1499938964844,293.1499938964844,0.1283954232931137,-2951.438232421875,304.1283874511719,0.9027357697486876,0.1983691304922104,0.1870870590209961,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703518986701965,0.050000000745058,0.2281961590051651,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748910993337631,1.0,1.0,0.9700710773468018,1.0,-0.7731961607933044,0.3203716874122619,0.4528245031833648,0.1621437221765518,0.0,0.0,0.2427773028612136,23.172061920166016,25.0,1.3863459825515747,-5507.24609375,56.71637725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65191650390625,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.845703125,18000.0,0.0,0.0,0.1221553683280944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706246137619018,0.170628935098648,-4.330494448367972e-06,0.0,0.0001239721605088,0.0,0.0,6.878212928771973,0.0,0.0,0.0,0.2813405990600586,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349132642149925,-1145.992431640625,304.1470947265625,0.6704569458961487,0.0800591707229614,0.0725384131073951,293.1146545410156,297.1499938964844,293.1499938964844,0.0477522537112236,-1427.6636962890625,304.1456298828125,0.7115458846092224,0.0949442312121391,0.0903776511549949,293.1195678710937,297.1499938964844,293.1499938964844,0.0469436757266521,-1044.110595703125,304.1460876464844,0.7091388702392578,0.0939813256263732,0.0660946816205978,292.960205078125,297.1499938964844,293.1499938964844,0.1283954232931137,-2951.438232421875,304.1283874511719,0.9027357697486876,0.1983691304922104,0.1870870590209961,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703518986701965,0.050000000745058,0.2281961590051651,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748910993337631,1.0,1.0,0.9700710773468018,1.0,-0.7731961607933044,0.3203716874122619,0.4528245031833648,0.1621437221765518,0.0,0.0,0.2427773028612136,23.172061920166016,25.0,1.3863459825515747,-5507.24609375,56.71637725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65191650390625,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.845703125,18000.0,0.0,0.0,0.1221553683280944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706246137619018,0.170628935098648,-4.330494448367972e-06,0.0,0.0001239721605088,0.0,0.0,6.878212928771973,0.0,0.0,0.0,0.2813405990600586,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0355003662407398,-1155.6546630859375,304.1470947265625,0.6733624339103699,0.0807520747184753,0.0731567367911338,293.1137084960937,297.1499938964844,293.1499938964844,0.0486735254526138,-1443.63720703125,304.14556884765625,0.7151002287864685,0.0960312485694885,0.0913977399468422,293.118408203125,297.1499938964844,293.1499938964844,0.0477980114519596,-1055.0262451171875,304.1459655761719,0.7125974893569946,0.0949904322624206,0.0667923688888549,292.95733642578125,297.1499938964844,293.1499938964844,0.1327612251043319,-3031.615478515625,304.1283264160156,0.9128191471099854,0.2037651389837265,0.1921879351139068,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712109208106995,0.050000000745058,0.228171557188034,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757974773645401,1.0,1.0,0.9700257778167723,1.0,-0.782092273235321,0.3240008056163788,0.4580914676189422,0.1647576093673706,0.0,0.0,0.2483654469251632,23.142810821533203,25.0,1.5463542938232422,-5592.78173828125,57.94373321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,304.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.771484375,18000.0,0.0,0.0,0.1243351399898529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743717789649963,0.1743761152029037,-4.337984137237072e-06,0.0,0.0001261843572137,0.0,0.0,7.049234390258789,0.0,0.0,0.0,0.2820163071155548,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0355003662407398,-1155.6546630859375,304.1470947265625,0.6733624339103699,0.0807520747184753,0.0731567367911338,293.1137084960937,297.1499938964844,293.1499938964844,0.0486735254526138,-1443.63720703125,304.14556884765625,0.7151002287864685,0.0960312485694885,0.0913977399468422,293.118408203125,297.1499938964844,293.1499938964844,0.0477980114519596,-1055.0262451171875,304.1459655761719,0.7125974893569946,0.0949904322624206,0.0667923688888549,292.95733642578125,297.1499938964844,293.1499938964844,0.1327612251043319,-3031.615478515625,304.1283264160156,0.9128191471099854,0.2037651389837265,0.1921879351139068,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712109208106995,0.050000000745058,0.228171557188034,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757974773645401,1.0,1.0,0.9700257778167723,1.0,-0.782092273235321,0.3240008056163788,0.4580914676189422,0.1647576093673706,0.0,0.0,0.2483654469251632,23.142810821533203,25.0,1.5463542938232422,-5592.78173828125,57.94373321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,304.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.771484375,18000.0,0.0,0.0,0.1243351399898529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743717789649963,0.1743761152029037,-4.337984137237072e-06,0.0,0.0001261843572137,0.0,0.0,7.049234390258789,0.0,0.0,0.0,0.2820163071155548,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360858850181102,-1165.2620849609375,304.1470947265625,0.6762350797653198,0.0814413651823997,0.0737723186612129,293.11285400390625,297.1499938964844,293.1499938964844,0.049600563943386,-1459.754150390625,304.1455078125,0.7185342907905579,0.0971272513270378,0.0924278050661087,293.1173095703125,297.1499938964844,293.1499938964844,0.048664391040802,-1066.1214599609375,304.1458740234375,0.715940535068512,0.0960147976875305,0.0675020664930343,292.9551086425781,297.1499938964844,293.1499938964844,0.137111485004425,-3110.927734375,304.1282958984375,0.9232500195503236,0.2090996652841568,0.1972359269857406,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720398426055908,0.050000000745058,0.2281479686498642,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767153590917587,1.0,1.0,0.9700037837028505,1.0,-0.7909493446350098,0.3276299238204956,0.4633193910121918,0.1673400849103927,0.0,0.0,0.2537884712219238,23.119028091430664,25.0,1.6979641914367676,-5678.54150390625,59.19292831420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.625732421875,305.0008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.75390625,18000.0,0.0,0.0,0.1265201866626739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780883967876434,0.178092747926712,-4.345533852756489e-06,0.0,0.0001284018944716,0.0,0.0,7.220102787017822,0.0,0.0,0.0,0.2826932072639465,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360858850181102,-1165.2620849609375,304.1470947265625,0.6762350797653198,0.0814413651823997,0.0737723186612129,293.11285400390625,297.1499938964844,293.1499938964844,0.049600563943386,-1459.754150390625,304.1455078125,0.7185342907905579,0.0971272513270378,0.0924278050661087,293.1173095703125,297.1499938964844,293.1499938964844,0.048664391040802,-1066.1214599609375,304.1458740234375,0.715940535068512,0.0960147976875305,0.0675020664930343,292.9551086425781,297.1499938964844,293.1499938964844,0.137111485004425,-3110.927734375,304.1282958984375,0.9232500195503236,0.2090996652841568,0.1972359269857406,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720398426055908,0.050000000745058,0.2281479686498642,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767153590917587,1.0,1.0,0.9700037837028505,1.0,-0.7909493446350098,0.3276299238204956,0.4633193910121918,0.1673400849103927,0.0,0.0,0.2537884712219238,23.119028091430664,25.0,1.6979641914367676,-5678.54150390625,59.19292831420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.625732421875,305.0008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.75390625,18000.0,0.0,0.0,0.1265201866626739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780883967876434,0.178092747926712,-4.345533852756489e-06,0.0,0.0001284018944716,0.0,0.0,7.220102787017822,0.0,0.0,0.0,0.2826932072639465,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366682596504688,-1174.792724609375,304.1470947265625,0.6790581941604614,0.0821254402399063,0.0743838474154472,293.112060546875,297.1499938964844,293.1499938964844,0.0505288764834404,-1475.93896484375,304.1454467773437,0.7218593955039978,0.0982272922992706,0.0934631526470184,293.1163024902344,297.1499938964844,293.1499938964844,0.0495371595025062,-1077.326416015625,304.1457824707031,0.7191743850708008,0.0970482155680656,0.0682194009423255,292.9535827636719,297.1499938964844,293.1499938964844,0.1414253711700439,-3189.0205078125,304.1283264160156,0.933512568473816,0.2143484950065612,0.2022085338830948,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728296637535095,0.050000000745058,0.228125661611557,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.1102905273437,1.0,0.1776418089866638,1.0,1.0,0.969981849193573,1.0,-0.7997280359268188,0.3312423229217529,0.4684857428073883,0.1698826998472213,0.0,0.0,0.259027361869812,23.10152244567871,25.0,1.8568801879882808,-5764.09521484375,60.4594612121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.818359375,18000.0,0.0,0.0,0.1286926120519638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817563623189926,0.1817607134580612,-4.35311130786431e-06,0.0,0.0001306066405959,0.0,0.0,7.389979839324951,0.0,0.0,0.0,0.2833679616451263,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366682596504688,-1174.792724609375,304.1470947265625,0.6790581941604614,0.0821254402399063,0.0743838474154472,293.112060546875,297.1499938964844,293.1499938964844,0.0505288764834404,-1475.93896484375,304.1454467773437,0.7218593955039978,0.0982272922992706,0.0934631526470184,293.1163024902344,297.1499938964844,293.1499938964844,0.0495371595025062,-1077.326416015625,304.1457824707031,0.7191743850708008,0.0970482155680656,0.0682194009423255,292.9535827636719,297.1499938964844,293.1499938964844,0.1414253711700439,-3189.0205078125,304.1283264160156,0.933512568473816,0.2143484950065612,0.2022085338830948,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728296637535095,0.050000000745058,0.228125661611557,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.1102905273437,1.0,0.1776418089866638,1.0,1.0,0.969981849193573,1.0,-0.7997280359268188,0.3312423229217529,0.4684857428073883,0.1698826998472213,0.0,0.0,0.259027361869812,23.10152244567871,25.0,1.8568801879882808,-5764.09521484375,60.4594612121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.818359375,18000.0,0.0,0.0,0.1286926120519638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817563623189926,0.1817607134580612,-4.35311130786431e-06,0.0,0.0001306066405959,0.0,0.0,7.389979839324951,0.0,0.0,0.0,0.2833679616451263,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369577147066593,-1179.5213623046875,304.1470947265625,0.6804454326629639,0.0824649557471275,0.0746876001358032,293.1117248535156,297.1499938964844,293.1499938964844,0.0509921833872795,-1484.0343017578125,304.1454467773437,0.7234830856323242,0.0987773314118385,0.0939813777804374,293.1158142089844,297.1499938964844,293.1499938964844,0.0499742627143859,-1082.9490966796875,304.145751953125,0.7207512855529785,0.097566433250904,0.0685795992612838,292.9530944824219,297.1499938964844,293.1499938964844,0.1435615569353103,-3227.490478515625,304.1283874511719,0.9384707808494568,0.2169325649738311,0.2046589255332946,293.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.5732069611549377,0.050000000745058,0.228115051984787,291.1107482910156,291.1499938964844,270.7341003417969,270.00555419921875,283.9628601074219,293.2935485839844,291.1109924316406,1.0,0.17810720205307,1.0,1.0,0.9699708819389344,1.0,-0.8040751218795776,0.3330365717411041,0.4710385501384735,0.1711358875036239,0.0,0.0,0.261572003364563,23.09537124633789,25.0,1.936520218849182,-5806.6455078125,61.09762191772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61822509765625,305.0545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.884765625,18000.0,0.0,0.0,0.1297688633203506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835660636425018,0.1835704147815704,-4.356897989055142e-06,0.0,0.0001316989073529,0.0,0.0,7.474259853363037,0.0,0.0,0.0,0.2837033569812774,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372457541525363,-1184.22216796875,304.1470947265625,0.6818140745162964,0.0828024595975875,0.074989765882492,293.11138916015625,297.1499938964844,293.1499938964844,0.051454272121191,-1492.1202392578125,304.1454162597656,0.7250818014144897,0.0993266105651855,0.0944992527365684,293.1153869628906,297.1499938964844,293.1499938964844,0.0504109971225261,-1088.5743408203125,304.145751953125,0.7223020792007446,0.0980846658349037,0.0689401403069496,292.9527893066406,297.1499938964844,293.1499938964844,0.1456804275512695,-3265.519775390625,304.12847900390625,0.9432748556137084,0.2194858342409134,0.2070817649364471,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.5735713243484497,0.050000000745058,0.228104829788208,291.1114807128906,291.1499938964844,270.7030944824219,269.9729309082031,283.9499816894531,293.29327392578125,291.1117248535156,1.0,0.1785734146833419,1.0,1.0,0.9699735641479492,1.0,-0.8083875775337219,0.3348196446895599,0.473567932844162,0.1723751276731491,0.0,0.0,0.2640650570392608,23.09103012084961,25.0,2.016254425048828,-5848.96826171875,61.7381477355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6178894042969,305.0728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.970703125,18000.0,0.0,0.0,0.1308360695838928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853571087121963,0.1853614747524261,-4.3606760300463066e-06,0.0,0.0001327819772996,0.0,0.0,7.557976245880127,0.0,0.0,0.0,0.2840369343757629,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378165915608406,-1193.52490234375,304.1471252441406,0.6844867467880249,0.0834705308079719,0.0755884200334549,293.1108093261719,297.1499938964844,293.1499938964844,0.0523729026317596,-1508.231201171875,304.1454162597656,0.7282043695449829,0.1004208177328109,0.0955318510532379,293.1146240234375,297.1499938964844,293.1499938964844,0.0512809231877327,-1099.8021240234375,304.1457214355469,0.7253248691558838,0.099118560552597,0.0696602687239646,292.9527587890625,297.1499938964844,293.1499938964844,0.1498545706272125,-3340.06640625,304.1286926269531,0.952342689037323,0.224486619234085,0.2118326127529144,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.574257493019104,0.050000000745058,0.2280856668949127,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1133117675781,1.0,0.1795063614845276,1.0,1.0,0.9699788689613342,1.0,-0.8168885707855225,0.3383446335792541,0.4785439372062683,0.1748072654008865,0.0,0.0,0.2688894271850586,23.088035583496094,25.0,2.1742892265319824,-5932.7001953125,63.023345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62030029296875,305.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.201171875,18000.0,0.0,0.0,0.1329367607831955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888749599456787,0.1888793259859085,-4.368188456282951e-06,0.0,0.0001349139056401,0.0,0.0,7.723303318023682,0.0,0.0,0.0,0.2846968472003937,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378165915608406,-1193.52490234375,304.1471252441406,0.6844867467880249,0.0834705308079719,0.0755884200334549,293.1108093261719,297.1499938964844,293.1499938964844,0.0523729026317596,-1508.231201171875,304.1454162597656,0.7282043695449829,0.1004208177328109,0.0955318510532379,293.1146240234375,297.1499938964844,293.1499938964844,0.0512809231877327,-1099.8021240234375,304.1457214355469,0.7253248691558838,0.099118560552597,0.0696602687239646,292.9527587890625,297.1499938964844,293.1499938964844,0.1498545706272125,-3340.06640625,304.1286926269531,0.952342689037323,0.224486619234085,0.2118326127529144,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.574257493019104,0.050000000745058,0.2280856668949127,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1133117675781,1.0,0.1795063614845276,1.0,1.0,0.9699788689613342,1.0,-0.8168885707855225,0.3383446335792541,0.4785439372062683,0.1748072654008865,0.0,0.0,0.2688894271850586,23.088035583496094,25.0,2.1742892265319824,-5932.7001953125,63.023345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62030029296875,305.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.201171875,18000.0,0.0,0.0,0.1329367607831955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888749599456787,0.1888793259859085,-4.368188456282951e-06,0.0,0.0001349139056401,0.0,0.0,7.723303318023682,0.0,0.0,0.0,0.2846968472003937,4.0,0.0,1.0
319740,293.1244201660156,297.1499938964844,293.1499938964844,0.0383788608014583,-1202.6732177734375,304.1471252441406,0.6870570778846741,0.0841276124119758,0.076178029179573,293.1103515625,297.1499938964844,293.1499938964844,0.0532810762524604,-1524.207763671875,304.1454467773437,0.7312226295471191,0.1015051901340484,0.0965568497776985,293.1139831542969,297.1499938964844,293.1499938964844,0.052142146974802,-1110.9481201171875,304.1457214355469,0.728236734867096,0.1001434996724128,0.070375844836235,292.9535827636719,297.1499938964844,293.1499938964844,0.153921440243721,-3412.230712890625,304.1290283203125,0.9606035351753236,0.2293214648962021,0.2164334505796432,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748779773712158,0.050000000745058,0.2280684113502502,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2926025390625,291.114990234375,1.0,0.1804367154836654,1.0,1.0,0.9699841737747192,1.0,-0.8251864910125732,0.3417982757091522,0.483388215303421,0.1771677136421203,0.0,0.0,0.2734838724136352,23.09331512451172,25.0,2.3212687969207764,-6014.775390625,64.30863952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6264953613281,305.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.529296875,18000.0,0.0,0.0,0.1349819451570511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922902315855026,0.1922946125268936,-4.375604930828558e-06,0.0,0.0001369895180687,0.0,0.0,7.884974002838135,0.0,0.0,0.0,0.2853436470031738,4.0,0.0,1.0
319800,293.1244201660156,297.1499938964844,293.1499938964844,0.0383788608014583,-1202.6732177734375,304.1471252441406,0.6870570778846741,0.0841276124119758,0.076178029179573,293.1103515625,297.1499938964844,293.1499938964844,0.0532810762524604,-1524.207763671875,304.1454467773437,0.7312226295471191,0.1015051901340484,0.0965568497776985,293.1139831542969,297.1499938964844,293.1499938964844,0.052142146974802,-1110.9481201171875,304.1457214355469,0.728236734867096,0.1001434996724128,0.070375844836235,292.9535827636719,297.1499938964844,293.1499938964844,0.153921440243721,-3412.230712890625,304.1290283203125,0.9606035351753236,0.2293214648962021,0.2164334505796432,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748779773712158,0.050000000745058,0.2280684113502502,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2926025390625,291.114990234375,1.0,0.1804367154836654,1.0,1.0,0.9699841737747192,1.0,-0.8251864910125732,0.3417982757091522,0.483388215303421,0.1771677136421203,0.0,0.0,0.2734838724136352,23.09331512451172,25.0,2.3212687969207764,-6014.775390625,64.30863952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6264953613281,305.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.529296875,18000.0,0.0,0.0,0.1349819451570511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922902315855026,0.1922946125268936,-4.375604930828558e-06,0.0,0.0001369895180687,0.0,0.0,7.884974002838135,0.0,0.0,0.0,0.2853436470031738,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389309860765934,-1211.64501953125,304.1471862792969,0.6895067691802979,0.0847719609737396,0.0767570734024047,293.11004638671875,297.1499938964844,293.1499938964844,0.0541736222803592,-1539.9586181640625,304.1454772949219,0.7341226935386658,0.1025730669498443,0.0975683256983757,293.113525390625,297.1499938964844,293.1499938964844,0.0529864765703678,-1121.9053955078125,304.1457214355469,0.7310178875923157,0.1011489033699035,0.0710799768567085,292.9552307128906,297.1499938964844,293.1499938964844,0.1578565835952758,-3481.627197265625,304.12945556640625,0.9680134654045104,0.2339631915092468,0.2208592891693115,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754225254058838,0.050000000745058,0.2280533164739608,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.1167297363281,1.0,0.1813600957393646,1.0,1.0,0.970008671283722,1.0,-0.8332343101501465,0.3451595902442932,0.4880747497081756,0.1794430613517761,0.0,0.0,0.2778400480747223,23.107622146606445,25.0,2.4120640754699707,-6094.404296875,65.58683013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360778808594,305.1864929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.94140625,18000.0,0.0,0.0,0.136961355805397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955881863832473,0.1955925673246383,-4.382882252684794e-06,0.0,0.0001389983663102,0.0,0.0,8.042197227478027,0.0,0.0,0.0,0.2859740555286407,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389309860765934,-1211.64501953125,304.1471862792969,0.6895067691802979,0.0847719609737396,0.0767570734024047,293.11004638671875,297.1499938964844,293.1499938964844,0.0541736222803592,-1539.9586181640625,304.1454772949219,0.7341226935386658,0.1025730669498443,0.0975683256983757,293.113525390625,297.1499938964844,293.1499938964844,0.0529864765703678,-1121.9053955078125,304.1457214355469,0.7310178875923157,0.1011489033699035,0.0710799768567085,292.9552307128906,297.1499938964844,293.1499938964844,0.1578565835952758,-3481.627197265625,304.12945556640625,0.9680134654045104,0.2339631915092468,0.2208592891693115,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754225254058838,0.050000000745058,0.2280533164739608,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.1167297363281,1.0,0.1813600957393646,1.0,1.0,0.970008671283722,1.0,-0.8332343101501465,0.3451595902442932,0.4880747497081756,0.1794430613517761,0.0,0.0,0.2778400480747223,23.107622146606445,25.0,2.4120640754699707,-6094.404296875,65.58683013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360778808594,305.1864929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.94140625,18000.0,0.0,0.0,0.136961355805397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955881863832473,0.1955925673246383,-4.382882252684794e-06,0.0,0.0001389983663102,0.0,0.0,8.042197227478027,0.0,0.0,0.0,0.2859740555286407,4.0,0.0,1.0
