time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394713282585144,-1220.4176025390625,304.147216796875,0.6918149590492249,0.0854010358452797,0.0773234367370605,293.1098937988281,297.1499938964844,293.1499938964844,0.0550466477870941,-1555.415283203125,304.1455383300781,0.736887514591217,0.1036197021603584,0.098561055958271,293.1132507324219,297.1499938964844,293.1499938964844,0.053808219730854,-1132.6002197265625,304.1457824707031,0.7336487174034119,0.1021288111805915,0.0717673525214195,292.9577941894531,297.1499938964844,293.1499938964844,0.1616312563419342,-3547.800048828125,304.1300048828125,0.974560797214508,0.2383790016174316,0.2250790148973465,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758798122406006,0.050000000745058,0.2280406802892685,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.11846923828125,1.0,0.1822715699672699,1.0,1.0,0.9700331687927246,1.0,-0.8409799337387085,0.3484064638614654,0.4925734400749206,0.1816192120313644,0.0,0.0,0.2819669842720032,23.13176727294922,25.0,2.576579093933105,-6172.158203125,66.84957122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64898681640625,305.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.373046875,18000.0,0.0,0.0,0.1388623565435409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987630426883697,0.1987674236297607,-4.38998495155829e-06,0.0,0.0001409276446793,0.0,0.0,8.194575309753418,0.0,0.0,0.0,0.2865861058235168,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394713282585144,-1220.4176025390625,304.147216796875,0.6918149590492249,0.0854010358452797,0.0773234367370605,293.1098937988281,297.1499938964844,293.1499938964844,0.0550466477870941,-1555.415283203125,304.1455383300781,0.736887514591217,0.1036197021603584,0.098561055958271,293.1132507324219,297.1499938964844,293.1499938964844,0.053808219730854,-1132.6002197265625,304.1457824707031,0.7336487174034119,0.1021288111805915,0.0717673525214195,292.9577941894531,297.1499938964844,293.1499938964844,0.1616312563419342,-3547.800048828125,304.1300048828125,0.974560797214508,0.2383790016174316,0.2250790148973465,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758798122406006,0.050000000745058,0.2280406802892685,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.11846923828125,1.0,0.1822715699672699,1.0,1.0,0.9700331687927246,1.0,-0.8409799337387085,0.3484064638614654,0.4925734400749206,0.1816192120313644,0.0,0.0,0.2819669842720032,23.13176727294922,25.0,2.576579093933105,-6172.158203125,66.84957122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64898681640625,305.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.373046875,18000.0,0.0,0.0,0.1388623565435409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987630426883697,0.1987674236297607,-4.38998495155829e-06,0.0,0.0001409276446793,0.0,0.0,8.194575309753418,0.0,0.0,0.0,0.2865861058235168,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397344790399074,-1224.6824951171875,304.1472473144531,0.69291090965271,0.0857090726494789,0.077601172029972,293.10986328125,297.1499938964844,293.1499938964844,0.0554728098213672,-1562.9735107421875,304.14556884765625,0.738215982913971,0.1041341945528984,0.0990495085716247,293.1131896972656,297.1499938964844,293.1499938964844,0.0542076081037521,-1137.805419921875,304.14581298828125,0.7349051237106323,0.1026084050536155,0.0721041038632392,292.9594116210937,297.1499938964844,293.1499938964844,0.1634440124034881,-3579.433349609375,304.1303405761719,0.9775180220603944,0.2404922395944595,0.227102518081665,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.5760734677314758,0.050000000745058,0.2280353158712387,291.1193542480469,291.1499938964844,270.45556640625,269.71746826171875,283.843994140625,293.29266357421875,291.1197814941406,1.0,0.1827212870121002,1.0,1.0,0.9700454473495485,1.0,-0.8447259068489075,0.3499811589717865,0.4947447180747986,0.1826661974191665,0.0,0.0,0.2838902771472931,23.14762115478516,25.0,3.329434871673584,-6211.30810546875,67.47264862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65631103515625,305.2427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.751953125,18000.0,0.0,0.0,0.1397831887006759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002845704555511,0.2002889662981033,-4.393458766571712e-06,0.0,0.0001418621686752,0.0,0.0,8.26802921295166,0.0,0.0,0.0,0.2868815958499908,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0399917177855968,-1228.8443603515625,304.14727783203125,0.6939672231674194,0.0860125124454498,0.0778750777244567,293.10986328125,297.1499938964844,293.1499938964844,0.0558907464146614,-1570.3912353515625,304.1455993652344,0.7395082712173462,0.1046426370739936,0.0995325148105621,293.1131591796875,297.1499938964844,293.1499938964844,0.0545980893075466,-1142.8970947265625,304.1458740234375,0.7361223697662354,0.1030809804797172,0.0724361613392829,292.9613037109375,297.1499938964844,293.1499938964844,0.165201187133789,-3610.001220703125,304.1307373046875,0.9802745580673218,0.2425394207239151,0.2290658801794052,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5762436985969543,0.050000000745058,0.2280306071043014,291.1209716796875,291.1499938964844,270.4323425292969,269.69415283203125,283.8337707519531,293.2928161621094,291.1215515136719,1.0,0.1831663399934768,1.0,1.0,0.9700679183006288,1.0,-0.8483836650848389,0.3515214323997497,0.4968622326850891,0.1836843490600586,0.0,0.0,0.2856613099575043,23.16593360900879,25.0,4.233905792236328,-6249.501953125,68.0892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6639709472656,305.2581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.423828125,18000.0,0.0,0.0,0.1406860947608947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017184793949127,0.2017228752374649,-4.396822532726219e-06,0.0,0.0001427784882253,0.0,0.0,8.33759593963623,0.0,0.0,0.0,0.2871622145175934,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0404922142624855,-1236.9356689453125,304.1473388671875,0.6959474086761475,0.0866037532687187,0.078409731388092,293.1099548339844,297.1499938964844,293.1499938964844,0.0567069798707962,-1584.908935546875,304.1457214355469,0.7419729828834534,0.1056394800543785,0.1004804819822311,293.1132202148437,297.1499938964844,293.1499938964844,0.0553571805357933,-1152.8133544921875,304.14599609375,0.7384288907051086,0.1040030941367149,0.0730848386883735,292.9657592773437,297.1499938964844,293.1499938964844,0.1685424447059631,-3667.884765625,304.131591796875,0.9851914644241332,0.2464119344949722,0.2327897548675537,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765069127082825,0.050000000745058,0.2280233055353164,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.29327392578125,291.1250915527344,1.0,0.1840394735336303,1.0,1.0,0.9701128602027892,1.0,-0.855402410030365,0.3544856905937195,0.5009167194366455,0.1856256872415542,0.0,0.0,0.2887923419475555,23.21045112609864,25.0,4.548264503479004,-6319.74951171875,69.29747772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807861328125,305.28564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.138671875,18000.0,0.0,0.0,0.1424285918474197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042688429355621,0.2042732536792755,-4.402967988426099e-06,0.0,0.0001445469097234,0.0,0.0,8.46207046508789,0.0,0.0,0.0,0.287666916847229,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0404922142624855,-1236.9356689453125,304.1473388671875,0.6959474086761475,0.0866037532687187,0.078409731388092,293.1099548339844,297.1499938964844,293.1499938964844,0.0567069798707962,-1584.908935546875,304.1457214355469,0.7419729828834534,0.1056394800543785,0.1004804819822311,293.1132202148437,297.1499938964844,293.1499938964844,0.0553571805357933,-1152.8133544921875,304.14599609375,0.7384288907051086,0.1040030941367149,0.0730848386883735,292.9657592773437,297.1499938964844,293.1499938964844,0.1685424447059631,-3667.884765625,304.131591796875,0.9851914644241332,0.2464119344949722,0.2327897548675537,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765069127082825,0.050000000745058,0.2280233055353164,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.29327392578125,291.1250915527344,1.0,0.1840394735336303,1.0,1.0,0.9701128602027892,1.0,-0.855402410030365,0.3544856905937195,0.5009167194366455,0.1856256872415542,0.0,0.0,0.2887923419475555,23.21045112609864,25.0,4.548264503479004,-6319.74951171875,69.29747772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807861328125,305.28564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.138671875,18000.0,0.0,0.0,0.1424285918474197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042688429355621,0.2042732536792755,-4.402967988426099e-06,0.0,0.0001445469097234,0.0,0.0,8.46207046508789,0.0,0.0,0.0,0.287666916847229,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409793071448802,-1244.822021484375,304.1474304199219,0.6977376937866211,0.087172083556652,0.0789248868823051,293.11016845703125,297.1499938964844,293.1499938964844,0.0575039610266685,-1599.1444091796875,304.14581298828125,0.7442656755447388,0.106607511639595,0.1014023348689079,293.1134338378906,297.1499938964844,293.1499938964844,0.0560939610004425,-1162.4761962890625,304.1460876464844,0.7405534982681274,0.1048924177885055,0.073711447417736,292.9713134765625,297.1499938964844,293.1499938964844,0.171645849943161,-3721.388916015625,304.1325378417969,0.9893466234207152,0.2499590069055557,0.2362148612737655,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5766605138778687,0.050000000745058,0.2280189841985702,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.1275329589844,1.0,0.1848853528499603,1.0,1.0,0.9701577425003052,1.0,-0.86198490858078,0.357277363538742,0.5047075748443604,0.1874283403158188,0.0,0.0,0.2916472852230072,23.265792846679688,25.0,3.537225246429444,-6384.19482421875,70.46455383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70074462890625,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.142578125,18000.0,0.0,0.0,0.1440655142068863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065684050321579,0.2065728157758712,-4.408436780067859e-06,0.0,0.0001462081709178,0.0,0.0,8.574660301208496,0.0,0.0,0.0,0.288123220205307,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409793071448802,-1244.822021484375,304.1474304199219,0.6977376937866211,0.087172083556652,0.0789248868823051,293.11016845703125,297.1499938964844,293.1499938964844,0.0575039610266685,-1599.1444091796875,304.14581298828125,0.7442656755447388,0.106607511639595,0.1014023348689079,293.1134338378906,297.1499938964844,293.1499938964844,0.0560939610004425,-1162.4761962890625,304.1460876464844,0.7405534982681274,0.1048924177885055,0.073711447417736,292.9713134765625,297.1499938964844,293.1499938964844,0.171645849943161,-3721.388916015625,304.1325378417969,0.9893466234207152,0.2499590069055557,0.2362148612737655,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5766605138778687,0.050000000745058,0.2280189841985702,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.1275329589844,1.0,0.1848853528499603,1.0,1.0,0.9701577425003052,1.0,-0.86198490858078,0.357277363538742,0.5047075748443604,0.1874283403158188,0.0,0.0,0.2916472852230072,23.265792846679688,25.0,3.537225246429444,-6384.19482421875,70.46455383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70074462890625,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.142578125,18000.0,0.0,0.0,0.1440655142068863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065684050321579,0.2065728157758712,-4.408436780067859e-06,0.0,0.0001462081709178,0.0,0.0,8.574660301208496,0.0,0.0,0.0,0.288123220205307,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0414937101304531,-1253.164794921875,304.1474304199219,0.6995919346809387,0.0878034606575965,0.0794666111469268,293.1100769042969,297.1499938964844,293.1499938964844,0.0583212748169899,-1613.8065185546875,304.1458435058594,0.746605634689331,0.1076361760497093,0.1023482531309127,293.1133117675781,297.1499938964844,293.1499938964844,0.0568479187786579,-1172.4049072265625,304.1461486816406,0.7427140474319458,0.1058373227715492,0.0743527039885521,292.977294921875,297.1499938964844,293.1499938964844,0.1745313853025436,-3770.919921875,304.133544921875,0.9929782748222352,0.2532680928707123,0.2393786311149597,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768046379089355,0.050000000745058,0.2280149310827255,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.12945556640625,1.0,0.1857040822505951,1.0,1.0,0.9702112674713136,1.0,-0.8683322668075562,0.3599814474582672,0.5083508491516113,0.1891457289457321,0.0,0.0,0.2942783832550049,23.31976318359375,25.0,2.667351007461548,-6445.853515625,71.60405731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236633300781,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8671875,18000.0,0.0,0.0,0.1455875486135482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087146490812301,0.2087190598249435,-4.413535862113349e-06,0.0,0.0001477528421673,0.0,0.0,8.680154800415039,0.0,0.0,0.0,0.2885501384735107,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0414937101304531,-1253.164794921875,304.1474304199219,0.6995919346809387,0.0878034606575965,0.0794666111469268,293.1100769042969,297.1499938964844,293.1499938964844,0.0583212748169899,-1613.8065185546875,304.1458435058594,0.746605634689331,0.1076361760497093,0.1023482531309127,293.1133117675781,297.1499938964844,293.1499938964844,0.0568479187786579,-1172.4049072265625,304.1461486816406,0.7427140474319458,0.1058373227715492,0.0743527039885521,292.977294921875,297.1499938964844,293.1499938964844,0.1745313853025436,-3770.919921875,304.133544921875,0.9929782748222352,0.2532680928707123,0.2393786311149597,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768046379089355,0.050000000745058,0.2280149310827255,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.12945556640625,1.0,0.1857040822505951,1.0,1.0,0.9702112674713136,1.0,-0.8683322668075562,0.3599814474582672,0.5083508491516113,0.1891457289457321,0.0,0.0,0.2942783832550049,23.31976318359375,25.0,2.667351007461548,-6445.853515625,71.60405731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236633300781,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8671875,18000.0,0.0,0.0,0.1455875486135482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087146490812301,0.2087190598249435,-4.413535862113349e-06,0.0,0.0001477528421673,0.0,0.0,8.680154800415039,0.0,0.0,0.0,0.2885501384735107,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0420988164842128,-1263.0103759765625,304.14727783203125,0.7018616795539856,0.0885234996676445,0.08009634912014,293.1094970703125,297.1499938964844,293.1499938964844,0.0592286251485347,-1630.176513671875,304.1457214355469,0.7493242025375366,0.1087630540132522,0.1033932566642761,293.11279296875,297.1499938964844,293.1499938964844,0.0576866269111633,-1183.510498046875,304.1460266113281,0.745232880115509,0.106872409582138,0.0750618577003479,292.9832458496094,297.1499938964844,293.1499938964844,0.177311897277832,-3818.52099609375,304.1343994140625,0.9964205026626588,0.2564350068569183,0.2423981875181198,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770872831344604,0.050000000745058,0.2280071526765823,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1299743652344,1.0,0.1865056604146957,1.0,1.0,0.9702648520469666,1.0,-0.8748081922531128,0.3627508282661438,0.512057363986969,0.1908818930387497,0.0,0.0,0.2968847453594208,23.3554801940918,25.0,0.8197515606880188,-6507.11962890625,72.7513198852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.3701477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.982421875,18000.0,0.0,0.0,0.14699587225914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107962667942047,0.2108006924390792,-4.4183889258420095e-06,0.0,0.0001491821312811,0.0,0.0,8.782684326171875,0.0,0.0,0.0,0.2889648973941803,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0420988164842128,-1263.0103759765625,304.14727783203125,0.7018616795539856,0.0885234996676445,0.08009634912014,293.1094970703125,297.1499938964844,293.1499938964844,0.0592286251485347,-1630.176513671875,304.1457214355469,0.7493242025375366,0.1087630540132522,0.1033932566642761,293.11279296875,297.1499938964844,293.1499938964844,0.0576866269111633,-1183.510498046875,304.1460266113281,0.745232880115509,0.106872409582138,0.0750618577003479,292.9832458496094,297.1499938964844,293.1499938964844,0.177311897277832,-3818.52099609375,304.1343994140625,0.9964205026626588,0.2564350068569183,0.2423981875181198,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770872831344604,0.050000000745058,0.2280071526765823,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1299743652344,1.0,0.1865056604146957,1.0,1.0,0.9702648520469666,1.0,-0.8748081922531128,0.3627508282661438,0.512057363986969,0.1908818930387497,0.0,0.0,0.2968847453594208,23.3554801940918,25.0,0.8197515606880188,-6507.11962890625,72.7513198852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.3701477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.982421875,18000.0,0.0,0.0,0.14699587225914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107962667942047,0.2108006924390792,-4.4183889258420095e-06,0.0,0.0001491821312811,0.0,0.0,8.782684326171875,0.0,0.0,0.0,0.2889648973941803,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424220152199268,-1268.2772216796875,304.1471862792969,0.7030366063117981,0.0889012739062309,0.0804303064942359,293.109130859375,297.1499938964844,293.1499938964844,0.0597044304013252,-1638.79345703125,304.1456298828125,0.7507278919219971,0.1093478575348854,0.1039396673440933,293.1124572753906,297.1499938964844,293.1499938964844,0.0581262595951557,-1189.352783203125,304.1459350585937,0.7465305924415588,0.1074091047048568,0.0754322633147239,292.9862060546875,297.1499938964844,293.1499938964844,0.1786030232906341,-3840.68017578125,304.1348876953125,0.9979571104049684,0.257966011762619,0.2438040077686309,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5772161483764648,0.050000000745058,0.2280036062002182,291.1298217773437,291.1499938964844,270.2583312988281,269.52490234375,283.75347900390625,293.293701171875,291.1297912597656,1.0,0.1868999749422073,1.0,1.0,0.9702916145324708,1.0,-0.8779692649841309,0.364105224609375,0.5138640403747559,0.1917264759540558,0.0,0.0,0.2982416152954101,23.374351501464844,25.0,0.1310717314481735,-6537.431640625,73.32022857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607116699219,305.3851928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.720703125,18000.0,0.0,0.0,0.14766226708889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118793278932571,0.2118837535381317,-4.42085683971527e-06,0.0,0.0001498584169894,0.0,0.0,8.836071968078613,0.0,0.0,0.0,0.289180040359497,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0427555702626705,-1273.7137451171875,304.1470947265625,0.7037920355796814,0.0892886072397232,0.0807753726840019,293.1087341308594,297.1499938964844,293.1499938964844,0.0601905137300491,-1647.613525390625,304.1455383300781,0.7517254948616028,0.109943687915802,0.1044994294643402,293.1120910644531,297.1499938964844,293.1499938964844,0.0585755743086338,-1195.33447265625,304.1458740234375,0.7474275231361389,0.1079560965299606,0.0758118405938148,292.9887084960937,297.1499938964844,293.1499938964844,0.1791772991418838,-3849.87890625,304.1365966796875,0.9981828927993774,0.2595503032207489,0.2443370074033737,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5769367218017578,0.050000000745058,0.2280110418796539,291.12969970703125,291.1499938964844,270.239990234375,269.5072631835937,283.7447814941406,293.2932434082031,291.1297302246094,1.0,0.1872728317975998,1.0,1.0,0.9703266620635986,1.0,-0.8801949620246887,0.3650588095188141,0.5151361227035522,0.1923209875822067,0.0,0.0,0.2996077537536621,23.44080352783203,25.0,0.1493140310049057,-6563.39794921875,73.79798126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77301025390625,305.4062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.462890625,18000.0,0.0,0.0,0.1483050137758255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129885554313659,0.2129929810762405,-4.423398422659375e-06,0.0,0.0001505107356933,0.0,0.0,8.890883445739746,0.0,0.0,0.0,0.2894007861614227,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434346459805965,-1284.7593994140625,304.1469421386719,0.7049325108528137,0.0900851711630821,0.0814896449446678,293.10791015625,297.1499938964844,293.1499938964844,0.0611711628735065,-1665.4302978515625,304.1453857421875,0.7533548474311829,0.1111592426896095,0.1056472286581993,293.111328125,297.1499938964844,293.1499938964844,0.0594826787710189,-1207.421630859375,304.1457214355469,0.7488618493080139,0.1090738996863365,0.0765912607312202,292.9904479980469,297.1499938964844,293.1499938964844,0.1792328953742981,-3849.8193359375,304.14093017578125,0.997129499912262,0.2632721662521362,0.2442949414253235,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.575986921787262,0.050000000745058,0.2280366271734237,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879467368125915,1.0,1.0,0.970396876335144,1.0,-0.8833370804786682,0.3664154410362243,0.5169215798377991,0.1931343823671341,0.0,0.0,0.3019940853118896,23.61458778381348,25.0,2.814375877380371,-6608.2939453125,74.60089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996520996094,305.4544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.271484375,18000.0,0.0,0.0,0.1494934558868408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150647491216659,0.2150691747665405,-4.428477495821426e-06,0.0,0.0001517168420832,0.0,0.0,8.994394302368164,0.0,0.0,0.0,0.2898193895816803,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434346459805965,-1284.7593994140625,304.1469421386719,0.7049325108528137,0.0900851711630821,0.0814896449446678,293.10791015625,297.1499938964844,293.1499938964844,0.0611711628735065,-1665.4302978515625,304.1453857421875,0.7533548474311829,0.1111592426896095,0.1056472286581993,293.111328125,297.1499938964844,293.1499938964844,0.0594826787710189,-1207.421630859375,304.1457214355469,0.7488618493080139,0.1090738996863365,0.0765912607312202,292.9904479980469,297.1499938964844,293.1499938964844,0.1792328953742981,-3849.8193359375,304.14093017578125,0.997129499912262,0.2632721662521362,0.2442949414253235,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.575986921787262,0.050000000745058,0.2280366271734237,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879467368125915,1.0,1.0,0.970396876335144,1.0,-0.8833370804786682,0.3664154410362243,0.5169215798377991,0.1931343823671341,0.0,0.0,0.3019940853118896,23.61458778381348,25.0,2.814375877380371,-6608.2939453125,74.60089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996520996094,305.4544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.271484375,18000.0,0.0,0.0,0.1494934558868408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150647491216659,0.2150691747665405,-4.428477495821426e-06,0.0,0.0001517168420832,0.0,0.0,8.994394302368164,0.0,0.0,0.0,0.2898193895816803,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.044132899492979,-1296.1234130859375,304.14678955078125,0.7067123651504517,0.0909105017781257,0.0822263956069946,293.1070251464844,297.1499938964844,293.1499938964844,0.0621654987335205,-1683.5640869140625,304.145263671875,0.7556027173995972,0.1124017536640167,0.1068181321024894,293.1105041503906,297.1499938964844,293.1499938964844,0.0604057163000106,-1219.764404296875,304.1456298828125,0.7509096264839172,0.1102213263511657,0.0773890912532806,292.9898376464844,297.1499938964844,293.1499938964844,0.1796744167804718,-3856.830078125,304.1431884765625,0.997130811214447,0.2674389481544494,0.2447447925806045,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5755730271339417,0.050000000745058,0.2280477732419967,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.134033203125,1.0,0.1885697096586227,1.0,1.0,0.9704670906066896,1.0,-0.8871341347694397,0.3680590689182281,0.5190750360488892,0.194111481308937,0.0,0.0,0.3039578795433044,23.719087600708008,25.0,2.311888694763184,-6651.79345703125,75.4178237915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,305.49322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8125,18000.0,0.0,0.0,0.1505448520183563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167443931102752,0.216748833656311,-4.432817149790935e-06,0.0,0.0001527838903712,0.0,0.0,9.078875541687012,0.0,0.0,0.0,0.2901655435562134,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.044132899492979,-1296.1234130859375,304.14678955078125,0.7067123651504517,0.0909105017781257,0.0822263956069946,293.1070251464844,297.1499938964844,293.1499938964844,0.0621654987335205,-1683.5640869140625,304.145263671875,0.7556027173995972,0.1124017536640167,0.1068181321024894,293.1105041503906,297.1499938964844,293.1499938964844,0.0604057163000106,-1219.764404296875,304.1456298828125,0.7509096264839172,0.1102213263511657,0.0773890912532806,292.9898376464844,297.1499938964844,293.1499938964844,0.1796744167804718,-3856.830078125,304.1431884765625,0.997130811214447,0.2674389481544494,0.2447447925806045,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5755730271339417,0.050000000745058,0.2280477732419967,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.134033203125,1.0,0.1885697096586227,1.0,1.0,0.9704670906066896,1.0,-0.8871341347694397,0.3680590689182281,0.5190750360488892,0.194111481308937,0.0,0.0,0.3039578795433044,23.719087600708008,25.0,2.311888694763184,-6651.79345703125,75.4178237915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,305.49322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8125,18000.0,0.0,0.0,0.1505448520183563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167443931102752,0.216748833656311,-4.432817149790935e-06,0.0,0.0001527838903712,0.0,0.0,9.078875541687012,0.0,0.0,0.0,0.2901655435562134,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448665581643581,-1308.103515625,304.1466369628906,0.7087092995643616,0.0917674005031585,0.0829906314611435,293.10614013671875,297.1499938964844,293.1499938964844,0.0631895065307617,-1702.343994140625,304.1451416015625,0.7580565214157104,0.1136726886034011,0.1080149784684181,293.109619140625,297.1499938964844,293.1499938964844,0.0613618418574333,-1232.6199951171875,304.1454772949219,0.753169059753418,0.1114008426666259,0.0782085880637168,292.988525390625,297.1499938964844,293.1499938964844,0.1800494194030761,-3862.849609375,304.1448059082031,0.9971955418586732,0.2717587947845459,0.2451057434082031,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753007531166077,0.050000000745058,0.2280550897121429,291.13433837890625,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1343688964844,1.0,0.1891527473926544,1.0,1.0,0.9705190658569336,1.0,-0.8909136652946472,0.369699627161026,0.5212140679359436,0.1950779855251312,0.0,0.0,0.3060044646263122,23.80295753479004,25.0,0.8396958112716675,-6695.30126953125,76.20580291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583679199219,305.5315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.73046875,18000.0,0.0,0.0,0.1514734923839569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184274047613144,0.2184318453073501,-4.436823928699596e-06,0.0,0.000153726330609,0.0,0.0,9.163116455078123,0.0,0.0,0.0,0.2905072569847107,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448665581643581,-1308.103515625,304.1466369628906,0.7087092995643616,0.0917674005031585,0.0829906314611435,293.10614013671875,297.1499938964844,293.1499938964844,0.0631895065307617,-1702.343994140625,304.1451416015625,0.7580565214157104,0.1136726886034011,0.1080149784684181,293.109619140625,297.1499938964844,293.1499938964844,0.0613618418574333,-1232.6199951171875,304.1454772949219,0.753169059753418,0.1114008426666259,0.0782085880637168,292.988525390625,297.1499938964844,293.1499938964844,0.1800494194030761,-3862.849609375,304.1448059082031,0.9971955418586732,0.2717587947845459,0.2451057434082031,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753007531166077,0.050000000745058,0.2280550897121429,291.13433837890625,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1343688964844,1.0,0.1891527473926544,1.0,1.0,0.9705190658569336,1.0,-0.8909136652946472,0.369699627161026,0.5212140679359436,0.1950779855251312,0.0,0.0,0.3060044646263122,23.80295753479004,25.0,0.8396958112716675,-6695.30126953125,76.20580291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583679199219,305.5315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.73046875,18000.0,0.0,0.0,0.1514734923839569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184274047613144,0.2184318453073501,-4.436823928699596e-06,0.0,0.000153726330609,0.0,0.0,9.163116455078123,0.0,0.0,0.0,0.2905072569847107,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.045625627040863,-1320.52001953125,304.146484375,0.7108336091041565,0.092652603983879,0.083780750632286,293.105224609375,297.1499938964844,293.1499938964844,0.0642323493957519,-1721.5531005859375,304.14501953125,0.7606658339500427,0.114969678223133,0.1092366948723793,293.10870361328125,297.1499938964844,293.1499938964844,0.0623401813209056,-1245.82958984375,304.1453552246094,0.7555906772613525,0.1126096844673156,0.0790488496422767,292.98681640625,297.1499938964844,293.1499938964844,0.1803018748760223,-3866.86083984375,304.1461181640625,0.9972371459007264,0.2761984467506408,0.2453403770923614,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751236081123352,0.050000000745058,0.2280598431825637,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.1344909667969,1.0,0.189701646566391,1.0,1.0,0.9705710411071776,1.0,-0.8946241140365601,0.3713144063949585,0.5233097076416016,0.1960193812847137,0.0,0.0,0.3080671727657318,23.87221336364746,25.0,0.3318913578987121,-6739.78564453125,76.96475982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8860778808594,305.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.541015625,18000.0,0.0,0.0,0.15230393409729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201595455408096,0.2201639860868454,-4.440952125150943e-06,0.0,0.0001545691338833,0.0,0.0,9.250093460083008,0.0,0.0,0.0,0.2908591628074646,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.045625627040863,-1320.52001953125,304.146484375,0.7108336091041565,0.092652603983879,0.083780750632286,293.105224609375,297.1499938964844,293.1499938964844,0.0642323493957519,-1721.5531005859375,304.14501953125,0.7606658339500427,0.114969678223133,0.1092366948723793,293.10870361328125,297.1499938964844,293.1499938964844,0.0623401813209056,-1245.82958984375,304.1453552246094,0.7555906772613525,0.1126096844673156,0.0790488496422767,292.98681640625,297.1499938964844,293.1499938964844,0.1803018748760223,-3866.86083984375,304.1461181640625,0.9972371459007264,0.2761984467506408,0.2453403770923614,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751236081123352,0.050000000745058,0.2280598431825637,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.1344909667969,1.0,0.189701646566391,1.0,1.0,0.9705710411071776,1.0,-0.8946241140365601,0.3713144063949585,0.5233097076416016,0.1960193812847137,0.0,0.0,0.3080671727657318,23.87221336364746,25.0,0.3318913578987121,-6739.78564453125,76.96475982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8860778808594,305.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.541015625,18000.0,0.0,0.0,0.15230393409729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201595455408096,0.2201639860868454,-4.440952125150943e-06,0.0,0.0001545691338833,0.0,0.0,9.250093460083008,0.0,0.0,0.0,0.2908591628074646,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.0460124164819717,-1326.8541259765625,304.1464233398437,0.7119261622428894,0.0931041613221168,0.0841840580105781,293.1047668457031,297.1499938964844,293.1499938964844,0.0647587701678276,-1731.2794189453125,304.1449584960937,0.7620200514793396,0.115626536309719,0.1098556220531463,293.1082458496094,297.1499938964844,293.1499938964844,0.0628354102373123,-1252.535888671875,304.1452941894531,0.7568532824516296,0.1132234632968902,0.0794756785035133,292.98583984375,297.1499938964844,293.1499938964844,0.180387869477272,-3868.200927734375,304.14666748046875,0.9972509145736694,0.2784543037414551,0.2454181015491485,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5750648975372314,0.050000000745058,0.2280613929033279,291.1345520019531,291.1499938964844,270.07501220703125,269.3484191894531,283.6629638671875,293.2840576171875,291.1346130371094,1.0,0.1899655312299728,1.0,1.0,0.9705970287322998,1.0,-0.8964584469795227,0.3721140921115875,0.5243443846702576,0.1964824646711349,0.0,0.0,0.3090862929821014,23.90225601196289,25.0,0.3201570510864258,-6762.2919921875,77.33543395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8986511230469,305.5856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.52734375,18000.0,0.0,0.0,0.152692824602127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210244536399841,0.2210288941860199,-4.443042143975617e-06,0.0,0.0001549637963762,0.0,0.0,9.293684005737305,0.0,0.0,0.0,0.2910358309745788,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.046403419226408,-1333.2623291015625,304.1463623046875,0.7130354642868042,0.0935611724853515,0.0845923796296119,293.10430908203125,297.1499938964844,293.1499938964844,0.0652879923582077,-1741.0770263671875,304.1449279785156,0.7634046077728271,0.1162885501980781,0.1104794889688491,293.1077880859375,297.1499938964844,293.1499938964844,0.063334085047245,-1259.3016357421875,304.145263671875,0.7581475973129272,0.1138429716229438,0.0799065828323364,292.9848327636719,297.1499938964844,293.1499938964844,0.1804492771625518,-3869.13330078125,304.14715576171875,0.9972603917121888,0.2807316482067108,0.2454719394445419,293.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5750242471694946,0.050000000745058,0.2280624508857727,291.1347045898437,291.1499938964844,270.0566711425781,269.3307800292969,283.65350341796875,293.2826538085937,291.134765625,1.0,0.1902230978012085,1.0,1.0,0.9706292748451232,1.0,-0.8982803821563721,0.3729090392589569,0.5253713726997375,0.1969408988952636,0.0,0.0,0.3100901544094085,23.92952919006348,25.0,0.376001626253128,-6784.814453125,77.70088958740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100952148437,305.6011047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.560546875,18000.0,0.0,0.0,0.1530688405036926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218819409608841,0.2218863815069198,-4.445132617547642e-06,0.0,0.0001553454203531,0.0,0.0,9.33700466156006,0.0,0.0,0.0,0.2912115752696991,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.0471974089741706,-1346.294189453125,304.1462707519531,0.7152960300445557,0.0944899916648864,0.0854226797819137,293.1034240722656,297.1499938964844,293.1499938964844,0.0663546994328498,-1760.8868408203125,304.14483642578125,0.7662560939788818,0.1176265925168991,0.1117408126592636,293.1068725585937,297.1499938964844,293.1499938964844,0.0643413588404655,-1273.009521484375,304.1451721191406,0.7608228325843811,0.1150975301861763,0.0807795524597168,292.98272705078125,297.1499938964844,293.1499938964844,0.1805077493190765,-3869.93505859375,304.1479797363281,0.9972679615020752,0.2853446304798126,0.2455149441957473,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749916434288025,0.050000000745058,0.2280632555484771,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.13507080078125,1.0,0.1907212436199188,1.0,1.0,0.970693826675415,1.0,-0.9018911123275756,0.3744867146015167,0.5274044275283813,0.1978457421064376,0.0,0.0,0.3120625019073486,23.9765853881836,25.0,0.3448402881622314,-6829.361328125,78.41791534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291687011719,305.6278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.66015625,18000.0,0.0,0.0,0.1537957489490509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235716581344604,0.2235761135816574,-4.449279458640376e-06,0.0,0.0001560831296956,0.0,0.0,9.422626495361328,0.0,0.0,0.0,0.2915593683719635,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.0471974089741706,-1346.294189453125,304.1462707519531,0.7152960300445557,0.0944899916648864,0.0854226797819137,293.1034240722656,297.1499938964844,293.1499938964844,0.0663546994328498,-1760.8868408203125,304.14483642578125,0.7662560939788818,0.1176265925168991,0.1117408126592636,293.1068725585937,297.1499938964844,293.1499938964844,0.0643413588404655,-1273.009521484375,304.1451721191406,0.7608228325843811,0.1150975301861763,0.0807795524597168,292.98272705078125,297.1499938964844,293.1499938964844,0.1805077493190765,-3869.93505859375,304.1479797363281,0.9972679615020752,0.2853446304798126,0.2455149441957473,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749916434288025,0.050000000745058,0.2280632555484771,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.13507080078125,1.0,0.1907212436199188,1.0,1.0,0.970693826675415,1.0,-0.9018911123275756,0.3744867146015167,0.5274044275283813,0.1978457421064376,0.0,0.0,0.3120625019073486,23.9765853881836,25.0,0.3448402881622314,-6829.361328125,78.41791534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291687011719,305.6278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.66015625,18000.0,0.0,0.0,0.1537957489490509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235716581344604,0.2235761135816574,-4.449279458640376e-06,0.0,0.0001560831296956,0.0,0.0,9.422626495361328,0.0,0.0,0.0,0.2915593683719635,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.048006098717451,-1359.5999755859375,304.1461486816406,0.7175961136817932,0.0954353287816047,0.086268201470375,293.1025695800781,297.1499938964844,293.1499938964844,0.0674319714307785,-1780.979736328125,304.144775390625,0.7691988348960876,0.1189803257584571,0.1130173057317733,293.1059875488281,297.1499938964844,293.1499938964844,0.0653610303997993,-1286.945556640625,304.14508056640625,0.7635948061943054,0.1163694709539413,0.0816649869084358,292.9805603027344,297.1499938964844,293.1499938964844,0.1805001199245453,-3869.65380859375,304.1486511230469,0.997262954711914,0.2900222539901733,0.2454862594604492,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.575013279914856,0.050000000745058,0.2280625700950622,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.135009765625,1.0,0.1912007629871368,1.0,1.0,0.970758318901062,1.0,-0.9054654240608216,0.3760513663291931,0.5294140577316284,0.1987370699644088,0.0,0.0,0.3140509724617004,24.015344619750977,28.0,-0.1062614545226097,-6872.8193359375,79.12017059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432067871094,305.6505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.55859375,18000.0,0.0,0.0,0.1545077562332153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252680957317352,0.2252725511789322,-4.453425390238408e-06,0.0,0.0001568057341501,0.0,0.0,9.508818626403809,0.0,0.0,0.0,0.2919095158576965,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.048006098717451,-1359.5999755859375,304.1461486816406,0.7175961136817932,0.0954353287816047,0.086268201470375,293.1025695800781,297.1499938964844,293.1499938964844,0.0674319714307785,-1780.979736328125,304.144775390625,0.7691988348960876,0.1189803257584571,0.1130173057317733,293.1059875488281,297.1499938964844,293.1499938964844,0.0653610303997993,-1286.945556640625,304.14508056640625,0.7635948061943054,0.1163694709539413,0.0816649869084358,292.9805603027344,297.1499938964844,293.1499938964844,0.1805001199245453,-3869.65380859375,304.1486511230469,0.997262954711914,0.2900222539901733,0.2454862594604492,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.575013279914856,0.050000000745058,0.2280625700950622,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.135009765625,1.0,0.1912007629871368,1.0,1.0,0.970758318901062,1.0,-0.9054654240608216,0.3760513663291931,0.5294140577316284,0.1987370699644088,0.0,0.0,0.3140509724617004,24.015344619750977,28.0,-0.1062614545226097,-6872.8193359375,79.12017059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432067871094,305.6505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.55859375,18000.0,0.0,0.0,0.1545077562332153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252680957317352,0.2252725511789322,-4.453425390238408e-06,0.0,0.0001568057341501,0.0,0.0,9.508818626403809,0.0,0.0,0.0,0.2919095158576965,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.0488518662750721,-1373.59521484375,304.1460266113281,0.7175155282020569,0.0963849499821662,0.0871342122554779,293.101806640625,297.1499938964844,293.1499938964844,0.0685453712940216,-1801.8861083984373,304.1446533203125,0.7694770097732544,0.1203381866216659,0.1143149435520172,293.1051940917969,297.1499938964844,293.1499938964844,0.0664179027080535,-1301.4881591796875,304.1449584960937,0.7637580633163452,0.1176464706659317,0.082566887140274,292.9810791015625,297.1499938964844,293.1499938964844,0.1832593828439712,-3917.87451171875,304.1443786621094,0.9977752566337584,0.2942244112491607,0.2485659718513488,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726791024208069,0.050000000745058,0.2281268835067749,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734680175781,291.13092041015625,1.0,0.1929524689912796,1.0,1.0,0.9708310961723328,1.0,-0.9129164218902588,0.3792929947376251,0.533623456954956,0.2006603926420211,0.0,0.0,0.3165692389011383,24.44862365722656,31.0,-6.671136379241943,-6929.9658203125,81.1458511352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,305.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7265625,18000.0,0.0,0.0,0.155237078666687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272092401981353,0.2272136956453323,-4.457815521163866e-06,0.0,0.0001575459027662,0.0,0.0,9.607047080993652,0.0,0.0,0.0,0.2923084795475006,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.0488518662750721,-1373.59521484375,304.1460266113281,0.7175155282020569,0.0963849499821662,0.0871342122554779,293.101806640625,297.1499938964844,293.1499938964844,0.0685453712940216,-1801.8861083984373,304.1446533203125,0.7694770097732544,0.1203381866216659,0.1143149435520172,293.1051940917969,297.1499938964844,293.1499938964844,0.0664179027080535,-1301.4881591796875,304.1449584960937,0.7637580633163452,0.1176464706659317,0.082566887140274,292.9810791015625,297.1499938964844,293.1499938964844,0.1832593828439712,-3917.87451171875,304.1443786621094,0.9977752566337584,0.2942244112491607,0.2485659718513488,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726791024208069,0.050000000745058,0.2281268835067749,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734680175781,291.13092041015625,1.0,0.1929524689912796,1.0,1.0,0.9708310961723328,1.0,-0.9129164218902588,0.3792929947376251,0.533623456954956,0.2006603926420211,0.0,0.0,0.3165692389011383,24.44862365722656,31.0,-6.671136379241943,-6929.9658203125,81.1458511352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,305.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7265625,18000.0,0.0,0.0,0.155237078666687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272092401981353,0.2272136956453323,-4.457815521163866e-06,0.0,0.0001575459027662,0.0,0.0,9.607047080993652,0.0,0.0,0.0,0.2923084795475006,4.0,0.0,1.0
