time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497488714754581,-1388.570068359375,304.1458435058594,0.7151414155960083,0.0973301455378532,0.088011160492897,293.10113525390625,297.1499938964844,293.1499938964844,0.0697151497006416,-1824.0504150390625,304.1445007324219,0.7671923041343689,0.1216933652758598,0.1156251728534698,293.1045227050781,297.1499938964844,293.1499938964844,0.0675301626324653,-1316.9351806640625,304.144775390625,0.7614101767539978,0.1189193874597549,0.0834776237607002,292.9892883300781,297.1499938964844,293.1499938964844,0.1887533366680145,-4013.162353515625,304.1370544433594,0.9986059665679932,0.2968575954437256,0.2545411288738251,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5681012868881226,0.050000000745058,0.2282569706439972,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.1195983886719,1.0,0.1957621872425079,1.0,1.0,0.9709038734436036,1.0,-0.9239611625671388,0.3840870857238769,0.5398740768432617,0.2035655081272125,0.0,0.0,0.3210998475551605,25.278669357299805,25.0,-14.016656875610352,-7016.576171875,84.49556732177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,305.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.880859375,18000.0,0.0,0.0,0.1560954749584198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306486964225769,0.2306531518697738,-4.46464537162683e-06,0.0,0.0001584170677233,0.0,0.0,9.779948234558104,0.0,0.0,0.0,0.2929995059967041,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497488714754581,-1388.570068359375,304.1458435058594,0.7151414155960083,0.0973301455378532,0.088011160492897,293.10113525390625,297.1499938964844,293.1499938964844,0.0697151497006416,-1824.0504150390625,304.1445007324219,0.7671923041343689,0.1216933652758598,0.1156251728534698,293.1045227050781,297.1499938964844,293.1499938964844,0.0675301626324653,-1316.9351806640625,304.144775390625,0.7614101767539978,0.1189193874597549,0.0834776237607002,292.9892883300781,297.1499938964844,293.1499938964844,0.1887533366680145,-4013.162353515625,304.1370544433594,0.9986059665679932,0.2968575954437256,0.2545411288738251,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5681012868881226,0.050000000745058,0.2282569706439972,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.1195983886719,1.0,0.1957621872425079,1.0,1.0,0.9709038734436036,1.0,-0.9239611625671388,0.3840870857238769,0.5398740768432617,0.2035655081272125,0.0,0.0,0.3210998475551605,25.278669357299805,25.0,-14.016656875610352,-7016.576171875,84.49556732177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,305.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.880859375,18000.0,0.0,0.0,0.1560954749584198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306486964225769,0.2306531518697738,-4.46464537162683e-06,0.0,0.0001584170677233,0.0,0.0,9.779948234558104,0.0,0.0,0.0,0.2929995059967041,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501838289201259,-1395.8382568359375,304.14581298828125,0.7158222794532776,0.0978059396147728,0.0884385108947753,293.100830078125,297.1499938964844,293.1499938964844,0.0702870115637779,-1834.9083251953125,304.1444396972656,0.76812744140625,0.1223753094673156,0.1162696480751037,293.10418701171875,297.1499938964844,293.1499938964844,0.0680723562836647,-1324.480712890625,304.1447448730469,0.7622708082199097,0.1195588037371635,0.083924300968647,292.9950866699219,297.1499938964844,293.1499938964844,0.1894164979457855,-4024.044677734375,304.1382751464844,0.9986730217933656,0.2977517545223236,0.2551017999649048,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5676683783531189,0.050000000745058,0.2282694727182388,291.1158447265625,291.1499938964844,269.89166259765625,269.1719055175781,283.5628967285156,293.2691650390625,291.1150817871094,1.0,0.1960147768259048,1.0,1.0,0.9709402918815612,1.0,-0.9264750480651855,0.3851748704910278,0.5413002371788025,0.2042369097471237,0.0,0.0,0.3239210844039917,25.376903533935547,25.0,-10.898913383483888,-7057.81298828125,85.12443542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93505859375,305.6903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17977.787109375,18000.0,0.0,0.0,0.1566177457571029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330059558153152,0.2330104261636734,-4.469683517527301e-06,0.0,0.0001589471066836,0.0,0.0,9.899792671203612,0.0,0.0,0.0,0.2934784889221191,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505766719579696,-1402.3304443359375,304.1458740234375,0.7180914282798767,0.0982848480343818,0.0888608992099762,293.1004943847656,297.1499938964844,293.1499938964844,0.0708108469843864,-1844.7772216796875,304.1445007324219,0.7708566784858704,0.1230608746409416,0.1169094517827034,293.1038818359375,297.1499938964844,293.1499938964844,0.0685664862394332,-1331.3006591796875,304.1448059082031,0.7648888826370239,0.1202009469270706,0.0843668729066848,292.9984436035156,297.1499938964844,293.1499938964844,0.1881540417671203,-4001.501220703125,304.1427307128906,0.9984912872314452,0.2990500032901764,0.2536157965660095,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5688143372535706,0.050000000745058,0.2282361835241317,291.11651611328125,291.1499938964844,269.8733215332031,269.1542663574219,283.55419921875,293.2679138183594,291.1178283691406,1.0,0.1956155449151992,1.0,1.0,0.971015214920044,1.0,-0.9264589548110962,0.3851775825023651,0.5412814021110535,0.2042003870010376,0.0,0.0,0.3261267840862274,25.19848823547364,28.0,0.934707760810852,-7089.56005859375,84.84008026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9214172363281,305.7155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.51171875,18000.0,0.0,0.0,0.1571974009275436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353169620037078,0.2353214472532272,-4.475522473512683e-06,0.0,0.0001595353678567,0.0,0.0,10.019686698913574,0.0,0.0,0.0,0.2939583659172058,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.0513363890349864,-1414.8372802734375,304.1459655761719,0.7190922498703003,0.0992241352796554,0.0897172391414642,293.1000061035156,297.1499938964844,293.1499938964844,0.0718255490064621,-1863.8603515625,304.1446533203125,0.7723616361618042,0.1244148463010788,0.118202656507492,293.1033935546875,297.1499938964844,293.1499938964844,0.0695208460092544,-1344.4461669921875,304.1449279785156,0.7662463784217834,0.1214659437537193,0.0852603912353515,293.0018310546875,297.1499938964844,293.1499938964844,0.1894033104181289,-4022.57421875,304.1428527832031,0.9986777305603028,0.3022098243236542,0.2551416754722595,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676374435424805,0.050000000745058,0.2282702475786209,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.12628173828125,1.0,0.1968874186277389,1.0,1.0,0.971165120601654,1.0,-0.9319804310798644,0.3876047730445862,0.5443756580352783,0.2055771201848983,0.0,0.0,0.3285149037837982,25.447052001953125,31.0,4.233916759490967,-7140.88134765625,86.28252410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926086425781,305.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.1584578901529312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237893670797348,0.2378981560468673,-4.484334567678161e-06,0.0,0.0001608146121725,0.0,0.0,10.158939361572266,0.0,0.0,0.0,0.2945466637611389,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.0513363890349864,-1414.8372802734375,304.1459655761719,0.7190922498703003,0.0992241352796554,0.0897172391414642,293.1000061035156,297.1499938964844,293.1499938964844,0.0718255490064621,-1863.8603515625,304.1446533203125,0.7723616361618042,0.1244148463010788,0.118202656507492,293.1033935546875,297.1499938964844,293.1499938964844,0.0695208460092544,-1344.4461669921875,304.1449279785156,0.7662463784217834,0.1214659437537193,0.0852603912353515,293.0018310546875,297.1499938964844,293.1499938964844,0.1894033104181289,-4022.57421875,304.1428527832031,0.9986777305603028,0.3022098243236542,0.2551416754722595,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676374435424805,0.050000000745058,0.2282702475786209,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.12628173828125,1.0,0.1968874186277389,1.0,1.0,0.971165120601654,1.0,-0.9319804310798644,0.3876047730445862,0.5443756580352783,0.2055771201848983,0.0,0.0,0.3285149037837982,25.447052001953125,31.0,4.233916759490967,-7140.88134765625,86.28252410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926086425781,305.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.1584578901529312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237893670797348,0.2378981560468673,-4.484334567678161e-06,0.0,0.0001608146121725,0.0,0.0,10.158939361572266,0.0,0.0,0.0,0.2945466637611389,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521834194660186,-1429.0408935546875,304.1459045410156,0.7175151705741882,0.1001501902937889,0.0905735120177269,293.0996398925781,297.1499938964844,293.1499938964844,0.0729414820671081,-1885.17822265625,304.1445617675781,0.7709300518035889,0.1257553249597549,0.1194960325956344,293.1030578613281,297.1499938964844,293.1499938964844,0.0705735012888908,-1359.185546875,304.1448669433594,0.7647229433059692,0.1227161809802055,0.086152859032154,293.0098876953125,297.1499938964844,293.1499938964844,0.1937936693429947,-4098.03125,304.1378479003906,0.9990000128746032,0.3043429553508758,0.2599004507064819,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5639412999153137,0.050000000745058,0.2283797711133957,291.1202697753906,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.11920166015625,1.0,0.1992723941802978,1.0,1.0,0.9713150858879088,1.0,-0.941473662853241,0.3917466104030609,0.5497270226478577,0.2080499082803726,0.0,0.0,0.3327983915805816,26.14961051940918,25.0,-6.741766929626465,-7215.408203125,89.23648071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641967773437,305.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.302734375,18000.0,0.0,0.0,0.1598274856805801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412384897470474,0.2412429749965667,-4.491747858992312e-06,0.0,0.0001622045820113,0.0,0.0,10.332029342651367,0.0,0.0,0.0,0.2952523529529571,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521834194660186,-1429.0408935546875,304.1459045410156,0.7175151705741882,0.1001501902937889,0.0905735120177269,293.0996398925781,297.1499938964844,293.1499938964844,0.0729414820671081,-1885.17822265625,304.1445617675781,0.7709300518035889,0.1257553249597549,0.1194960325956344,293.1030578613281,297.1499938964844,293.1499938964844,0.0705735012888908,-1359.185546875,304.1448669433594,0.7647229433059692,0.1227161809802055,0.086152859032154,293.0098876953125,297.1499938964844,293.1499938964844,0.1937936693429947,-4098.03125,304.1378479003906,0.9990000128746032,0.3043429553508758,0.2599004507064819,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5639412999153137,0.050000000745058,0.2283797711133957,291.1202697753906,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.11920166015625,1.0,0.1992723941802978,1.0,1.0,0.9713150858879088,1.0,-0.941473662853241,0.3917466104030609,0.5497270226478577,0.2080499082803726,0.0,0.0,0.3327983915805816,26.14961051940918,25.0,-6.741766929626465,-7215.408203125,89.23648071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641967773437,305.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.302734375,18000.0,0.0,0.0,0.1598274856805801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412384897470474,0.2412429749965667,-4.491747858992312e-06,0.0,0.0001622045820113,0.0,0.0,10.332029342651367,0.0,0.0,0.0,0.2952523529529571,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529680997133255,-1442.151123046875,304.1459655761719,0.7210366129875183,0.1010900661349296,0.0914040133357048,293.0992736816406,297.1499938964844,293.1499938964844,0.073988951742649,-1905.1529541015625,304.1446533203125,0.775331437587738,0.1271086931228637,0.1207615435123443,293.1026916503906,297.1499938964844,293.1499938964844,0.0715575665235519,-1372.93798828125,304.1449584960937,0.7689183354377747,0.1239784061908721,0.0870240777730941,293.0177001953125,297.1499938964844,293.1499938964844,0.192330777645111,-4071.51220703125,304.1446838378906,0.9989987015724182,0.3062848746776581,0.2580724954605102,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5653654336929321,0.050000000745058,0.2283369302749633,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1205749511719,1.0,0.1987674534320831,1.0,1.0,0.9714515805244446,1.0,-0.942794144153595,0.3923304975032806,0.5504636764526367,0.2083629667758941,0.0,0.0,0.3372610807418823,25.9371395111084,28.0,5.600235462188721,-7277.5244140625,89.15351867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,305.74639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.291015625,18000.0,0.0,0.0,0.1613705456256866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456779479980468,0.2456824481487274,-4.502824594965205e-06,0.0,0.0001637706009205,0.0,0.0,10.56612491607666,0.0,0.0,0.0,0.2961935997009277,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529680997133255,-1442.151123046875,304.1459655761719,0.7210366129875183,0.1010900661349296,0.0914040133357048,293.0992736816406,297.1499938964844,293.1499938964844,0.073988951742649,-1905.1529541015625,304.1446533203125,0.775331437587738,0.1271086931228637,0.1207615435123443,293.1026916503906,297.1499938964844,293.1499938964844,0.0715575665235519,-1372.93798828125,304.1449584960937,0.7689183354377747,0.1239784061908721,0.0870240777730941,293.0177001953125,297.1499938964844,293.1499938964844,0.192330777645111,-4071.51220703125,304.1446838378906,0.9989987015724182,0.3062848746776581,0.2580724954605102,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5653654336929321,0.050000000745058,0.2283369302749633,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1205749511719,1.0,0.1987674534320831,1.0,1.0,0.9714515805244446,1.0,-0.942794144153595,0.3923304975032806,0.5504636764526367,0.2083629667758941,0.0,0.0,0.3372610807418823,25.9371395111084,28.0,5.600235462188721,-7277.5244140625,89.15351867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,305.74639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.291015625,18000.0,0.0,0.0,0.1613705456256866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456779479980468,0.2456824481487274,-4.502824594965205e-06,0.0,0.0001637706009205,0.0,0.0,10.56612491607666,0.0,0.0,0.0,0.2961935997009277,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537025146186351,-1454.32666015625,304.1460876464844,0.7225595712661743,0.1020222455263137,0.092248648405075,293.0989685058594,297.1499938964844,293.1499938964844,0.0749727636575698,-1923.8201904296875,304.144775390625,0.7774608135223389,0.1284536272287368,0.1220410466194152,293.1024169921875,297.1499938964844,293.1499938964844,0.0724790692329406,-1385.7471923828125,304.14508056640625,0.7708886861801147,0.1252318918704986,0.0879053100943565,293.0192565917969,297.1499938964844,293.1499938964844,0.1928229033946991,-4079.5693359375,304.1453857421875,0.9990047216415404,0.3093235194683075,0.2587847411632538,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648110508918762,0.050000000745058,0.2283534258604049,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.12994384765625,1.0,0.1997319757938385,1.0,1.0,0.971588134765625,1.0,-0.947272777557373,0.3943138718605041,0.5529589056968689,0.2094564288854599,0.0,0.0,0.3390723466873169,26.079479217529297,31.0,6.197147369384766,-7319.29150390625,90.26153564453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01171875,18000.0,0.0,0.0,0.162966251373291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477992326021194,0.2478037476539611,-4.5109400161891244e-06,0.0,0.0001653900399105,0.0,0.0,10.68500804901123,0.0,0.0,0.0,0.2967026531696319,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537025146186351,-1454.32666015625,304.1460876464844,0.7225595712661743,0.1020222455263137,0.092248648405075,293.0989685058594,297.1499938964844,293.1499938964844,0.0749727636575698,-1923.8201904296875,304.144775390625,0.7774608135223389,0.1284536272287368,0.1220410466194152,293.1024169921875,297.1499938964844,293.1499938964844,0.0724790692329406,-1385.7471923828125,304.14508056640625,0.7708886861801147,0.1252318918704986,0.0879053100943565,293.0192565917969,297.1499938964844,293.1499938964844,0.1928229033946991,-4079.5693359375,304.1453857421875,0.9990047216415404,0.3093235194683075,0.2587847411632538,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648110508918762,0.050000000745058,0.2283534258604049,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.12994384765625,1.0,0.1997319757938385,1.0,1.0,0.971588134765625,1.0,-0.947272777557373,0.3943138718605041,0.5529589056968689,0.2094564288854599,0.0,0.0,0.3390723466873169,26.079479217529297,31.0,6.197147369384766,-7319.29150390625,90.26153564453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01171875,18000.0,0.0,0.0,0.162966251373291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477992326021194,0.2478037476539611,-4.5109400161891244e-06,0.0,0.0001653900399105,0.0,0.0,10.68500804901123,0.0,0.0,0.0,0.2967026531696319,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.0541130825877189,-1461.2532958984375,304.14605712890625,0.7222855091094971,0.1024857088923454,0.0926732867956161,293.0988464355469,297.1499938964844,293.1499938964844,0.0755144879221916,-1934.24462890625,304.1447448730469,0.7773122787475586,0.1291228681802749,0.122682861983776,293.1023254394531,297.1499938964844,293.1499938964844,0.0729888901114463,-1392.9400634765625,304.1450500488281,0.770684003829956,0.1258557438850402,0.0883475542068481,293.021484375,297.1499938964844,293.1499938964844,0.1943629682064056,-4106.037109375,304.1434020996094,0.9990000128746032,0.3105442225933075,0.2604621052742004,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5635024309158325,0.050000000745058,0.2283927947282791,291.1281433105469,291.1499938964844,269.7083435058594,268.995361328125,283.4656677246094,293.2575988769531,291.1273193359375,1.0,0.2006605416536331,1.0,1.0,0.9716564416885376,1.0,-0.951143443584442,0.3960105180740356,0.5551329851150513,0.2104544788599014,0.0,0.0,0.3406869769096374,26.337963104248047,31.0,-0.8718208074569702,-7348.296875,91.44509887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7956237792969,305.7411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.255859375,18000.0,0.0,0.0,0.1637561917304992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489973604679107,0.2490018755197525,-4.513778094406007e-06,0.0,0.0001661917194724,0.0,0.0,10.748459815979004,0.0,0.0,0.0,0.2969675958156585,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.054534688591957,-1468.3966064453125,304.14599609375,0.72147536277771,0.1029482930898666,0.0931005179882049,293.0987548828125,297.1499938964844,293.1499938964844,0.0760681852698326,-1944.938232421875,304.1446838378906,0.7765340805053711,0.1297909021377563,0.1233269646763801,293.10223388671875,297.1499938964844,293.1499938964844,0.0735107064247131,-1400.33056640625,304.14501953125,0.7698627710342407,0.1264786124229431,0.0887916982173919,293.0253601074219,297.1499938964844,293.1499938964844,0.1965409815311432,-4143.39453125,304.1406555175781,0.9990000128746032,0.311415433883667,0.2628145813941955,293.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5616599321365356,0.050000000745058,0.2284490913152694,291.12451171875,291.1499938964844,269.69000244140625,268.9776916503906,283.45489501953125,293.2564697265625,291.1235656738281,1.0,0.2018542885780334,1.0,1.0,0.9717223644256592,1.0,-0.9558529257774352,0.3980731070041656,0.5577797889709473,0.2116793692111969,0.0,0.0,0.3427498340606689,26.697694778442383,34.0,-5.539295196533203,-7387.36083984375,92.96981048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7873840332031,305.7436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.126953125,18000.0,0.0,0.0,0.1645558327436447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507227659225464,0.2507272958755493,-4.517529305303469e-06,0.0,0.0001670032652327,0.0,0.0,10.83931827545166,0.0,0.0,0.0,0.29733407497406,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553862638771534,-1482.8701171875,304.1459045410156,0.7184267640113831,0.1038662940263748,0.0939597785472869,293.0986022949219,297.1499938964844,293.1499938964844,0.0771843940019607,-1966.554443359375,304.14459228515625,0.7733411192893982,0.1311204731464386,0.1246202290058136,293.1020812988281,297.1499938964844,293.1499938964844,0.0745627731084823,-1415.2745361328125,304.1449279785156,0.7666199207305908,0.1277169436216354,0.0896835401654243,293.038818359375,297.1499938964844,293.1499938964844,0.2025114893913269,-4245.1640625,304.1337890625,0.9990000128746032,0.3118583559989929,0.269243061542511,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5565916895866394,0.050000000745058,0.2286093831062317,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.1152038574219,1.0,0.2049466222524643,1.0,1.0,0.9718542098999025,1.0,-0.9674140810966492,0.4031382799148559,0.5642758011817932,0.2147062569856643,0.0,0.0,0.3477838337421417,27.70022964477539,25.0,-10.596503257751465,-7485.193359375,96.96446990966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.609375,18000.0,0.0,0.0,0.1662530750036239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552028298377991,0.255207359790802,-4.5281426537258085e-06,0.0,0.0001687257463345,0.0,0.0,11.078564643859863,0.0,0.0,0.0,0.2983026504516601,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553862638771534,-1482.8701171875,304.1459045410156,0.7184267640113831,0.1038662940263748,0.0939597785472869,293.0986022949219,297.1499938964844,293.1499938964844,0.0771843940019607,-1966.554443359375,304.14459228515625,0.7733411192893982,0.1311204731464386,0.1246202290058136,293.1020812988281,297.1499938964844,293.1499938964844,0.0745627731084823,-1415.2745361328125,304.1449279785156,0.7666199207305908,0.1277169436216354,0.0896835401654243,293.038818359375,297.1499938964844,293.1499938964844,0.2025114893913269,-4245.1640625,304.1337890625,0.9990000128746032,0.3118583559989929,0.269243061542511,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5565916895866394,0.050000000745058,0.2286093831062317,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.1152038574219,1.0,0.2049466222524643,1.0,1.0,0.9718542098999025,1.0,-0.9674140810966492,0.4031382799148559,0.5642758011817932,0.2147062569856643,0.0,0.0,0.3477838337421417,27.70022964477539,25.0,-10.596503257751465,-7485.193359375,96.96446990966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.609375,18000.0,0.0,0.0,0.1662530750036239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552028298377991,0.255207359790802,-4.5281426537258085e-06,0.0,0.0001687257463345,0.0,0.0,11.078564643859863,0.0,0.0,0.0,0.2983026504516601,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561375208199024,-1495.545166015625,304.1460266113281,0.7229148149490356,0.1048016250133514,0.094777226448059,293.0983581542969,297.1499938964844,293.1499938964844,0.0781935453414917,-1985.987548828125,304.1447448730469,0.7788985967636108,0.1324682384729385,0.1258706599473953,293.1018981933594,297.1499938964844,293.1499938964844,0.0755069851875305,-1428.6080322265625,304.1450500488281,0.7719512581825256,0.1289709210395813,0.0905420780181884,293.05035400390625,297.1499938964844,293.1499938964844,0.1998805850744247,-4198.30859375,304.1440734863281,0.9990000128746032,0.3123015761375427,0.2660894989967346,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5590828061103821,0.050000000745058,0.2285293489694595,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523803710937,291.1191101074219,1.0,0.203767716884613,1.0,1.0,0.9719861149787904,1.0,-0.9670520424842834,0.4029801189899444,0.5640718936920166,0.2145942449569702,0.0,0.0,0.3525221347808838,27.268524169921875,28.0,9.234620094299316,-7551.0390625,96.17889404296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401733398437,305.8036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.111328125,18000.0,0.0,0.0,0.1681050509214401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603634297847748,0.2603679895401001,-4.542255283013219e-06,0.0,0.0001706052571535,0.0,0.0,11.361059188842772,0.0,0.0,0.0,0.2994466722011566,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561375208199024,-1495.545166015625,304.1460266113281,0.7229148149490356,0.1048016250133514,0.094777226448059,293.0983581542969,297.1499938964844,293.1499938964844,0.0781935453414917,-1985.987548828125,304.1447448730469,0.7788985967636108,0.1324682384729385,0.1258706599473953,293.1018981933594,297.1499938964844,293.1499938964844,0.0755069851875305,-1428.6080322265625,304.1450500488281,0.7719512581825256,0.1289709210395813,0.0905420780181884,293.05035400390625,297.1499938964844,293.1499938964844,0.1998805850744247,-4198.30859375,304.1440734863281,0.9990000128746032,0.3123015761375427,0.2660894989967346,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5590828061103821,0.050000000745058,0.2285293489694595,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523803710937,291.1191101074219,1.0,0.203767716884613,1.0,1.0,0.9719861149787904,1.0,-0.9670520424842834,0.4029801189899444,0.5640718936920166,0.2145942449569702,0.0,0.0,0.3525221347808838,27.268524169921875,28.0,9.234620094299316,-7551.0390625,96.17889404296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401733398437,305.8036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.111328125,18000.0,0.0,0.0,0.1681050509214401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603634297847748,0.2603679895401001,-4.542255283013219e-06,0.0,0.0001706052571535,0.0,0.0,11.361059188842772,0.0,0.0,0.0,0.2994466722011566,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568116791546344,-1506.7640380859375,304.1462097167969,0.7254941463470459,0.1057274118065834,0.0956099033355712,293.0982360839844,297.1499938964844,293.1499938964844,0.0791079923510551,-2003.416259765625,304.1449584960937,0.7822872400283813,0.1338060647249221,0.1271367818117141,293.1017761230469,297.1499938964844,293.1499938964844,0.0763575509190559,-1440.488037109375,304.145263671875,0.7751606702804565,0.1302139312028885,0.0914111211895942,293.0509338378906,297.1499938964844,293.1499938964844,0.198937177658081,-4181.56591796875,304.1473083496094,0.9990000128746032,0.314709335565567,0.2653148770332336,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596933364868164,0.050000000745058,0.2285100221633911,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2504272460937,291.1346130371094,1.0,0.2041927278041839,1.0,1.0,0.9721692800521852,1.0,-0.9696572422981262,0.4041520059108734,0.5655052065849304,0.2151853740215301,0.0,0.0,0.3532917201519012,27.196592330932617,31.0,12.271065711975098,-7580.96728515625,96.59725189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269592285156,305.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1699096262454986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618559896945953,0.2618605196475982,-4.550603534880793e-06,0.0,0.0001724366738926,0.0,0.0,11.453415870666504,0.0,0.0,0.0,0.2998595535755157,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568116791546344,-1506.7640380859375,304.1462097167969,0.7254941463470459,0.1057274118065834,0.0956099033355712,293.0982360839844,297.1499938964844,293.1499938964844,0.0791079923510551,-2003.416259765625,304.1449584960937,0.7822872400283813,0.1338060647249221,0.1271367818117141,293.1017761230469,297.1499938964844,293.1499938964844,0.0763575509190559,-1440.488037109375,304.145263671875,0.7751606702804565,0.1302139312028885,0.0914111211895942,293.0509338378906,297.1499938964844,293.1499938964844,0.198937177658081,-4181.56591796875,304.1473083496094,0.9990000128746032,0.314709335565567,0.2653148770332336,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596933364868164,0.050000000745058,0.2285100221633911,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2504272460937,291.1346130371094,1.0,0.2041927278041839,1.0,1.0,0.9721692800521852,1.0,-0.9696572422981262,0.4041520059108734,0.5655052065849304,0.2151853740215301,0.0,0.0,0.3532917201519012,27.196592330932617,31.0,12.271065711975098,-7580.96728515625,96.59725189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269592285156,305.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1699096262454986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618559896945953,0.2618605196475982,-4.550603534880793e-06,0.0,0.0001724366738926,0.0,0.0,11.453415870666504,0.0,0.0,0.0,0.2998595535755157,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576106123626232,-1520.4130859375,304.1461486816406,0.7252774238586426,0.1066491082310676,0.0964515060186386,293.0981140136719,297.1499938964844,293.1499938964844,0.0801665931940078,-2024.001220703125,304.1448669433594,0.7823514938354492,0.1351373195648193,0.128410592675209,293.1016845703125,297.1499938964844,293.1499938964844,0.0773502364754676,-1454.6546630859375,304.14520263671875,0.7751092314720154,0.1314524114131927,0.0922867208719253,293.05419921875,297.1499938964844,293.1499938964844,0.201481893658638,-4225.0625,304.14385986328125,0.9990000128746032,0.3165660798549652,0.2680783569812774,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575123429298401,0.050000000745058,0.2285793125629425,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.13055419921875,1.0,0.2058462649583816,1.0,1.0,0.9723525047302246,1.0,-0.9766459465026855,0.4072277843952179,0.5694181323051453,0.2169851064682006,0.0,0.0,0.3558932840824127,27.65544319152832,34.0,-1.596910834312439,-7636.65234375,98.80950164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308349609375,305.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1715582609176635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638686597347259,0.2638731896877289,-4.555215582513483e-06,0.0,0.0001741098385537,0.0,0.0,11.562621116638184,0.0,0.0,0.0,0.3003128468990326,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576106123626232,-1520.4130859375,304.1461486816406,0.7252774238586426,0.1066491082310676,0.0964515060186386,293.0981140136719,297.1499938964844,293.1499938964844,0.0801665931940078,-2024.001220703125,304.1448669433594,0.7823514938354492,0.1351373195648193,0.128410592675209,293.1016845703125,297.1499938964844,293.1499938964844,0.0773502364754676,-1454.6546630859375,304.14520263671875,0.7751092314720154,0.1314524114131927,0.0922867208719253,293.05419921875,297.1499938964844,293.1499938964844,0.201481893658638,-4225.0625,304.14385986328125,0.9990000128746032,0.3165660798549652,0.2680783569812774,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575123429298401,0.050000000745058,0.2285793125629425,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.13055419921875,1.0,0.2058462649583816,1.0,1.0,0.9723525047302246,1.0,-0.9766459465026855,0.4072277843952179,0.5694181323051453,0.2169851064682006,0.0,0.0,0.3558932840824127,27.65544319152832,34.0,-1.596910834312439,-7636.65234375,98.80950164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308349609375,305.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1715582609176635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638686597347259,0.2638731896877289,-4.555215582513483e-06,0.0,0.0001741098385537,0.0,0.0,11.562621116638184,0.0,0.0,0.0,0.3003128468990326,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.058022491633892,-1527.4837646484375,304.1460876464844,0.724375307559967,0.1071103364229202,0.0968780443072319,293.0980834960937,297.1499938964844,293.1499938964844,0.0807088017463684,-2034.58154296875,304.1448059082031,0.7814330458641052,0.1358025223016739,0.1290525794029235,293.1016540527344,297.1499938964844,293.1499938964844,0.077859990298748,-1461.9573974609375,304.1451416015625,0.7741528749465942,0.1320721358060836,0.0927289873361587,293.0582275390625,297.1499938964844,293.1499938964844,0.2036873400211334,-4262.6298828125,304.1409606933594,0.9990000128746032,0.316988080739975,0.2704603374004364,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5556281805038452,0.050000000745058,0.228640466928482,291.1282043457031,291.1499938964844,269.5249938964844,268.8187866210937,283.3659973144531,293.2471008300781,291.1274108886719,1.0,0.2070746123790741,1.0,1.0,0.9724440574645996,1.0,-0.9813910722732544,0.4093140959739685,0.5720769762992859,0.2182221263647079,0.0,0.0,0.3576477468013763,28.04289436340332,34.0,-5.371953010559082,-7676.87841796875,100.45372772216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73406982421875,305.8218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.701171875,18000.0,0.0,0.0,0.172360748052597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654726803302765,0.2654772400856018,-4.559017725114245e-06,0.0,0.0001749242364894,0.0,0.0,11.65024757385254,0.0,0.0,0.0,0.3006667792797088,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584410354495048,-1534.6903076171875,304.14605712890625,0.7230098843574524,0.1075703799724578,0.0973073914647102,293.0980529785156,297.1499938964844,293.1499938964844,0.0812584161758422,-2045.328857421875,304.1447448730469,0.779967188835144,0.1364666819572448,0.1296973675489425,293.10162353515625,297.1499938964844,293.1499938964844,0.0783771872520446,-1469.3839111328125,304.14508056640625,0.7726612687110901,0.1326908469200134,0.0931735262274742,293.0641784667969,297.1499938964844,293.1499938964844,0.2064379900693893,-4309.3037109375,304.1376037597656,0.9990000128746032,0.3169822692871094,0.2734135091304779,293.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5532907843589783,0.050000000745058,0.2287180423736572,291.1244812011719,291.1499938964844,269.50665283203125,268.8011169433594,283.3547668457031,293.2460021972656,291.1234741210937,1.0,0.2085397243499755,1.0,1.0,0.9725355505943298,1.0,-0.9868510365486144,0.4117154777050018,0.5751355886459351,0.2196511924266815,0.0,0.0,0.3597223460674286,28.527650833129883,25.0,-8.51500129699707,-7723.017578125,102.42806243896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73602294921875,305.83123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.208984375,18000.0,0.0,0.0,0.1731707751750946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673702538013458,0.2673748135566711,-4.563721176964464e-06,0.0,0.0001757463178364,0.0,0.0,11.754740715026855,0.0,0.0,0.0,0.3010920286178589,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.059184368699789,-1547.3892822265625,304.1461486816406,0.728069007396698,0.1085184216499328,0.0981291458010673,293.0978698730469,297.1499938964844,293.1499938964844,0.082255907356739,-2064.70166015625,304.1448669433594,0.7863110899925232,0.1378222107887268,0.1309479176998138,293.1014099121094,297.1499938964844,293.1499938964844,0.0793109163641929,-1482.6983642578125,304.1451721191406,0.7787883281707764,0.1339553445577621,0.0940336659550666,293.07208251953125,297.1499938964844,293.1499938964844,0.2030194848775863,-4249.5,304.1479187011719,0.9990000128746032,0.3175234794616699,0.2694390714168548,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564361810684204,0.050000000745058,0.2286138534545898,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.3386535644531,293.2437438964844,291.12750244140625,1.0,0.207025945186615,1.0,1.0,0.9727185368537904,1.0,-0.9854819178581238,0.4110998213291168,0.5743820667266846,0.219302624464035,0.0,0.0,0.3633060455322265,27.95452117919922,28.0,9.507973670959473,-7778.12890625,101.17346954345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376708984375,305.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.1748081743717193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.271554172039032,0.2715587317943573,-4.575661023409339e-06,0.0,0.0001774080737959,0.0,0.0,11.990314483642578,0.0,0.0,0.0,0.3020447194576263,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.059184368699789,-1547.3892822265625,304.1461486816406,0.728069007396698,0.1085184216499328,0.0981291458010673,293.0978698730469,297.1499938964844,293.1499938964844,0.082255907356739,-2064.70166015625,304.1448669433594,0.7863110899925232,0.1378222107887268,0.1309479176998138,293.1014099121094,297.1499938964844,293.1499938964844,0.0793109163641929,-1482.6983642578125,304.1451721191406,0.7787883281707764,0.1339553445577621,0.0940336659550666,293.07208251953125,297.1499938964844,293.1499938964844,0.2030194848775863,-4249.5,304.1479187011719,0.9990000128746032,0.3175234794616699,0.2694390714168548,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564361810684204,0.050000000745058,0.2286138534545898,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.3386535644531,293.2437438964844,291.12750244140625,1.0,0.207025945186615,1.0,1.0,0.9727185368537904,1.0,-0.9854819178581238,0.4110998213291168,0.5743820667266846,0.219302624464035,0.0,0.0,0.3633060455322265,27.95452117919922,28.0,9.507973670959473,-7778.12890625,101.17346954345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376708984375,305.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.1748081743717193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.271554172039032,0.2715587317943573,-4.575661023409339e-06,0.0,0.0001774080737959,0.0,0.0,11.990314483642578,0.0,0.0,0.0,0.3020447194576263,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598634853959083,-1558.851806640625,304.1462707519531,0.7311884164810181,0.1094646602869033,0.0989748239517211,293.0976867675781,297.1499938964844,293.1499938964844,0.0831712335348129,-2082.30224609375,304.14501953125,0.7903597354888916,0.1391750425100326,0.132222518324852,293.10125732421875,297.1499938964844,293.1499938964844,0.0801650956273078,-1494.7530517578125,304.1453552246094,0.7826728820800781,0.135217860341072,0.0949118733406066,293.0689392089844,297.1499938964844,293.1499938964844,0.2013992518186569,-4221.59326171875,304.1510009765625,0.9990000128746032,0.320133775472641,0.2679416239261627,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.557620108127594,0.050000000745058,0.2285755276679992,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1419372558594,1.0,0.2071719467639923,1.0,1.0,0.9729015231132508,1.0,-0.9872334003448486,0.4118867814540863,0.5753465890884399,0.2197015732526779,0.0,0.0,0.3631243407726288,27.771224975585938,31.0,11.115352630615234,-7799.294921875,101.23934936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,305.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.1762907803058624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720570564270019,0.2720616459846496,-4.58136628367356e-06,0.0,0.0001789127272786,0.0,0.0,12.029291152954102,0.0,0.0,0.0,0.3022377490997314,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598634853959083,-1558.851806640625,304.1462707519531,0.7311884164810181,0.1094646602869033,0.0989748239517211,293.0976867675781,297.1499938964844,293.1499938964844,0.0831712335348129,-2082.30224609375,304.14501953125,0.7903597354888916,0.1391750425100326,0.132222518324852,293.10125732421875,297.1499938964844,293.1499938964844,0.0801650956273078,-1494.7530517578125,304.1453552246094,0.7826728820800781,0.135217860341072,0.0949118733406066,293.0689392089844,297.1499938964844,293.1499938964844,0.2013992518186569,-4221.59326171875,304.1510009765625,0.9990000128746032,0.320133775472641,0.2679416239261627,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.557620108127594,0.050000000745058,0.2285755276679992,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1419372558594,1.0,0.2071719467639923,1.0,1.0,0.9729015231132508,1.0,-0.9872334003448486,0.4118867814540863,0.5753465890884399,0.2197015732526779,0.0,0.0,0.3631243407726288,27.771224975585938,31.0,11.115352630615234,-7799.294921875,101.23934936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,305.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.1762907803058624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720570564270019,0.2720616459846496,-4.58136628367356e-06,0.0,0.0001789127272786,0.0,0.0,12.029291152954102,0.0,0.0,0.0,0.3022377490997314,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606755763292312,-1572.918701171875,304.14617919921875,0.731450080871582,0.1104117780923843,0.0998351573944091,293.0975646972656,297.1499938964844,293.1499938964844,0.0842414870858192,-2103.2841796875,304.1448974609375,0.7909578680992126,0.1405266672372818,0.1335110813379287,293.1011047363281,297.1499938964844,293.1499938964844,0.0811723843216896,-1509.267578125,304.1452331542969,0.7831658124923706,0.136482298374176,0.0958021134138107,293.0685119628906,297.1499938964844,293.1499938964844,0.2033494114875793,-4255.1728515625,304.1473083496094,0.9990000128746032,0.3222855031490326,0.270060658454895,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559441447257996,0.050000000745058,0.2286297529935836,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.13690185546875,1.0,0.2085886746644973,1.0,1.0,0.9730638861656188,1.0,-0.993488311767578,0.4146374464035034,0.5788508653640747,0.2213409096002578,0.0,0.0,0.3649429678916931,28.14206886291504,34.0,-2.872814655303955,-7848.9248046875,103.20588684082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2578125,18000.0,0.0,0.0,0.1775462627410888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732983827590942,0.2733029723167419,-4.583640929922694e-06,0.0,0.0001801868784241,0.0,0.0,12.096532821655272,0.0,0.0,0.0,0.3025178015232086,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606755763292312,-1572.918701171875,304.14617919921875,0.731450080871582,0.1104117780923843,0.0998351573944091,293.0975646972656,297.1499938964844,293.1499938964844,0.0842414870858192,-2103.2841796875,304.1448974609375,0.7909578680992126,0.1405266672372818,0.1335110813379287,293.1011047363281,297.1499938964844,293.1499938964844,0.0811723843216896,-1509.267578125,304.1452331542969,0.7831658124923706,0.136482298374176,0.0958021134138107,293.0685119628906,297.1499938964844,293.1499938964844,0.2033494114875793,-4255.1728515625,304.1473083496094,0.9990000128746032,0.3222855031490326,0.270060658454895,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559441447257996,0.050000000745058,0.2286297529935836,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.13690185546875,1.0,0.2085886746644973,1.0,1.0,0.9730638861656188,1.0,-0.993488311767578,0.4146374464035034,0.5788508653640747,0.2213409096002578,0.0,0.0,0.3649429678916931,28.14206886291504,34.0,-2.872814655303955,-7848.9248046875,103.20588684082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2578125,18000.0,0.0,0.0,0.1775462627410888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732983827590942,0.2733029723167419,-4.583640929922694e-06,0.0,0.0001801868784241,0.0,0.0,12.096532821655272,0.0,0.0,0.0,0.3025178015232086,4.0,0.0,1.0
