time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615230835974216,-1587.691162109375,304.1460266113281,0.7296056747436523,0.1113625168800354,0.1007139757275581,293.0974426269531,297.1499938964844,293.1499938964844,0.0853503122925758,-2125.101806640625,304.1447448730469,0.7890006303787231,0.1418808549642563,0.1348174214363098,293.1009521484375,297.1499938964844,293.1499938964844,0.0822196677327156,-1524.4228515625,304.14508056640625,0.7811490893363953,0.1377520412206649,0.0967077612876892,293.07489013671875,297.1499938964844,293.1499938964844,0.2077863812446594,-4330.748046875,304.1407775878906,0.9990000128746032,0.3230740427970886,0.2748331427574157,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521677136421204,0.050000000745058,0.2287556231021881,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1288452148437,1.0,0.2110767662525177,1.0,1.0,0.9732262492179872,1.0,-1.0030763149261477,0.4188540577888489,0.5842221975326538,0.2238800525665283,0.0,0.0,0.3680967688560486,28.94011306762696,37.0,-9.959552764892578,-7930.0380859375,106.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.216796875,18000.0,0.0,0.0,0.1787297874689102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761640846729278,0.2761686742305755,-4.590385742631042e-06,0.0,0.000181388008059,0.0,0.0,12.256052017211914,0.0,0.0,0.0,0.303163081407547,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615230835974216,-1587.691162109375,304.1460266113281,0.7296056747436523,0.1113625168800354,0.1007139757275581,293.0974426269531,297.1499938964844,293.1499938964844,0.0853503122925758,-2125.101806640625,304.1447448730469,0.7890006303787231,0.1418808549642563,0.1348174214363098,293.1009521484375,297.1499938964844,293.1499938964844,0.0822196677327156,-1524.4228515625,304.14508056640625,0.7811490893363953,0.1377520412206649,0.0967077612876892,293.07489013671875,297.1499938964844,293.1499938964844,0.2077863812446594,-4330.748046875,304.1407775878906,0.9990000128746032,0.3230740427970886,0.2748331427574157,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521677136421204,0.050000000745058,0.2287556231021881,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1288452148437,1.0,0.2110767662525177,1.0,1.0,0.9732262492179872,1.0,-1.0030763149261477,0.4188540577888489,0.5842221975326538,0.2238800525665283,0.0,0.0,0.3680967688560486,28.94011306762696,37.0,-9.959552764892578,-7930.0380859375,106.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.216796875,18000.0,0.0,0.0,0.1787297874689102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761640846729278,0.2761686742305755,-4.590385742631042e-06,0.0,0.000181388008059,0.0,0.0,12.256052017211914,0.0,0.0,0.0,0.303163081407547,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.0619573183357715,-1595.2939453125,304.1459655761719,0.7280241250991821,0.1118360608816146,0.1011576429009437,293.0973815917969,297.1499938964844,293.1499938964844,0.0859174355864524,-2136.28759765625,304.1446838378906,0.7872263193130493,0.1425568461418151,0.1354754418134689,293.10089111328125,297.1499938964844,293.1499938964844,0.0827558264136314,-1532.2037353515625,304.1449890136719,0.7793601155281067,0.1383857280015945,0.0971643552184104,293.0810546875,297.1499938964844,293.1499938964844,0.2108019143342971,-4381.75439453125,304.136962890625,0.9990000128746032,0.3228105008602142,0.2780437469482422,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5496362447738647,0.050000000745058,0.2288429588079452,291.1249389648437,291.1499938964844,269.3416748046875,268.6421813964844,283.2672119140625,293.2345275878906,291.1236877441406,1.0,0.212664857506752,1.0,1.0,0.9733074307441713,1.0,-1.0089045763015747,0.4214198887348175,0.5874847173690796,0.2254285514354705,0.0,0.0,0.3702719509601593,29.48360824584961,37.0,-12.389875411987305,-7980.33740234375,108.87678527832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114318847656,305.9539489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.580078125,18000.0,0.0,0.0,0.1793439835309982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.27818164229393,0.2781862318515777,-4.59542206954211e-06,0.0,0.0001820113538997,0.0,0.0,12.369590759277344,0.0,0.0,0.0,0.3036256432533264,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0623935386538505,-1602.9476318359375,304.1459045410156,0.7260748744010925,0.1123063862323761,0.1016020700335502,293.09735107421875,297.1499938964844,293.1499938964844,0.0864879935979843,-2147.550048828125,304.1446228027344,0.7850157022476196,0.1432305574417114,0.136134997010231,293.1008605957031,297.1499938964844,293.1499938964844,0.0832948982715606,-1540.0355224609375,304.1449279785156,0.7771442532539368,0.1390164941549301,0.0976217910647392,293.0892944335937,297.1499938964844,293.1499938964844,0.2142730504274368,-4440.1669921875,304.1330261230469,0.9990000128746032,0.3220710456371307,0.2817209362983703,293.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5467610955238342,0.050000000745058,0.2289452254772186,291.1195983886719,291.1499938964844,269.3233337402344,268.62451171875,283.25537109375,293.23321533203125,291.11834716796875,1.0,0.2144519537687301,1.0,1.0,0.973432183265686,1.0,-1.015314698219299,0.4242433607578277,0.5910713076591492,0.2271323949098587,0.0,0.0,0.3728353977203369,30.11507034301757,25.0,-13.754545211791992,-8036.9462890625,111.40663146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133544921875,305.9670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17973.58203125,18000.0,0.0,0.0,0.1799993067979812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806372046470642,0.2806417942047119,-4.601760792866116e-06,0.0,0.0001826764200814,0.0,0.0,12.508893013000488,0.0,0.0,0.0,0.3041935861110687,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631234273314476,-1615.5897216796875,304.14605712890625,0.732151210308075,0.1132790222764015,0.102435790002346,293.0971374511719,297.1499938964844,293.1499938964844,0.087473526597023,-2166.77685546875,304.144775390625,0.792611300945282,0.1446099281311035,0.137397214770317,293.1006164550781,297.1499938964844,293.1499938964844,0.0842185020446777,-1553.2947998046875,304.14508056640625,0.784532368183136,0.1403085440397262,0.0984934195876121,293.099365234375,297.1499938964844,293.1499938964844,0.2096727341413498,-4360.11669921875,304.14697265625,0.9990000128746032,0.3215209245681762,0.2764189541339874,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509154796600342,0.050000000745058,0.2287982255220413,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.1248779296875,1.0,0.2122591286897659,1.0,1.0,0.9736818075180054,1.0,-1.0123448371887207,0.4228715002536773,0.5894734263420105,0.2264696508646011,0.0,0.0,0.3768715262413025,29.29431533813477,25.0,12.68015480041504,-8095.39208984375,109.32048797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80670166015625,306.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.552734375,18000.0,0.0,0.0,0.1814246326684951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857991755008697,0.2858037948608398,-4.617681497620652e-06,0.0,0.0001841229386627,0.0,0.0,12.81057834625244,0.0,0.0,0.0,0.3054148852825165,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631234273314476,-1615.5897216796875,304.14605712890625,0.732151210308075,0.1132790222764015,0.102435790002346,293.0971374511719,297.1499938964844,293.1499938964844,0.087473526597023,-2166.77685546875,304.144775390625,0.792611300945282,0.1446099281311035,0.137397214770317,293.1006164550781,297.1499938964844,293.1499938964844,0.0842185020446777,-1553.2947998046875,304.14508056640625,0.784532368183136,0.1403085440397262,0.0984934195876121,293.099365234375,297.1499938964844,293.1499938964844,0.2096727341413498,-4360.11669921875,304.14697265625,0.9990000128746032,0.3215209245681762,0.2764189541339874,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509154796600342,0.050000000745058,0.2287982255220413,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.1248779296875,1.0,0.2122591286897659,1.0,1.0,0.9736818075180054,1.0,-1.0123448371887207,0.4228715002536773,0.5894734263420105,0.2264696508646011,0.0,0.0,0.3768715262413025,29.29431533813477,25.0,12.68015480041504,-8095.39208984375,109.32048797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80670166015625,306.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.552734375,18000.0,0.0,0.0,0.1814246326684951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857991755008697,0.2858037948608398,-4.617681497620652e-06,0.0,0.0001841229386627,0.0,0.0,12.81057834625244,0.0,0.0,0.0,0.3054148852825165,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637411400675773,-1626.0543212890625,304.1463317871094,0.7387229204177856,0.1142569705843925,0.103284828364849,293.096923828125,297.1499938964844,293.1499938964844,0.0883203670382499,-2182.9951171875,304.1451110839844,0.8007784485816956,0.1459932327270507,0.1386742442846298,293.10040283203125,297.1499938964844,293.1499938964844,0.0850069746375083,-1564.3990478515625,304.1454162597656,0.792518675327301,0.1416048556566238,0.099375732243061,293.0906066894531,297.1499938964844,293.1499938964844,0.2040560990571975,-4264.06591796875,304.1570739746094,0.9990000128746032,0.3245556354522705,0.2706202268600464,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.555500864982605,0.050000000745058,0.2286437898874282,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2280578613281,291.1473693847656,1.0,0.2106082886457443,1.0,1.0,0.97393137216568,1.0,-1.0088074207305908,0.4212798774242401,0.5875275731086731,0.2255790531635284,0.0,0.0,0.3756130933761596,28.424015045166016,28.0,20.98367500305176,-8087.48828125,107.03599548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.1827288120985031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856391966342926,0.2856438159942627,-4.6236255002440885e-06,0.0,0.0001854465226642,0.0,0.0,12.817848205566406,0.0,0.0,0.0,0.3054855465888977,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637411400675773,-1626.0543212890625,304.1463317871094,0.7387229204177856,0.1142569705843925,0.103284828364849,293.096923828125,297.1499938964844,293.1499938964844,0.0883203670382499,-2182.9951171875,304.1451110839844,0.8007784485816956,0.1459932327270507,0.1386742442846298,293.10040283203125,297.1499938964844,293.1499938964844,0.0850069746375083,-1564.3990478515625,304.1454162597656,0.792518675327301,0.1416048556566238,0.099375732243061,293.0906066894531,297.1499938964844,293.1499938964844,0.2040560990571975,-4264.06591796875,304.1570739746094,0.9990000128746032,0.3245556354522705,0.2706202268600464,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.555500864982605,0.050000000745058,0.2286437898874282,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2280578613281,291.1473693847656,1.0,0.2106082886457443,1.0,1.0,0.97393137216568,1.0,-1.0088074207305908,0.4212798774242401,0.5875275731086731,0.2255790531635284,0.0,0.0,0.3756130933761596,28.424015045166016,28.0,20.98367500305176,-8087.48828125,107.03599548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.1827288120985031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856391966342926,0.2856438159942627,-4.6236255002440885e-06,0.0,0.0001854465226642,0.0,0.0,12.817848205566406,0.0,0.0,0.0,0.3054855465888977,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645041093230247,-1639.3857421875,304.1462707519531,0.7421393394470215,0.1152406856417656,0.104156769812107,293.0967102050781,297.1499938964844,293.1499938964844,0.0893369615077972,-2202.904541015625,304.14501953125,0.8050908446311951,0.1473788022994995,0.1399728506803512,293.10015869140625,297.1499938964844,293.1499938964844,0.0859633758664131,-1578.1982421875,304.14532470703125,0.7967169284820557,0.1429084986448288,0.1002765968441963,293.0775451660156,297.1499938964844,293.1499938964844,0.2022959142923355,-4234.7548828125,304.1574401855469,0.9990000128746032,0.3287133872509002,0.2688218355178833,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569236278533936,0.050000000745058,0.2285973280668258,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.1494445800781,1.0,0.2105389088392257,1.0,1.0,0.9740967154502868,1.0,-1.0102773904800415,0.421891838312149,0.5883855819702148,0.2260437905788421,0.0,0.0,0.3752447068691253,28.19720268249512,31.0,5.656789779663086,-8095.732421875,106.97244262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7734375,18000.0,0.0,0.0,0.1837113052606582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848478257656097,0.2848524451255798,-4.621331299858866e-06,0.0,0.0001864436198957,0.0,0.0,12.77174186706543,0.0,0.0,0.0,0.305312842130661,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645041093230247,-1639.3857421875,304.1462707519531,0.7421393394470215,0.1152406856417656,0.104156769812107,293.0967102050781,297.1499938964844,293.1499938964844,0.0893369615077972,-2202.904541015625,304.14501953125,0.8050908446311951,0.1473788022994995,0.1399728506803512,293.10015869140625,297.1499938964844,293.1499938964844,0.0859633758664131,-1578.1982421875,304.14532470703125,0.7967169284820557,0.1429084986448288,0.1002765968441963,293.0775451660156,297.1499938964844,293.1499938964844,0.2022959142923355,-4234.7548828125,304.1574401855469,0.9990000128746032,0.3287133872509002,0.2688218355178833,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569236278533936,0.050000000745058,0.2285973280668258,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.1494445800781,1.0,0.2105389088392257,1.0,1.0,0.9740967154502868,1.0,-1.0102773904800415,0.421891838312149,0.5883855819702148,0.2260437905788421,0.0,0.0,0.3752447068691253,28.19720268249512,31.0,5.656789779663086,-8095.732421875,106.97244262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7734375,18000.0,0.0,0.0,0.1837113052606582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848478257656097,0.2848524451255798,-4.621331299858866e-06,0.0,0.0001864436198957,0.0,0.0,12.77174186706543,0.0,0.0,0.0,0.305312842130661,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653500035405159,-1654.3453369140625,304.1461181640625,0.7428156733512878,0.1162411943078041,0.1050597727298736,293.0964660644531,297.1499938964844,293.1499938964844,0.0904464572668075,-2224.79541015625,304.14483642578125,0.8061105012893677,0.1487774401903152,0.141300231218338,293.099853515625,297.1499938964844,293.1499938964844,0.087015263736248,-1593.5037841796875,304.1451416015625,0.7976668477058411,0.144232228398323,0.1012035980820655,293.0694274902344,297.1499938964844,293.1499938964844,0.2037572562694549,-4260.556640625,304.1524353027344,0.9990000128746032,0.3322123885154724,0.2704403400421142,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556430816650391,0.050000000745058,0.2286389321088791,291.1439514160156,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117838412523269,1.0,1.0,0.974261999130249,1.0,-1.016058325767517,0.4244019389152527,0.5916563272476196,0.22766874730587,0.0,0.0,0.3763734102249145,28.49852752685547,34.0,-6.655893325805664,-8139.97705078125,108.78068542480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,306.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.1844815760850906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855605781078338,0.2855652272701263,-4.621766947821016e-06,0.0,0.0001872253487817,0.0,0.0,12.80904483795166,0.0,0.0,0.0,0.3054594695568084,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653500035405159,-1654.3453369140625,304.1461181640625,0.7428156733512878,0.1162411943078041,0.1050597727298736,293.0964660644531,297.1499938964844,293.1499938964844,0.0904464572668075,-2224.79541015625,304.14483642578125,0.8061105012893677,0.1487774401903152,0.141300231218338,293.099853515625,297.1499938964844,293.1499938964844,0.087015263736248,-1593.5037841796875,304.1451416015625,0.7976668477058411,0.144232228398323,0.1012035980820655,293.0694274902344,297.1499938964844,293.1499938964844,0.2037572562694549,-4260.556640625,304.1524353027344,0.9990000128746032,0.3322123885154724,0.2704403400421142,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556430816650391,0.050000000745058,0.2286389321088791,291.1439514160156,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117838412523269,1.0,1.0,0.974261999130249,1.0,-1.016058325767517,0.4244019389152527,0.5916563272476196,0.22766874730587,0.0,0.0,0.3763734102249145,28.49852752685547,34.0,-6.655893325805664,-8139.97705078125,108.78068542480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,306.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.1844815760850906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855605781078338,0.2855652272701263,-4.621766947821016e-06,0.0,0.0001872253487817,0.0,0.0,12.80904483795166,0.0,0.0,0.0,0.3054594695568084,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657948181033134,-1662.257568359375,304.14599609375,0.7422886490821838,0.1167461574077606,0.1055219173431396,293.0963439941406,297.1499938964844,293.1499938964844,0.0910261198878288,-2236.26416015625,304.14471435546875,0.8055915832519531,0.1494812667369842,0.1419745087623596,293.0997009277344,297.1499938964844,293.1499938964844,0.0875669047236442,-1601.557861328125,304.14501953125,0.7971224188804626,0.1449002921581268,0.1016763821244239,293.0683898925781,297.1499938964844,293.1499938964844,0.2054982930421829,-4290.54736328125,304.1488342285156,0.9990000128746032,0.3334379494190216,0.2723139226436615,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.554159939289093,0.050000000745058,0.228687897324562,291.138916015625,291.1499938964844,269.1583251953125,268.46551513671875,283.1795654296875,293.21905517578125,291.1376037597656,1.0,0.2128320038318634,1.0,1.0,0.9743446111679076,1.0,-1.0202968120574951,0.4262532889842987,0.594043493270874,0.2288412004709243,0.0,0.0,0.3776149451732635,28.81777572631836,34.0,-10.99297046661377,-8174.763671875,110.28821563720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976745605469,306.0806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.67578125,18000.0,0.0,0.0,0.1848415732383728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2865987122058868,0.2866033315658569,-4.623822405847022e-06,0.0,0.0001875906891655,0.0,0.0,12.86713409423828,0.0,0.0,0.0,0.3056932687759399,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662483423948288,-1670.3465576171875,304.1459045410156,0.7412641048431396,0.1172520592808723,0.1059890985488891,293.0962219238281,297.1499938964844,293.1499938964844,0.0916164293885231,-2247.95263671875,304.1446228027344,0.8044772148132324,0.1501865983009338,0.1426543891429901,293.0995178222656,297.1499938964844,293.1499938964844,0.0881292968988418,-1609.7784423828125,304.1448974609375,0.7959900498390198,0.1455702632665634,0.1021537631750106,293.0696105957031,297.1499938964844,293.1499938964844,0.2078192681074142,-4330.220703125,304.14483642578125,0.9990000128746032,0.3342331349849701,0.274794727563858,293.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5521974563598633,0.050000000745058,0.228753924369812,291.13311767578125,291.1499938964844,269.1400146484375,268.4478454589844,283.1683959960937,293.217041015625,291.1317138671875,1.0,0.214128091931343,1.0,1.0,0.9744530916213988,1.0,-1.0253028869628906,0.4284449815750122,0.5968579053878784,0.2302170544862747,0.0,0.0,0.3793195486068725,29.23860740661621,37.0,-13.976001739501951,-8217.5224609375,112.1590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,306.0927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.943359375,18000.0,0.0,0.0,0.1852167695760727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881397008895874,0.2881443202495575,-4.627354883268708e-06,0.0,0.0001879714836832,0.0,0.0,12.954814910888672,0.0,0.0,0.0,0.306048035621643,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671654567122459,-1686.7509765625,304.145751953125,0.7379363775253296,0.1182591542601585,0.1069313958287239,293.0959777832031,297.1499938964844,293.1499938964844,0.0928128063678741,-2271.6396484375,304.1444091796875,0.8007059693336487,0.1515959352254867,0.1440251022577285,293.0992431640625,297.1499938964844,293.1499938964844,0.0892687290906906,-1626.443115234375,304.14471435546875,0.7921996116638184,0.1469077318906784,0.1031164452433586,293.0790405273437,297.1499938964844,293.1499938964844,0.2139839977025985,-4434.57177734375,304.1362609863281,0.9990000128746032,0.3343759775161743,0.2813388109207153,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470575094223022,0.050000000745058,0.2289338260889053,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.11944580078125,1.0,0.2173813134431839,1.0,1.0,0.9746699929237366,1.0,-1.037304401397705,0.4337178170681,0.6035866141319275,0.2334947139024734,0.0,0.0,0.384030669927597,30.36367416381836,40.0,-16.526172637939453,-8324.125,116.91407775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,306.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15625,18000.0,0.0,0.0,0.1861084103584289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927153706550598,0.2927200198173523,-4.639193775801687e-06,0.0,0.0001888763799797,0.0,0.0,13.220210075378418,0.0,0.0,0.0,0.3071282804012298,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671654567122459,-1686.7509765625,304.145751953125,0.7379363775253296,0.1182591542601585,0.1069313958287239,293.0959777832031,297.1499938964844,293.1499938964844,0.0928128063678741,-2271.6396484375,304.1444091796875,0.8007059693336487,0.1515959352254867,0.1440251022577285,293.0992431640625,297.1499938964844,293.1499938964844,0.0892687290906906,-1626.443115234375,304.14471435546875,0.7921996116638184,0.1469077318906784,0.1031164452433586,293.0790405273437,297.1499938964844,293.1499938964844,0.2139839977025985,-4434.57177734375,304.1362609863281,0.9990000128746032,0.3343759775161743,0.2813388109207153,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470575094223022,0.050000000745058,0.2289338260889053,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.11944580078125,1.0,0.2173813134431839,1.0,1.0,0.9746699929237366,1.0,-1.037304401397705,0.4337178170681,0.6035866141319275,0.2334947139024734,0.0,0.0,0.384030669927597,30.36367416381836,40.0,-16.526172637939453,-8324.125,116.91407775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,306.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15625,18000.0,0.0,0.0,0.1861084103584289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927153706550598,0.2927200198173523,-4.639193775801687e-06,0.0,0.0001888763799797,0.0,0.0,13.220210075378418,0.0,0.0,0.0,0.3071282804012298,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680770874023437,-1703.102783203125,304.1456604003906,0.7332949042320251,0.1192488223314285,0.1078725010156631,293.0958251953125,297.1499938964844,293.1499938964844,0.0940115302801132,-2295.345947265625,304.144287109375,0.795325517654419,0.1529937237501144,0.145399734377861,293.0990600585937,297.1499938964844,293.1499938964844,0.0904069021344184,-1643.0841064453125,304.1445617675781,0.7868227958679199,0.1482292711734771,0.1040795594453811,293.0975341796875,297.1499938964844,293.1499938964844,0.2218909114599228,-4566.8623046875,304.127685546875,0.9990000128746032,0.3324386179447174,0.289663702249527,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407172441482544,0.050000000745058,0.2291712313890457,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.2097473144531,291.1077575683594,1.0,0.2213806062936782,1.0,1.0,0.9748868942260742,1.0,-1.05151629447937,0.4399891495704651,0.611527144908905,0.2373502701520919,0.0,0.0,0.3902941644191742,31.82759094238281,28.0,-16.267505645751953,-8453.89453125,122.90563201904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.615234375,18000.0,0.0,0.0,0.1873300075531005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.299161285161972,0.2991659343242645,-4.657438239519252e-06,0.0,0.0001901161449495,0.0,0.0,13.602267265319824,0.0,0.0,0.0,0.3086913228034973,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680770874023437,-1703.102783203125,304.1456604003906,0.7332949042320251,0.1192488223314285,0.1078725010156631,293.0958251953125,297.1499938964844,293.1499938964844,0.0940115302801132,-2295.345947265625,304.144287109375,0.795325517654419,0.1529937237501144,0.145399734377861,293.0990600585937,297.1499938964844,293.1499938964844,0.0904069021344184,-1643.0841064453125,304.1445617675781,0.7868227958679199,0.1482292711734771,0.1040795594453811,293.0975341796875,297.1499938964844,293.1499938964844,0.2218909114599228,-4566.8623046875,304.127685546875,0.9990000128746032,0.3324386179447174,0.289663702249527,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407172441482544,0.050000000745058,0.2291712313890457,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.2097473144531,291.1077575683594,1.0,0.2213806062936782,1.0,1.0,0.9748868942260742,1.0,-1.05151629447937,0.4399891495704651,0.611527144908905,0.2373502701520919,0.0,0.0,0.3902941644191742,31.82759094238281,28.0,-16.267505645751953,-8453.89453125,122.90563201904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.615234375,18000.0,0.0,0.0,0.1873300075531005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.299161285161972,0.2991659343242645,-4.657438239519252e-06,0.0,0.0001901161449495,0.0,0.0,13.602267265319824,0.0,0.0,0.0,0.3086913228034973,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688252672553062,-1716.3472900390625,304.1458740234375,0.7383350729942322,0.1202592551708221,0.1087478101253509,293.0955810546875,297.1499938964844,293.1499938964844,0.0950318127870559,-2315.237548828125,304.1445007324219,0.8016276359558105,0.1544146090745926,0.1467088907957077,293.09881591796875,297.1499938964844,293.1499938964844,0.091366097331047,-1656.914794921875,304.1448059082031,0.7929906845092773,0.1495692133903503,0.1049907580018043,293.1121520996094,297.1499938964844,293.1499938964844,0.2184705734252929,-4506.625,304.1414489746094,0.9990000128746032,0.3307622075080871,0.2856234610080719,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5437572002410889,0.050000000745058,0.2290548235177993,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.11456298828125,1.0,0.2197192013263702,1.0,1.0,0.9752244353294371,1.0,-1.0502517223358154,0.4393154978752136,0.6109362244606018,0.2372640073299408,0.0,0.0,0.3956983387470245,31.195499420166016,25.0,12.293596267700195,-8528.6650390625,121.4690170288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.779296875,18000.0,0.0,0.0,0.1889318227767944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062646090984344,0.3062692880630493,-4.681035534304101e-06,0.0,0.0001917417830554,0.0,0.0,14.03859519958496,0.0,0.0,0.0,0.3104646205902099,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688252672553062,-1716.3472900390625,304.1458740234375,0.7383350729942322,0.1202592551708221,0.1087478101253509,293.0955810546875,297.1499938964844,293.1499938964844,0.0950318127870559,-2315.237548828125,304.1445007324219,0.8016276359558105,0.1544146090745926,0.1467088907957077,293.09881591796875,297.1499938964844,293.1499938964844,0.091366097331047,-1656.914794921875,304.1448059082031,0.7929906845092773,0.1495692133903503,0.1049907580018043,293.1121520996094,297.1499938964844,293.1499938964844,0.2184705734252929,-4506.625,304.1414489746094,0.9990000128746032,0.3307622075080871,0.2856234610080719,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5437572002410889,0.050000000745058,0.2290548235177993,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.11456298828125,1.0,0.2197192013263702,1.0,1.0,0.9752244353294371,1.0,-1.0502517223358154,0.4393154978752136,0.6109362244606018,0.2372640073299408,0.0,0.0,0.3956983387470245,31.195499420166016,25.0,12.293596267700195,-8528.6650390625,121.4690170288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.779296875,18000.0,0.0,0.0,0.1889318227767944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062646090984344,0.3062692880630493,-4.681035534304101e-06,0.0,0.0001917417830554,0.0,0.0,14.03859519958496,0.0,0.0,0.0,0.3104646205902099,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694253370165824,-1726.68701171875,304.146240234375,0.7463179230690002,0.1212756857275962,0.1096195802092552,293.0953674316406,297.1499938964844,293.1499938964844,0.0958710610866546,-2331.21728515625,304.1449279785156,0.8111791014671326,0.1558403074741363,0.1480133831501007,293.0986022949219,297.1499938964844,293.1499938964844,0.0921477004885673,-1667.9150390625,304.1452331542969,0.8025355339050293,0.1509120762348175,0.1058966740965843,293.1053161621094,297.1499938964844,293.1499938964844,0.2113627344369888,-4385.404296875,304.156005859375,0.9990000128746032,0.33307084441185,0.2781928181648254,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5495179891586304,0.050000000745058,0.2288458794355392,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.13995361328125,1.0,0.217272400856018,1.0,1.0,0.9755619764328004,1.0,-1.0447804927825928,0.4367921650409698,0.6079882979393005,0.2360084056854248,0.0,0.0,0.3954359591007232,30.009815216064453,28.0,25.74125289916992,-8518.708984375,118.04943084716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.482421875,18000.0,0.0,0.0,0.1905706822872162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074738085269928,0.30747851729393,-4.692729362432146e-06,0.0,0.0001934050233103,0.0,0.0,14.13490390777588,0.0,0.0,0.0,0.310896635055542,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694253370165824,-1726.68701171875,304.146240234375,0.7463179230690002,0.1212756857275962,0.1096195802092552,293.0953674316406,297.1499938964844,293.1499938964844,0.0958710610866546,-2331.21728515625,304.1449279785156,0.8111791014671326,0.1558403074741363,0.1480133831501007,293.0986022949219,297.1499938964844,293.1499938964844,0.0921477004885673,-1667.9150390625,304.1452331542969,0.8025355339050293,0.1509120762348175,0.1058966740965843,293.1053161621094,297.1499938964844,293.1499938964844,0.2113627344369888,-4385.404296875,304.156005859375,0.9990000128746032,0.33307084441185,0.2781928181648254,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5495179891586304,0.050000000745058,0.2288458794355392,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.13995361328125,1.0,0.217272400856018,1.0,1.0,0.9755619764328004,1.0,-1.0447804927825928,0.4367921650409698,0.6079882979393005,0.2360084056854248,0.0,0.0,0.3954359591007232,30.009815216064453,28.0,25.74125289916992,-8518.708984375,118.04943084716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.482421875,18000.0,0.0,0.0,0.1905706822872162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074738085269928,0.30747851729393,-4.692729362432146e-06,0.0,0.0001934050233103,0.0,0.0,14.13490390777588,0.0,0.0,0.0,0.310896635055542,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.069769762456417,-1732.752197265625,304.14630126953125,0.7492388486862183,0.121782436966896,0.1100631132721901,293.09527587890625,297.1499938964844,293.1499938964844,0.096344344317913,-2340.364013671875,304.1449890136719,0.8145098090171814,0.1565508544445037,0.1486730873584747,293.0984802246094,297.1499938964844,293.1499938964844,0.0925904735922813,-1674.249267578125,304.1452941894531,0.8059887290000916,0.1515820026397705,0.1063553094863891,293.0972900390625,297.1499938964844,293.1499938964844,0.2091173827648162,-4347.52294921875,304.158935546875,0.9990000128746032,0.3352141678333282,0.2758811712265014,293.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.551338791847229,0.050000000745058,0.2287826538085937,291.1451721191406,291.1499938964844,268.9750061035156,268.2888488769531,283.086669921875,293.2017517089844,291.1463928222656,1.0,0.2167336344718933,1.0,1.0,0.9757307171821594,1.0,-1.0438026189804075,0.4363192617893219,0.6074832677841187,0.2358284443616867,0.0,0.0,0.3950115740299225,29.66082191467285,28.0,20.87270736694336,-8511.796875,117.1984634399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8065185546875,306.1822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5390625,18000.0,0.0,0.0,0.1912889778614044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070762455463409,0.3070809543132782,-4.692984020948643e-06,0.0,0.0001941339869517,0.0,0.0,14.114611625671388,0.0,0.0,0.0,0.3108305037021637,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701467394828796,-1739.4725341796875,304.1462707519531,0.7512255907058716,0.1222899779677391,0.1105119064450264,293.0951843261719,297.1499938964844,293.1499938964844,0.0968572273850441,-2350.357666015625,304.1449584960937,0.8167575001716614,0.1572614908218383,0.1493376791477203,293.098388671875,297.1499938964844,293.1499938964844,0.0930721312761306,-1681.2027587890625,304.145263671875,0.8083096742630005,0.1522532552480697,0.1068182662129402,293.0890808105469,297.1499938964844,293.1499938964844,0.207957848906517,-4328.23388671875,304.1593933105469,0.9990000128746032,0.3374918401241302,0.2747038006782532,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5522687435150146,0.050000000745058,0.2287508249282837,291.1481628417969,291.1499938964844,268.9566650390625,268.27117919921875,283.07861328125,293.1998596191406,291.1483154296875,1.0,0.2165745049715042,1.0,1.0,0.9758180379867554,1.0,-1.0442423820495603,0.4364754557609558,0.6077669262886047,0.2360360771417617,0.0,0.0,0.3948128521442413,29.499069213867188,31.0,12.304402351379396,-8512.3564453125,117.01496887207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8104553222656,306.1778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26953125,18000.0,0.0,0.0,0.1919333934783935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066986203193664,0.3067033290863037,-4.6921040848246776e-06,0.0,0.0001947879936778,0.0,0.0,14.092225074768066,0.0,0.0,0.0,0.3107481300830841,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.0709743350744247,-1754.388916015625,304.1461486816406,0.753036618232727,0.1233142614364624,0.1114300489425659,293.094970703125,297.1499938964844,293.1499938964844,0.0979716554284095,-2372.205810546875,304.144775390625,0.8188718557357788,0.1586899161338806,0.1506863832473755,293.0981750488281,297.1499938964844,293.1499938964844,0.0941239073872566,-1696.49560546875,304.14508056640625,0.8104491829872131,0.1536074727773666,0.1077616661787033,293.0761413574219,297.1499938964844,293.1499938964844,0.2081055641174316,-4331.76123046875,304.1559143066406,0.9990000128746032,0.3416707217693329,0.2749285399913788,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520910024642944,0.050000000745058,0.2287567704916,291.1448669433594,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.14410400390625,1.0,0.2172888070344925,1.0,1.0,0.9759926199913024,1.0,-1.0483710765838623,0.4382357597351074,0.6101352572441101,0.2373054772615432,0.0,0.0,0.3956308662891388,29.59154510498047,34.0,-2.370016574859619,-8543.1064453125,118.156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.1930515170097351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071129024028778,0.3071175813674927,-4.691895810537972e-06,0.0,0.0001959227520273,0.0,0.0,14.113516807556152,0.0,0.0,0.0,0.3108351826667785,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.0709743350744247,-1754.388916015625,304.1461486816406,0.753036618232727,0.1233142614364624,0.1114300489425659,293.094970703125,297.1499938964844,293.1499938964844,0.0979716554284095,-2372.205810546875,304.144775390625,0.8188718557357788,0.1586899161338806,0.1506863832473755,293.0981750488281,297.1499938964844,293.1499938964844,0.0941239073872566,-1696.49560546875,304.14508056640625,0.8104491829872131,0.1536074727773666,0.1077616661787033,293.0761413574219,297.1499938964844,293.1499938964844,0.2081055641174316,-4331.76123046875,304.1559143066406,0.9990000128746032,0.3416707217693329,0.2749285399913788,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520910024642944,0.050000000745058,0.2287567704916,291.1448669433594,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.14410400390625,1.0,0.2172888070344925,1.0,1.0,0.9759926199913024,1.0,-1.0483710765838623,0.4382357597351074,0.6101352572441101,0.2373054772615432,0.0,0.0,0.3956308662891388,29.59154510498047,34.0,-2.370016574859619,-8543.1064453125,118.156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.1930515170097351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071129024028778,0.3071175813674927,-4.691895810537972e-06,0.0,0.0001959227520273,0.0,0.0,14.113516807556152,0.0,0.0,0.0,0.3108351826667785,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.071858637034893,-1770.446044921875,304.1459655761719,0.7523486018180847,0.1243477538228035,0.1123737692832946,293.0947570800781,297.1499938964844,293.1499938964844,0.0991557836532592,-2395.462890625,304.1445617675781,0.8183091282844543,0.1601277142763137,0.152061253786087,293.097900390625,297.1499938964844,293.1499938964844,0.0952458083629608,-1712.8577880859375,304.1448669433594,0.8098253607749939,0.1549750417470932,0.1087276935577392,293.0712585449219,297.1499938964844,293.1499938964844,0.2110372483730316,-4382.28076171875,304.14898681640625,0.9990000128746032,0.344551533460617,0.278091549873352,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495972633361816,0.050000000745058,0.2288427948951721,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1347351074219,1.0,0.2191824167966842,1.0,1.0,0.9761672616004944,1.0,-1.056212067604065,0.441656231880188,0.6145557761192322,0.2395444959402084,0.0,0.0,0.3980623781681061,30.16266250610352,37.0,-11.201915740966797,-8609.7158203125,121.05534362792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.1940748989582061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093293309211731,0.3093340098857879,-4.6969348659331445e-06,0.0,0.000196961351321,0.0,0.0,14.244855880737305,0.0,0.0,0.0,0.3113665282726288,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.071858637034893,-1770.446044921875,304.1459655761719,0.7523486018180847,0.1243477538228035,0.1123737692832946,293.0947570800781,297.1499938964844,293.1499938964844,0.0991557836532592,-2395.462890625,304.1445617675781,0.8183091282844543,0.1601277142763137,0.152061253786087,293.097900390625,297.1499938964844,293.1499938964844,0.0952458083629608,-1712.8577880859375,304.1448669433594,0.8098253607749939,0.1549750417470932,0.1087276935577392,293.0712585449219,297.1499938964844,293.1499938964844,0.2110372483730316,-4382.28076171875,304.14898681640625,0.9990000128746032,0.344551533460617,0.278091549873352,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495972633361816,0.050000000745058,0.2288427948951721,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1347351074219,1.0,0.2191824167966842,1.0,1.0,0.9761672616004944,1.0,-1.056212067604065,0.441656231880188,0.6145557761192322,0.2395444959402084,0.0,0.0,0.3980623781681061,30.16266250610352,37.0,-11.201915740966797,-8609.7158203125,121.05534362792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.1940748989582061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093293309211731,0.3093340098857879,-4.6969348659331445e-06,0.0,0.000196961351321,0.0,0.0,14.244855880737305,0.0,0.0,0.0,0.3113665282726288,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727706924080848,-1787.0811767578125,304.1457824707031,0.7496424913406372,0.1253795027732849,0.1133325770497322,293.0945739746094,297.1499938964844,293.1499938964844,0.1003796309232711,-2419.474853515625,304.1443176269531,0.815568208694458,0.1615674793720245,0.1534546762704849,293.09765625,297.1499938964844,293.1499938964844,0.0964058563113212,-1729.7784423828125,304.1446533203125,0.8069316744804382,0.1563446521759033,0.1097082123160362,293.0760192871094,297.1499938964844,293.1499938964844,0.2162649929523468,-4470.869140625,304.1405944824219,0.9990000128746032,0.3455999195575714,0.2836500406265259,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452675223350525,0.050000000745058,0.2289981544017791,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1232604980469,1.0,0.2220529615879058,1.0,1.0,0.9764291644096376,1.0,-1.06706964969635,0.446433275938034,0.6206364035606384,0.2425589710474014,0.0,0.0,0.4022067785263061,31.1462516784668,40.0,-15.145672798156738,-8707.9287109375,125.48101043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.779296875,18000.0,0.0,0.0,0.1951760798692703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135444819927215,0.3135491907596588,-4.7085341066122055e-06,0.0,0.0001980789093067,0.0,0.0,14.501835823059082,0.0,0.0,0.0,0.3124126493930816,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727706924080848,-1787.0811767578125,304.1457824707031,0.7496424913406372,0.1253795027732849,0.1133325770497322,293.0945739746094,297.1499938964844,293.1499938964844,0.1003796309232711,-2419.474853515625,304.1443176269531,0.815568208694458,0.1615674793720245,0.1534546762704849,293.09765625,297.1499938964844,293.1499938964844,0.0964058563113212,-1729.7784423828125,304.1446533203125,0.8069316744804382,0.1563446521759033,0.1097082123160362,293.0760192871094,297.1499938964844,293.1499938964844,0.2162649929523468,-4470.869140625,304.1405944824219,0.9990000128746032,0.3455999195575714,0.2836500406265259,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452675223350525,0.050000000745058,0.2289981544017791,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1232604980469,1.0,0.2220529615879058,1.0,1.0,0.9764291644096376,1.0,-1.06706964969635,0.446433275938034,0.6206364035606384,0.2425589710474014,0.0,0.0,0.4022067785263061,31.1462516784668,40.0,-15.145672798156738,-8707.9287109375,125.48101043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.779296875,18000.0,0.0,0.0,0.1951760798692703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135444819927215,0.3135491907596588,-4.7085341066122055e-06,0.0,0.0001980789093067,0.0,0.0,14.501835823059082,0.0,0.0,0.0,0.3124126493930816,4.0,0.0,1.0
