time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736845880746841,-1803.7938232421875,304.1456604003906,0.745419442653656,0.126397356390953,0.1142937541007995,293.09442138671875,297.1499938964844,293.1499938964844,0.1016159951686859,-2443.66259765625,304.1441650390625,0.8110812902450562,0.1629991233348846,0.1548556685447693,293.0975036621094,297.1499938964844,293.1499938964844,0.0975747853517532,-1746.798583984375,304.1444702148437,0.8021870851516724,0.157702624797821,0.1106924563646316,293.0906677246094,297.1499938964844,293.1499938964844,0.2234108746051788,-4590.4931640625,304.1318359375,0.9990000128746032,0.3445216715335846,0.2911814153194427,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.539592981338501,0.050000000745058,0.2292144149541854,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901428222656,293.18170166015625,291.11181640625,1.0,0.225730761885643,1.0,1.0,0.9766910672187804,1.0,-1.0803848505020142,0.4523305594921112,0.6280542612075806,0.2461949735879898,0.0,0.0,0.4079128503799438,32.49030685424805,43.0,-15.793457984924316,-8832.263671875,131.26991271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427734375,306.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.158203125,18000.0,0.0,0.0,0.1965256780385971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197265863418579,0.3197313249111175,-4.727242412627675e-06,0.0,0.0001994485792238,0.0,0.0,14.887456893920898,0.0,0.0,0.0,0.3139874339103699,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736845880746841,-1803.7938232421875,304.1456604003906,0.745419442653656,0.126397356390953,0.1142937541007995,293.09442138671875,297.1499938964844,293.1499938964844,0.1016159951686859,-2443.66259765625,304.1441650390625,0.8110812902450562,0.1629991233348846,0.1548556685447693,293.0975036621094,297.1499938964844,293.1499938964844,0.0975747853517532,-1746.798583984375,304.1444702148437,0.8021870851516724,0.157702624797821,0.1106924563646316,293.0906677246094,297.1499938964844,293.1499938964844,0.2234108746051788,-4590.4931640625,304.1318359375,0.9990000128746032,0.3445216715335846,0.2911814153194427,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.539592981338501,0.050000000745058,0.2292144149541854,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901428222656,293.18170166015625,291.11181640625,1.0,0.225730761885643,1.0,1.0,0.9766910672187804,1.0,-1.0803848505020142,0.4523305594921112,0.6280542612075806,0.2461949735879898,0.0,0.0,0.4079128503799438,32.49030685424805,43.0,-15.793457984924316,-8832.263671875,131.26991271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427734375,306.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.158203125,18000.0,0.0,0.0,0.1965256780385971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197265863418579,0.3197313249111175,-4.727242412627675e-06,0.0,0.0001994485792238,0.0,0.0,14.887456893920898,0.0,0.0,0.0,0.3139874339103699,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741372108459472,-1812.08349609375,304.1456298828125,0.7428906559944153,0.1268980354070663,0.114771768450737,293.0943908691406,297.1499938964844,293.1499938964844,0.1022335663437843,-2455.714111328125,304.14410400390625,0.8082906007766724,0.1637090593576431,0.1555556505918502,293.09747314453125,297.1499938964844,293.1499938964844,0.0981568172574043,-1755.2572021484375,304.1444396972656,0.7992959022521973,0.1583735793828964,0.1111828684806823,293.10162353515625,297.1499938964844,293.1499938964844,0.2276019155979156,-4660.0517578125,304.1275329589844,0.9990000128746032,0.3431245982646942,0.2955687344074249,293.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.5364028811454773,0.050000000745058,0.2293430268764495,291.1075439453125,291.1499938964844,268.7916564941406,268.1121520996094,282.9768981933594,293.1795959472656,291.1063842773437,1.0,0.227823793888092,1.0,1.0,0.976822018623352,1.0,-1.087807536125183,0.4556325078010559,0.6321749687194824,0.2482018619775772,0.0,0.0,0.4112960696220398,33.282955169677734,43.0,-15.444572448730469,-8902.548828125,134.6320037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82452392578125,306.2448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.896484375,18000.0,0.0,0.0,0.1973405331373214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235184550285339,0.3235231935977936,-4.739288669952657e-06,0.0,0.0002002755500143,0.0,0.0,15.128005981445312,0.0,0.0,0.0,0.3149708807468414,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745851472020149,-1820.2939453125,304.1455993652344,0.740156352519989,0.1273922473192215,0.1152467429637909,293.0943908691406,297.1499938964844,293.1499938964844,0.1028486564755439,-2467.696044921875,304.14404296875,0.8051739931106567,0.1644139885902404,0.1562538594007492,293.09747314453125,297.1499938964844,293.1499938964844,0.0987350493669509,-1763.648193359375,304.1443786621094,0.7961407899856567,0.1590379029512405,0.1116708740592002,293.1148986816406,297.1499938964844,293.1499938964844,0.2321511209011078,-4735.11572265625,304.12335205078125,0.9990000128746032,0.3411312103271484,0.3003079295158386,293.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.5330531001091003,0.050000000745058,0.2294841110706329,291.1023254394531,291.1499938964844,268.7733459472656,268.094482421875,282.9633483886719,293.1775817871094,291.10125732421875,1.0,0.230061650276184,1.0,1.0,0.9770154356956482,1.0,-1.0956588983535769,0.4591332077980041,0.6365256309509277,0.2503096461296081,0.0,0.0,0.4149975180625915,34.14875793457031,31.0,-14.813926696777344,-8977.453125,138.2833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7992248535156,306.24951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.669921875,18000.0,0.0,0.0,0.1982691287994384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327755331993103,0.3277600705623626,-4.7531375457765535e-06,0.0,0.0002012179611483,0.0,0.0,15.400123596191406,0.0,0.0,0.0,0.3160833418369293,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753112211823463,-1833.3941650390625,304.1458740234375,0.7445731163024902,0.1284086406230926,0.1161297559738159,293.09423828125,297.1499938964844,293.1499938964844,0.1038826555013656,-2487.5146484375,304.14434814453125,0.8105282783508301,0.1658514887094497,0.1575814038515091,293.0971984863281,297.1499938964844,293.1499938964844,0.099713534116745,-1777.6201171875,304.1446533203125,0.8015337586402893,0.1604235768318176,0.1126076728105545,293.13555908203125,297.1499938964844,293.1499938964844,0.229336217045784,-4684.90966796875,304.1375732421875,0.9990000128746032,0.3377857804298401,0.2969248592853546,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5354338884353638,0.050000000745058,0.2293828725814819,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1736755371094,291.1097106933594,1.0,0.2286807745695114,1.0,1.0,0.9774022698402404,1.0,-1.0952638387680054,0.4588156938552856,0.6364481449127197,0.2505281865596771,0.0,0.0,0.4209547638893127,33.61150360107422,25.0,14.072491645812988,-9062.0263671875,137.17735290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,306.2914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.3203125,18000.0,0.0,0.0,0.2004201412200927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362770974636078,0.3362818956375122,-4.784890279552201e-06,0.0,0.0002034009521594,0.0,0.0,15.96644687652588,0.0,0.0,0.0,0.3183728456497192,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753112211823463,-1833.3941650390625,304.1458740234375,0.7445731163024902,0.1284086406230926,0.1161297559738159,293.09423828125,297.1499938964844,293.1499938964844,0.1038826555013656,-2487.5146484375,304.14434814453125,0.8105282783508301,0.1658514887094497,0.1575814038515091,293.0971984863281,297.1499938964844,293.1499938964844,0.099713534116745,-1777.6201171875,304.1446533203125,0.8015337586402893,0.1604235768318176,0.1126076728105545,293.13555908203125,297.1499938964844,293.1499938964844,0.229336217045784,-4684.90966796875,304.1375732421875,0.9990000128746032,0.3377857804298401,0.2969248592853546,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5354338884353638,0.050000000745058,0.2293828725814819,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1736755371094,291.1097106933594,1.0,0.2286807745695114,1.0,1.0,0.9774022698402404,1.0,-1.0952638387680054,0.4588156938552856,0.6364481449127197,0.2505281865596771,0.0,0.0,0.4209547638893127,33.61150360107422,25.0,14.072491645812988,-9062.0263671875,137.17735290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,306.2914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.3203125,18000.0,0.0,0.0,0.2004201412200927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362770974636078,0.3362818956375122,-4.784890279552201e-06,0.0,0.0002034009521594,0.0,0.0,15.96644687652588,0.0,0.0,0.0,0.3183728456497192,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.075859934091568,-1842.9527587890625,304.1463317871094,0.7542423009872437,0.1294402033090591,0.1169981881976127,293.09405517578125,297.1499938964844,293.1499938964844,0.1046919971704483,-2502.56640625,304.1448669433594,0.8212375640869141,0.1673015058040619,0.1588911116123199,293.0970153808594,297.1499938964844,293.1499938964844,0.1004787012934684,-1788.2130126953125,304.1451416015625,0.8126584887504578,0.1617999374866485,0.1135334149003028,293.1315002441406,297.1499938964844,293.1499938964844,0.2201688885688781,-4529.6474609375,304.156982421875,0.9990000128746032,0.3389233350753784,0.287314236164093,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.542475163936615,0.050000000745058,0.2291020900011062,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,293.16973876953125,291.1390991210937,1.0,0.2252372652292251,1.0,1.0,0.9777891635894777,1.0,-1.0871177911758425,0.4550105035305023,0.6321072578430176,0.2487260550260543,0.0,0.0,0.4207519888877868,32.00559997558594,28.0,32.12490463256836,-9043.6552734375,132.09027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.2025671601295471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380167484283447,0.3380215466022491,-4.801026989298407e-06,0.0,0.0002055799122899,0.0,0.0,16.112890243530273,0.0,0.0,0.0,0.3189947605133056,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.075859934091568,-1842.9527587890625,304.1463317871094,0.7542423009872437,0.1294402033090591,0.1169981881976127,293.09405517578125,297.1499938964844,293.1499938964844,0.1046919971704483,-2502.56640625,304.1448669433594,0.8212375640869141,0.1673015058040619,0.1588911116123199,293.0970153808594,297.1499938964844,293.1499938964844,0.1004787012934684,-1788.2130126953125,304.1451416015625,0.8126584887504578,0.1617999374866485,0.1135334149003028,293.1315002441406,297.1499938964844,293.1499938964844,0.2201688885688781,-4529.6474609375,304.156982421875,0.9990000128746032,0.3389233350753784,0.287314236164093,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.542475163936615,0.050000000745058,0.2291020900011062,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,293.16973876953125,291.1390991210937,1.0,0.2252372652292251,1.0,1.0,0.9777891635894777,1.0,-1.0871177911758425,0.4550105035305023,0.6321072578430176,0.2487260550260543,0.0,0.0,0.4207519888877868,32.00559997558594,28.0,32.12490463256836,-9043.6552734375,132.09027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.2025671601295471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380167484283447,0.3380215466022491,-4.801026989298407e-06,0.0,0.0002055799122899,0.0,0.0,16.112890243530273,0.0,0.0,0.0,0.3189947605133056,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765135139226913,-1854.6580810546875,304.1464538574219,0.7609381079673767,0.1304623335599899,0.1178881675004959,293.0939636230469,297.1499938964844,293.1499938964844,0.1056331023573875,-2520.394287109375,304.1449890136719,0.8283730745315552,0.1687418073415756,0.1602225750684738,293.0971374511719,297.1499938964844,293.1499938964844,0.1013296321034431,-1800.20361328125,304.14532470703125,0.8197636604309082,0.1631190031766891,0.1144367083907127,293.1117858886719,297.1499938964844,293.1499938964844,0.2147352993488311,-4438.77685546875,304.163330078125,0.9990000128746032,0.3433816730976105,0.2817763686180115,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467158555984497,0.050000000745058,0.2289445400238037,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.154052734375,1.0,0.223750963807106,1.0,1.0,0.9780527353286744,1.0,-1.084028244018555,0.4535085558891296,0.630519688129425,0.2481858283281326,0.0,0.0,0.4189049899578094,31.12742805480957,31.0,19.458946228027344,-9016.685546875,129.68316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.2042960822582245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360351920127868,0.3360399901866913,-4.798113423021277e-06,0.0,0.0002073345531243,0.0,0.0,15.993252754211426,0.0,0.0,0.0,0.318542331457138,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765135139226913,-1854.6580810546875,304.1464538574219,0.7609381079673767,0.1304623335599899,0.1178881675004959,293.0939636230469,297.1499938964844,293.1499938964844,0.1056331023573875,-2520.394287109375,304.1449890136719,0.8283730745315552,0.1687418073415756,0.1602225750684738,293.0971374511719,297.1499938964844,293.1499938964844,0.1013296321034431,-1800.20361328125,304.14532470703125,0.8197636604309082,0.1631190031766891,0.1144367083907127,293.1117858886719,297.1499938964844,293.1499938964844,0.2147352993488311,-4438.77685546875,304.163330078125,0.9990000128746032,0.3433816730976105,0.2817763686180115,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467158555984497,0.050000000745058,0.2289445400238037,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.154052734375,1.0,0.223750963807106,1.0,1.0,0.9780527353286744,1.0,-1.084028244018555,0.4535085558891296,0.630519688129425,0.2481858283281326,0.0,0.0,0.4189049899578094,31.12742805480957,31.0,19.458946228027344,-9016.685546875,129.68316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.2042960822582245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360351920127868,0.3360399901866913,-4.798113423021277e-06,0.0,0.0002073345531243,0.0,0.0,15.993252754211426,0.0,0.0,0.0,0.318542331457138,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0772988051176071,-1869.0556640625,304.1463317871094,0.7641540765762329,0.1314812302589416,0.1187949553132057,293.0938720703125,297.1499938964844,293.1499938964844,0.1067459136247634,-2541.798828125,304.1448059082031,0.831848680973053,0.1701800376176834,0.1615726202726364,293.0971069335937,297.1499938964844,293.1499938964844,0.1023527011275291,-1814.86669921875,304.1451721191406,0.8231331706047058,0.1644589602947235,0.1153609380125999,293.0933837890625,297.1499938964844,293.1499938964844,0.2132916897535324,-4415.7734375,304.1611633300781,0.9990000128746032,0.3480905890464782,0.2803441286087036,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478312373161316,0.050000000745058,0.2289043068885803,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1523132324219,1.0,0.2238057404756546,1.0,1.0,0.9783163070678712,1.0,-1.0860774517059326,0.4543167650699615,0.6317607164382935,0.2489856928586959,0.0,0.0,0.4184769690036773,30.94806671142578,34.0,2.0955686569213867,-9029.548828125,129.8710479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.2055882811546325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349502086639404,0.3349550068378448,-4.792641448148061e-06,0.0,0.0002086459717247,0.0,0.0,15.916142463684082,0.0,0.0,0.0,0.3182344436645508,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0772988051176071,-1869.0556640625,304.1463317871094,0.7641540765762329,0.1314812302589416,0.1187949553132057,293.0938720703125,297.1499938964844,293.1499938964844,0.1067459136247634,-2541.798828125,304.1448059082031,0.831848680973053,0.1701800376176834,0.1615726202726364,293.0971069335937,297.1499938964844,293.1499938964844,0.1023527011275291,-1814.86669921875,304.1451721191406,0.8231331706047058,0.1644589602947235,0.1153609380125999,293.0933837890625,297.1499938964844,293.1499938964844,0.2132916897535324,-4415.7734375,304.1611633300781,0.9990000128746032,0.3480905890464782,0.2803441286087036,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478312373161316,0.050000000745058,0.2289043068885803,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1523132324219,1.0,0.2238057404756546,1.0,1.0,0.9783163070678712,1.0,-1.0860774517059326,0.4543167650699615,0.6317607164382935,0.2489856928586959,0.0,0.0,0.4184769690036773,30.94806671142578,34.0,2.0955686569213867,-9029.548828125,129.8710479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.2055882811546325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349502086639404,0.3349550068378448,-4.792641448148061e-06,0.0,0.0002086459717247,0.0,0.0,15.916142463684082,0.0,0.0,0.0,0.3182344436645508,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.077714592218399,-1876.726318359375,304.146240234375,0.7646628618240356,0.1319905817508697,0.1192553341388702,293.09381103515625,297.1499938964844,293.1499938964844,0.1073332279920578,-2553.119384765625,304.1446838378906,0.8324583172798157,0.1709000915288925,0.1622557193040847,293.0970764160156,297.1499938964844,293.1499938964844,0.1028991788625717,-1822.71875,304.1450500488281,0.823704183101654,0.165134996175766,0.1158339232206344,293.08697509765625,297.1499938964844,293.1499938964844,0.2137443572282791,-4424.0966796875,304.1582946777344,0.9990000128746032,0.3500735163688659,0.2808693945407867,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5474213361740112,0.050000000745058,0.2289189398288726,291.1498413085937,291.1499938964844,268.6083374023437,267.9353942871094,282.8995056152344,293.1576538085937,291.1490173339844,1.0,0.2243317663669586,1.0,1.0,0.9784481525421144,1.0,-1.088665008544922,0.4554280936717987,0.6332368850708008,0.2497823238372802,0.0,0.0,0.4187808632850647,31.065671920776367,34.0,-3.933455467224121,-9050.822265625,130.7458953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7713928222656,306.3162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.2061175853013992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350521028041839,0.3350569009780884,-4.791864284925396e-06,0.0,0.0002091831411235,0.0,0.0,15.919455528259276,0.0,0.0,0.0,0.3182454407215118,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781426206231117,-1884.6483154296875,304.1461486816406,0.7645242214202881,0.1324988752603531,0.1197192370891571,293.0937805175781,297.1499938964844,293.1499938964844,0.1079377681016922,-2564.779052734375,304.1445617675781,0.8324068784713745,0.1716202646493911,0.1629434376955032,293.0970458984375,297.1499938964844,293.1499938964844,0.1034636199474334,-1830.8345947265625,304.1449279785156,0.8236240744590759,0.1658122688531875,0.1163116320967674,293.0829467773437,297.1499938964844,293.1499938964844,0.2148902118206024,-4444.03173828125,304.1546936035156,0.9990000128746032,0.3516619801521301,0.2821186184883117,293.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5464499592781067,0.050000000745058,0.228953942656517,291.1455078125,291.1499938964844,268.5899963378906,267.917724609375,282.8887939453125,293.1548156738281,291.1444396972656,1.0,0.2251481115818023,1.0,1.0,0.97857266664505,1.0,-1.0921615362167358,0.4569533765316009,0.6352081894874573,0.2508056163787842,0.0,0.0,0.4195100665092468,31.30485725402832,37.0,-8.756502151489258,-9081.0244140625,132.08279418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7963256835937,306.3304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.357421875,18000.0,0.0,0.0,0.2065997421741485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356276452541351,0.3356324434280395,-4.79265145258978e-06,0.0,0.0002096724783768,0.0,0.0,15.953901290893556,0.0,0.0,0.0,0.3183836340904236,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790194645524025,-1900.928955078125,304.1459655761719,0.7625534534454346,0.1335068196058273,0.1206523030996322,293.0937194824219,297.1499938964844,293.1499938964844,0.1091804653406143,-2588.734375,304.144287109375,0.8305756449699402,0.1730569303035736,0.1643285751342773,293.0970153808594,297.1499938964844,293.1499938964844,0.1046254113316536,-1847.53271484375,304.1446838378906,0.8217520713806152,0.1671624630689621,0.1172747835516929,293.0830078125,297.1499938964844,293.1499938964844,0.2190317958593368,-4514.5537109375,304.1462097167969,0.9990000128746032,0.3533728122711181,0.2865394055843353,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430601239204407,0.050000000745058,0.2290794402360916,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8652038574219,293.1489562988281,291.13311767578125,1.0,0.2275523245334625,1.0,1.0,0.9788218140602112,1.0,-1.1015559434890747,0.4611060321331024,0.6404499411582947,0.2534343898296356,0.0,0.0,0.4223146736621856,32.11301040649414,40.0,-14.518238067626951,-9167.2412109375,136.0215301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.228515625,18000.0,0.0,0.0,0.2075220495462417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384318053722381,0.3384366333484649,-4.799962425749982e-06,0.0,0.0002106085012201,0.0,0.0,16.132862091064453,0.0,0.0,0.0,0.3191064596176147,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790194645524025,-1900.928955078125,304.1459655761719,0.7625534534454346,0.1335068196058273,0.1206523030996322,293.0937194824219,297.1499938964844,293.1499938964844,0.1091804653406143,-2588.734375,304.144287109375,0.8305756449699402,0.1730569303035736,0.1643285751342773,293.0970153808594,297.1499938964844,293.1499938964844,0.1046254113316536,-1847.53271484375,304.1446838378906,0.8217520713806152,0.1671624630689621,0.1172747835516929,293.0830078125,297.1499938964844,293.1499938964844,0.2190317958593368,-4514.5537109375,304.1462097167969,0.9990000128746032,0.3533728122711181,0.2865394055843353,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430601239204407,0.050000000745058,0.2290794402360916,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8652038574219,293.1489562988281,291.13311767578125,1.0,0.2275523245334625,1.0,1.0,0.9788218140602112,1.0,-1.1015559434890747,0.4611060321331024,0.6404499411582947,0.2534343898296356,0.0,0.0,0.4223146736621856,32.11301040649414,40.0,-14.518238067626951,-9167.2412109375,136.0215301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.228515625,18000.0,0.0,0.0,0.2075220495462417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384318053722381,0.3384366333484649,-4.799962425749982e-06,0.0,0.0002106085012201,0.0,0.0,16.132862091064453,0.0,0.0,0.0,0.3191064596176147,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0799005329608917,-1917.326904296875,304.1458435058594,0.7587660551071167,0.1344940662384033,0.1215823292732238,293.0937194824219,297.1499938964844,293.1499938964844,0.110441043972969,-2612.979736328125,304.14410400390625,0.8268753290176392,0.1744806766510009,0.165717601776123,293.0970764160156,297.1499938964844,293.1499938964844,0.1058011949062347,-1864.3951416015625,304.1445007324219,0.8179939985275269,0.1684946119785308,0.118238016963005,293.0942687988281,297.1499938964844,293.1499938964844,0.2252953201532364,-4619.62255859375,304.1370544433594,0.9990000128746032,0.3528066277503967,0.2931450307369232,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381536483764648,0.050000000745058,0.2292707115411758,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.1210021972656,1.0,0.2308325171470642,1.0,1.0,0.9790709614753724,1.0,-1.1136530637741089,0.4665192663669586,0.6471338272094727,0.2566806972026825,0.0,0.0,0.4268182516098022,33.31016159057617,43.0,-16.489683151245117,-9282.7890625,141.47679138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.443359375,18000.0,0.0,0.0,0.2085581421852111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434441685676574,0.3434489965438843,-4.8156525735976174e-06,0.0,0.0002116600080626,0.0,0.0,16.46328353881836,0.0,0.0,0.0,0.3204452395439148,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0799005329608917,-1917.326904296875,304.1458435058594,0.7587660551071167,0.1344940662384033,0.1215823292732238,293.0937194824219,297.1499938964844,293.1499938964844,0.110441043972969,-2612.979736328125,304.14410400390625,0.8268753290176392,0.1744806766510009,0.165717601776123,293.0970764160156,297.1499938964844,293.1499938964844,0.1058011949062347,-1864.3951416015625,304.1445007324219,0.8179939985275269,0.1684946119785308,0.118238016963005,293.0942687988281,297.1499938964844,293.1499938964844,0.2252953201532364,-4619.62255859375,304.1370544433594,0.9990000128746032,0.3528066277503967,0.2931450307369232,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381536483764648,0.050000000745058,0.2292707115411758,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.1210021972656,1.0,0.2308325171470642,1.0,1.0,0.9790709614753724,1.0,-1.1136530637741089,0.4665192663669586,0.6471338272094727,0.2566806972026825,0.0,0.0,0.4268182516098022,33.31016159057617,43.0,-16.489683151245117,-9282.7890625,141.47679138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.443359375,18000.0,0.0,0.0,0.2085581421852111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434441685676574,0.3434489965438843,-4.8156525735976174e-06,0.0,0.0002116600080626,0.0,0.0,16.46328353881836,0.0,0.0,0.0,0.3204452395439148,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.0807697176933288,-1933.5264892578125,304.1457824707031,0.7536827325820923,0.135452926158905,0.1224997714161872,293.0938415527344,297.1499938964844,293.1499938964844,0.1117006689310073,-2637.135009765625,304.1439819335937,0.8217854499816895,0.1758835315704345,0.1671006232500076,293.0970764160156,297.1499938964844,293.1499938964844,0.1069853901863098,-1881.33056640625,304.14434814453125,0.8127931356430054,0.16983063519001,0.1192059144377708,293.1169738769531,297.1499938964844,293.1499938964844,0.2333152145147323,-4752.513671875,304.1280212402344,0.9990000128746032,0.3496376276016235,0.3015147447586059,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322151184082031,0.050000000745058,0.2295193672180175,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378173828125,291.10919189453125,1.0,0.2348241657018661,1.0,1.0,0.9794601202011108,1.0,-1.127920150756836,0.4729702472686767,0.6549498438835144,0.260357141494751,0.0,0.0,0.432900458574295,34.84378433227539,31.0,-16.4525089263916,-9422.1923828125,148.2789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.4153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17950.455078125,18000.0,0.0,0.0,0.2098938971757888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506022989749908,0.3506071269512176,-4.840013389184605e-06,0.0,0.0002130156208295,0.0,0.0,16.947107315063477,0.0,0.0,0.0,0.3224062621593475,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807697176933288,-1933.5264892578125,304.1457824707031,0.7536827325820923,0.135452926158905,0.1224997714161872,293.0938415527344,297.1499938964844,293.1499938964844,0.1117006689310073,-2637.135009765625,304.1439819335937,0.8217854499816895,0.1758835315704345,0.1671006232500076,293.0970764160156,297.1499938964844,293.1499938964844,0.1069853901863098,-1881.33056640625,304.14434814453125,0.8127931356430054,0.16983063519001,0.1192059144377708,293.1169738769531,297.1499938964844,293.1499938964844,0.2333152145147323,-4752.513671875,304.1280212402344,0.9990000128746032,0.3496376276016235,0.3015147447586059,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322151184082031,0.050000000745058,0.2295193672180175,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378173828125,291.10919189453125,1.0,0.2348241657018661,1.0,1.0,0.9794601202011108,1.0,-1.127920150756836,0.4729702472686767,0.6549498438835144,0.260357141494751,0.0,0.0,0.432900458574295,34.84378433227539,31.0,-16.4525089263916,-9422.1923828125,148.2789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.4153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17950.455078125,18000.0,0.0,0.0,0.2098938971757888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506022989749908,0.3506071269512176,-4.840013389184605e-06,0.0,0.0002130156208295,0.0,0.0,16.947107315063477,0.0,0.0,0.0,0.3224062621593475,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0814543440937995,-1946.0616455078125,304.14605712890625,0.7587300539016724,0.1364274024963379,0.1233433708548545,293.0938415527344,297.1499938964844,293.1499938964844,0.1127408444881439,-2656.7255859375,304.1442565917969,0.8272828459739685,0.1773048341274261,0.1684092283248901,293.0973205566406,297.1499938964844,293.1499938964844,0.1079426854848861,-1894.7645263671875,304.1446838378906,0.8182882070541382,0.1711271107196808,0.1201049238443374,293.1374206542969,297.1499938964844,293.1499938964844,0.2298190593719482,-4691.4697265625,304.1418151855469,0.9990000128746032,0.3462836742401123,0.2974341511726379,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5350711941719055,0.050000000745058,0.2293969541788101,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.1325988769531,291.11688232421875,1.0,0.2331651449203491,1.0,1.0,0.9798492789268494,1.0,-1.1265473365783691,0.4721625745296478,0.6543847322463989,0.2604480385780334,0.0,0.0,0.4379637539386749,34.18246078491211,25.0,12.92874813079834,-9498.8310546875,146.6317901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.740234375,18000.0,0.0,0.0,0.2115804553031921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584661483764648,0.358471006155014,-4.871569217357319e-06,0.0,0.0002147272607544,0.0,0.0,17.502368927001953,0.0,0.0,0.0,0.3246205449104309,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814543440937995,-1946.0616455078125,304.14605712890625,0.7587300539016724,0.1364274024963379,0.1233433708548545,293.0938415527344,297.1499938964844,293.1499938964844,0.1127408444881439,-2656.7255859375,304.1442565917969,0.8272828459739685,0.1773048341274261,0.1684092283248901,293.0973205566406,297.1499938964844,293.1499938964844,0.1079426854848861,-1894.7645263671875,304.1446838378906,0.8182882070541382,0.1711271107196808,0.1201049238443374,293.1374206542969,297.1499938964844,293.1499938964844,0.2298190593719482,-4691.4697265625,304.1418151855469,0.9990000128746032,0.3462836742401123,0.2974341511726379,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5350711941719055,0.050000000745058,0.2293969541788101,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.1325988769531,291.11688232421875,1.0,0.2331651449203491,1.0,1.0,0.9798492789268494,1.0,-1.1265473365783691,0.4721625745296478,0.6543847322463989,0.2604480385780334,0.0,0.0,0.4379637539386749,34.18246078491211,25.0,12.92874813079834,-9498.8310546875,146.6317901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.740234375,18000.0,0.0,0.0,0.2115804553031921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584661483764648,0.358471006155014,-4.871569217357319e-06,0.0,0.0002147272607544,0.0,0.0,17.502368927001953,0.0,0.0,0.0,0.3246205449104309,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816917493939399,-1950.201416015625,304.1463623046875,0.7634657025337219,0.1369097530841827,0.1237528547644615,293.0938415527344,297.1499938964844,293.1499938964844,0.1131284013390541,-2663.761474609375,304.14459228515625,0.8322810530662537,0.1780182421207428,0.1690555214881897,293.0975036621094,297.1499938964844,293.1499938964844,0.1082669720053672,-1899.117919921875,304.1450500488281,0.8231778740882874,0.171753242611885,0.1205232739448547,293.1380920410156,297.1499938964844,293.1499938964844,0.2254040986299514,-4616.8134765625,304.1513061523437,0.9990000128746032,0.3463049232959747,0.2928442656993866,293.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5383725166320801,0.050000000745058,0.2292614728212356,291.1293640136719,291.1499938964844,268.42498779296875,267.7586364746094,282.7919921875,293.13006591796875,291.1327209472656,1.0,0.2315721213817596,1.0,1.0,0.980043888092041,1.0,-1.1226447820663452,0.4702697098255157,0.6523750424385071,0.2597439289093017,0.0,0.0,0.4378055930137634,33.41035079956055,25.0,27.219820022583008,-9494.455078125,144.08995056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881774902344,306.4778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17976.38671875,18000.0,0.0,0.0,0.2124388664960861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596858978271484,0.35969078540802,-4.882066150457831e-06,0.0,0.0002155984402634,0.0,0.0,17.60759162902832,0.0,0.0,0.0,0.3250399231910705,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819365456700325,-1954.518310546875,304.1465759277344,0.7692649960517883,0.1373953521251678,0.1241538748145103,293.09381103515625,297.1499938964844,293.1499938964844,0.1135297194123268,-2671.102294921875,304.1448669433594,0.8383415341377258,0.1787313520908355,0.1696947067975998,293.09765625,297.1499938964844,293.1499938964844,0.1086052656173706,-1903.7032470703125,304.14532470703125,0.82905113697052,0.1723886728286743,0.1209374889731407,293.1326904296875,297.1499938964844,293.1499938964844,0.2200440168380737,-4526.52001953125,304.1607971191406,0.9990000128746032,0.3475132286548614,0.2872055470943451,293.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5425560474395752,0.050000000745058,0.2290979176759719,291.1431579589844,291.1499938964844,268.4066772460937,267.7409362792969,282.7900085449219,293.12750244140625,291.14581298828125,1.0,0.2294916361570358,1.0,1.0,0.9802154302597046,1.0,-1.117427110671997,0.4677519798278808,0.6496751308441162,0.2587822377681732,0.0,0.0,0.4368622601032257,32.47159957885742,28.0,31.282236099243164,-9468.0546875,140.89439392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834167480469,306.4820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.849609375,18000.0,0.0,0.0,0.2132167965173721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591373264789581,0.3591422140598297,-4.884929239779012e-06,0.0,0.0002163879544241,0.0,0.0,17.58491325378418,0.0,0.0,0.0,0.3249687254428863,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825347527861595,-1965.3623046875,304.1466979980469,0.7765616178512573,0.1383605003356933,0.1249901056289672,293.09393310546875,297.1499938964844,293.1499938964844,0.1144565269351005,-2688.3525390625,304.14501953125,0.8460347056388855,0.1801351755857467,0.1709920167922973,293.09783935546875,297.1499938964844,293.1499938964844,0.1094312518835067,-1915.150390625,304.1455078125,0.8364244103431702,0.1736805737018585,0.1218081340193748,293.1119384765625,297.1499938964844,293.1499938964844,0.2141274213790893,-4427.884765625,304.16668701171875,0.9990000128746032,0.3521479964256286,0.2811646163463592,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471904873847961,0.050000000745058,0.2289263010025024,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.1598815917969,1.0,0.2278182506561279,1.0,1.0,0.9805585741996764,1.0,-1.1135720014572144,0.4657805860042572,0.6477913856506348,0.2583431601524353,0.0,0.0,0.4342479407787323,31.513750076293945,31.0,18.114490509033203,-9429.6689453125,138.0506134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.2144077569246292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559810221195221,0.3559859097003937,-4.877055289398413e-06,0.0,0.0002175966073991,0.0,0.0,17.37577247619629,0.0,0.0,0.0,0.3241595029830932,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825347527861595,-1965.3623046875,304.1466979980469,0.7765616178512573,0.1383605003356933,0.1249901056289672,293.09393310546875,297.1499938964844,293.1499938964844,0.1144565269351005,-2688.3525390625,304.14501953125,0.8460347056388855,0.1801351755857467,0.1709920167922973,293.09783935546875,297.1499938964844,293.1499938964844,0.1094312518835067,-1915.150390625,304.1455078125,0.8364244103431702,0.1736805737018585,0.1218081340193748,293.1119384765625,297.1499938964844,293.1499938964844,0.2141274213790893,-4427.884765625,304.16668701171875,0.9990000128746032,0.3521479964256286,0.2811646163463592,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471904873847961,0.050000000745058,0.2289263010025024,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.1598815917969,1.0,0.2278182506561279,1.0,1.0,0.9805585741996764,1.0,-1.1135720014572144,0.4657805860042572,0.6477913856506348,0.2583431601524353,0.0,0.0,0.4342479407787323,31.513750076293945,31.0,18.114490509033203,-9429.6689453125,138.0506134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.2144077569246292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559810221195221,0.3559859097003937,-4.877055289398413e-06,0.0,0.0002175966073991,0.0,0.0,17.37577247619629,0.0,0.0,0.0,0.3241595029830932,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832608267664909,-1978.8603515625,304.1465759277344,0.7800335884094238,0.1392960399389267,0.1258264929056167,293.0941162109375,297.1499938964844,293.1499938964844,0.1155606806278228,-2709.25439453125,304.14483642578125,0.8498454093933105,0.181518092751503,0.1722921878099441,293.0980529785156,297.1499938964844,293.1499938964844,0.1104444786906242,-1929.4583740234373,304.1452941894531,0.8400348424911499,0.1749568283557891,0.1226973831653595,293.0927124023437,297.1499938964844,293.1499938964844,0.2123255878686905,-4399.14892578125,304.1639709472656,0.9990000128746032,0.3570226430892944,0.2793504893779754,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.548607349395752,0.050000000745058,0.2288755923509597,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.1568298339844,1.0,0.2277109175920486,1.0,1.0,0.9809017181396484,1.0,-1.1149638891220093,0.4662449359893799,0.6487189531326294,0.2591021656990051,0.0,0.0,0.4332887530326843,31.27321052551269,34.0,0.4225808084011078,-9434.5634765625,137.9632110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.4914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.2151682376861572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540610373020172,0.3540659248828888,-4.867393727181479e-06,0.0,0.0002183683973271,0.0,0.0,17.2335147857666,0.0,0.0,0.0,0.323592334985733,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832608267664909,-1978.8603515625,304.1465759277344,0.7800335884094238,0.1392960399389267,0.1258264929056167,293.0941162109375,297.1499938964844,293.1499938964844,0.1155606806278228,-2709.25439453125,304.14483642578125,0.8498454093933105,0.181518092751503,0.1722921878099441,293.0980529785156,297.1499938964844,293.1499938964844,0.1104444786906242,-1929.4583740234373,304.1452941894531,0.8400348424911499,0.1749568283557891,0.1226973831653595,293.0927124023437,297.1499938964844,293.1499938964844,0.2123255878686905,-4399.14892578125,304.1639709472656,0.9990000128746032,0.3570226430892944,0.2793504893779754,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.548607349395752,0.050000000745058,0.2288755923509597,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.1568298339844,1.0,0.2277109175920486,1.0,1.0,0.9809017181396484,1.0,-1.1149638891220093,0.4662449359893799,0.6487189531326294,0.2591021656990051,0.0,0.0,0.4332887530326843,31.27321052551269,34.0,0.4225808084011078,-9434.5634765625,137.9632110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.4914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.2151682376861572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540610373020172,0.3540659248828888,-4.867393727181479e-06,0.0,0.0002183683973271,0.0,0.0,17.2335147857666,0.0,0.0,0.0,0.323592334985733,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.0840295553207397,-1993.260009765625,304.1464538574219,0.7803383469581604,0.1402033865451812,0.1266561895608902,293.0943603515625,297.1499938964844,293.1499938964844,0.1167353466153144,-2731.555419921875,304.14459228515625,0.8504206538200378,0.1828815639019012,0.1735938489437103,293.0984802246094,297.1499938964844,293.1499938964844,0.1115054041147232,-1944.4874267578125,304.1451110839844,0.8404741287231445,0.1761877238750457,0.1235698387026786,293.0824279785156,297.1499938964844,293.1499938964844,0.2136942446231842,-4423.83154296875,304.1569519042969,0.9990000128746032,0.36058309674263,0.2808777987957001,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.54741370677948,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.11083984375,291.1473999023437,1.0,0.2289112359285354,1.0,1.0,0.98114013671875,1.0,-1.1204522848129272,0.4686502516269684,0.6518020033836365,0.260708749294281,0.0,0.0,0.433993935585022,31.584047317504883,37.0,-10.856330871582031,-9480.48828125,140.01492309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.2156870663166046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542324602603912,0.3542373180389404,-4.864918537350604e-06,0.0,0.0002188949438277,0.0,0.0,17.235471725463867,0.0,0.0,0.0,0.3235974013805389,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840295553207397,-1993.260009765625,304.1464538574219,0.7803383469581604,0.1402033865451812,0.1266561895608902,293.0943603515625,297.1499938964844,293.1499938964844,0.1167353466153144,-2731.555419921875,304.14459228515625,0.8504206538200378,0.1828815639019012,0.1735938489437103,293.0984802246094,297.1499938964844,293.1499938964844,0.1115054041147232,-1944.4874267578125,304.1451110839844,0.8404741287231445,0.1761877238750457,0.1235698387026786,293.0824279785156,297.1499938964844,293.1499938964844,0.2136942446231842,-4423.83154296875,304.1569519042969,0.9990000128746032,0.36058309674263,0.2808777987957001,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.54741370677948,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.11083984375,291.1473999023437,1.0,0.2289112359285354,1.0,1.0,0.98114013671875,1.0,-1.1204522848129272,0.4686502516269684,0.6518020033836365,0.260708749294281,0.0,0.0,0.433993935585022,31.584047317504883,37.0,-10.856330871582031,-9480.48828125,140.01492309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.2156870663166046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542324602603912,0.3542373180389404,-4.864918537350604e-06,0.0,0.0002188949438277,0.0,0.0,17.235471725463867,0.0,0.0,0.0,0.3235974013805389,4.0,0.0,1.0
