time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848203971982002,-2008.13916015625,304.14630126953125,0.7780319452285767,0.1410865634679794,0.1274770051240921,293.0946960449219,297.1499938964844,293.1499938964844,0.1179512441158294,-2754.64453125,304.1443786621094,0.8483156561851501,0.1842224150896072,0.1748913824558258,293.0989685058594,297.1499938964844,293.1499938964844,0.1125997751951217,-1959.9996337890625,304.1448974609375,0.83831387758255,0.177392303943634,0.1244344860315322,293.0844421386719,297.1499938964844,293.1499938964844,0.2177209556102752,-4492.728515625,304.1479187011719,0.9990000128746032,0.3619084358215332,0.2851698696613312,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441003441810608,0.050000000745058,0.229039266705513,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1343078613281,1.0,0.2311941981315612,1.0,1.0,0.9813785552978516,1.0,-1.1293288469314575,0.4726942777633667,0.6566345691680908,0.2629287242889404,0.0,0.0,0.4367296099662781,32.358604431152344,40.0,-16.892488479614258,-9564.501953125,143.89212036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161833047866821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569634854793548,0.356968343257904,-4.871829332842026e-06,0.0,0.0002193985710619,0.0,0.0,17.4158992767334,0.0,0.0,0.0,0.324321448802948,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848203971982002,-2008.13916015625,304.14630126953125,0.7780319452285767,0.1410865634679794,0.1274770051240921,293.0946960449219,297.1499938964844,293.1499938964844,0.1179512441158294,-2754.64453125,304.1443786621094,0.8483156561851501,0.1842224150896072,0.1748913824558258,293.0989685058594,297.1499938964844,293.1499938964844,0.1125997751951217,-1959.9996337890625,304.1448974609375,0.83831387758255,0.177392303943634,0.1244344860315322,293.0844421386719,297.1499938964844,293.1499938964844,0.2177209556102752,-4492.728515625,304.1479187011719,0.9990000128746032,0.3619084358215332,0.2851698696613312,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441003441810608,0.050000000745058,0.229039266705513,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1343078613281,1.0,0.2311941981315612,1.0,1.0,0.9813785552978516,1.0,-1.1293288469314575,0.4726942777633667,0.6566345691680908,0.2629287242889404,0.0,0.0,0.4367296099662781,32.358604431152344,40.0,-16.892488479614258,-9564.501953125,143.89212036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161833047866821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569634854793548,0.356968343257904,-4.871829332842026e-06,0.0,0.0002193985710619,0.0,0.0,17.4158992767334,0.0,0.0,0.0,0.324321448802948,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852187052369117,-2015.6436767578125,304.1462707519531,0.7760927081108093,0.1415157616138458,0.127886101603508,293.0948791503906,297.1499938964844,293.1499938964844,0.1185651496052742,-2766.287841796875,304.144287109375,0.8464556336402893,0.1848862916231155,0.1755387783050537,293.09930419921875,297.1499938964844,293.1499938964844,0.1131461411714553,-1967.7357177734373,304.14483642578125,0.83644038438797,0.177976980805397,0.1248600631952285,293.0905456542969,297.1499938964844,293.1499938964844,0.2205852717161178,-4541.1044921875,304.14306640625,0.9990000128746032,0.3615459501743316,0.2881945967674255,293.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5418115854263306,0.050000000745058,0.229125902056694,291.1288146972656,291.1499938964844,268.2416687011719,267.5818176269531,282.7022399902344,293.101318359375,291.1273193359375,1.0,0.2326803654432296,1.0,1.0,0.9814977645874025,1.0,-1.1348419189453125,0.4752486646175384,0.6595932245254517,0.2642037570476532,0.0,0.0,0.438838243484497,32.89805603027344,40.0,-18.379920959472656,-9619.16796875,146.43991088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574890136719,306.5585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.40234375,18000.0,0.0,0.0,0.2164950370788574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593239784240722,0.3593288362026214,-4.879249900113791e-06,0.0,0.0002197149296989,0.0,0.0,17.57730484008789,0.0,0.0,0.0,0.3249704241752624,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.0856081917881965,-2022.991943359375,304.146240234375,0.7737054824829102,0.1419299840927124,0.1282846927642822,293.0951232910156,297.1499938964844,293.1499938964844,0.1191766783595085,-2777.880126953125,304.1441955566406,0.8441529273986816,0.1855392605066299,0.1761821061372757,293.099609375,297.1499938964844,293.1499938964844,0.1136885359883308,-1975.413330078125,304.1448059082031,0.8341336250305176,0.1785544008016586,0.1252814084291458,293.1001281738281,297.1499938964844,293.1499938964844,0.2239528596401214,-4597.59765625,304.1382141113281,0.9990000128746032,0.3604223430156708,0.2917343378067016,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5391842722892761,0.050000000745058,0.2292284518480301,291.1217346191406,291.1499938964844,268.22332763671875,267.56414794921875,282.6865234375,293.0987243652344,291.1202697753906,1.0,0.2343671172857284,1.0,1.0,0.9816941022872924,1.0,-1.1409696340560913,0.478112518787384,0.662857174873352,0.2655535936355591,0.0,0.0,0.4414344131946563,33.52983474731445,43.0,-19.079957962036133,-9681.0791015625,149.35992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956787109375,306.5697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17961.01953125,18000.0,0.0,0.0,0.2168863266706466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623500764369964,0.362354964017868,-4.889412593911402e-06,0.0,0.0002201120514655,0.0,0.0,17.787460327148438,0.0,0.0,0.0,0.325815737247467,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863653346896171,-2037.2767333984373,304.146240234375,0.7679174542427063,0.142742171883583,0.1290674358606338,293.0956420898437,297.1499938964844,293.1499938964844,0.1203775107860565,-2800.591552734375,304.1441345214844,0.8385171890258789,0.1868239343166351,0.1774540990591049,293.1003112792969,297.1499938964844,293.1499938964844,0.1147555187344551,-1990.484619140625,304.1447448730469,0.8285091519355774,0.1796910762786865,0.1261172741651535,293.1297302246094,297.1499938964844,293.1499938964844,0.2319903373718261,-4731.1240234375,304.1287841796875,0.9990000128746032,0.3557131290435791,0.3001379072666168,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5331696271896362,0.050000000745058,0.2294769883155822,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.107421875,1.0,0.2382622361183166,1.0,1.0,0.9820867776870728,1.0,-1.154823660850525,0.4846721589565277,0.6701514720916748,0.2684031426906585,0.0,0.0,0.4478501379489898,35.04336929321289,46.0,-17.803874969482422,-9822.24609375,156.23153686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.99609375,18000.0,0.0,0.0,0.2180008590221405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702678978443146,0.3702728152275085,-4.918060767522547e-06,0.0,0.0002212431572843,0.0,0.0,18.350313186645508,0.0,0.0,0.0,0.3280746042728424,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863653346896171,-2037.2767333984373,304.146240234375,0.7679174542427063,0.142742171883583,0.1290674358606338,293.0956420898437,297.1499938964844,293.1499938964844,0.1203775107860565,-2800.591552734375,304.1441345214844,0.8385171890258789,0.1868239343166351,0.1774540990591049,293.1003112792969,297.1499938964844,293.1499938964844,0.1147555187344551,-1990.484619140625,304.1447448730469,0.8285091519355774,0.1796910762786865,0.1261172741651535,293.1297302246094,297.1499938964844,293.1499938964844,0.2319903373718261,-4731.1240234375,304.1287841796875,0.9990000128746032,0.3557131290435791,0.3001379072666168,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5331696271896362,0.050000000745058,0.2294769883155822,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.107421875,1.0,0.2382622361183166,1.0,1.0,0.9820867776870728,1.0,-1.154823660850525,0.4846721589565277,0.6701514720916748,0.2684031426906585,0.0,0.0,0.4478501379489898,35.04336929321289,46.0,-17.803874969482422,-9822.24609375,156.23153686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.99609375,18000.0,0.0,0.0,0.2180008590221405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702678978443146,0.3702728152275085,-4.918060767522547e-06,0.0,0.0002212431572843,0.0,0.0,18.350313186645508,0.0,0.0,0.0,0.3280746042728424,4.0,0.0,1.0
327540,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612456679344177,0.0,0.1298485994338989,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319380879402161,0.0,0.1787143796682357,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.821902334690094,0.0,0.126945286989212,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.309985876083374,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265211462974548,0.0,0.2297772467136383,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.982479453086853,1.0,-1.1704481840133667,0.4921879470348358,0.6782602667808533,0.2713372409343719,0.0,0.0,0.0,36.85200500488281,60.0,-14.020977973937988,-9977.4306640625,164.36016845703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802060782909393,0.3802110254764557,-4.956901193509111e-06,0.0,0.0,0.0,0.0,19.07971572875977,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612456679344177,0.0,0.1298485994338989,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319380879402161,0.0,0.1787143796682357,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.821902334690094,0.0,0.126945286989212,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.309985876083374,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265211462974548,0.0,0.2297772467136383,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.982479453086853,1.0,-1.1704481840133667,0.4921879470348358,0.6782602667808533,0.2713372409343719,0.0,0.0,0.0,36.85200500488281,60.0,-14.020977973937988,-9977.4306640625,164.36016845703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802060782909393,0.3802110254764557,-4.956901193509111e-06,0.0,0.0,0.0,0.0,19.07971572875977,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7718811035156,0.0,0.0,0.0005684524658136,292.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3011474609375,0.0,0.0,0.0007525305263698,292.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3122253417969,0.0,0.0,0.0005372615414671,292.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5088195800781,0.0,0.0,0.0013093444285914,293.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0013058296171948,291.1159973144531,294.1499938964844,268.11541748046875,267.4600524902344,280.294677734375,286.77325439453125,291.1168518066406,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894877076148988,1.0,-0.005369225051254,0.0107290679588913,-0.005359842441976,-0.0211859941482543,0.0,0.0,0.0,-0.0299373269081115,60.0,-136.47979736328125,-0.0,-1.965001501957886e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.094755376783994e-18,-4.096487079396374e-18,1.7316313245974804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7718811035156,0.0,0.0,0.0005684524658136,292.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3011474609375,0.0,0.0,0.0007525305263698,292.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3122253417969,0.0,0.0,0.0005372615414671,292.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5088195800781,0.0,0.0,0.0013093444285914,293.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0013058296171948,291.1159973144531,294.1499938964844,268.11541748046875,267.4600524902344,280.294677734375,286.77325439453125,291.1168518066406,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894877076148988,1.0,-0.005369225051254,0.0107290679588913,-0.005359842441976,-0.0211859941482543,0.0,0.0,0.0,-0.0299373269081115,60.0,-136.47979736328125,-0.0,-1.965001501957886e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.094755376783994e-18,-4.096487079396374e-18,1.7316313245974804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.71661376953125,0.0,0.0,0.0001131244716816,292.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2445678710937,0.0,0.0,0.0001237148244399,292.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2568359375,0.0,0.0,9.082210453925654e-05,292.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.443603515625,0.0,0.0,0.0001403111236868,293.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,0.0005193486576899,291.1163024902344,294.1499938964844,268.09967041015625,267.4448547363281,280.05157470703125,282.4588623046875,291.1145935058594,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9929918050765992,1.0,-0.0011848590802401,0.0052075376734137,-0.0040226783603429,-0.0263538248836994,0.0,0.0,0.0,-0.0098472014069557,60.0,-75.86780548095703,-0.0,-9.571969883381828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9803579512746046e-20,-2.235064148662015e-20,2.547061771925707e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.69207763671875,0.0,0.0,9.931670501828194e-05,292.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2230224609375,0.0,0.0,0.0001046607358148,292.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2352600097656,0.0,0.0,7.729297067271546e-05,292.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4269714355469,0.0,0.0,0.0001049335187417,292.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,0.0004953520838171,291.116455078125,294.1499938964844,268.0849304199219,267.4306335449219,279.9355163574219,279.038330078125,291.11309814453125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9964959025382996,1.0,-0.0010579009540379,0.0013063568621873,-0.0002484558499418,-0.0301755238324403,0.0,0.0,0.0,-0.0105125661939382,60.0,-38.61758804321289,-0.0,-7.631047083123121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.58097308434555e-21,-6.917357649198648e-21,2.3363847668014888e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.66864013671875,0.0,0.0,9.906108607538044e-05,292.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2026672363281,0.0,0.0,0.0001043176307575,292.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2148132324219,0.0,0.0,7.704846939304844e-05,291.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4118347167969,0.0,0.0,0.0001043232259689,292.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.0004948117421008,291.1166076660156,294.1499938964844,268.0711364746094,267.4173583984375,279.8241271972656,276.4315490722656,291.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557925561442,2.95962740892719e-06,0.0010528329294174,-0.0314076580107212,0.0,0.0,0.0,-0.0109381582587957,60.0,-24.591014862060547,-0.0,-7.596559470357533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5502155364905015e-21,-6.948141046447838e-21,2.3979253080089442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6453552246094,0.0,0.0,9.903393947752193e-05,292.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.18243408203125,0.0,0.0,0.0001042875810526,292.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.19451904296875,0.0,0.0,7.702645234530792e-05,291.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3968200683594,0.0,0.0,0.0001042878720909,292.828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,0.0004946907865814,291.1167297363281,294.1499938964844,268.0583190917969,267.40496826171875,279.7137451171875,274.4457092285156,291.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552668245509,1.2325969009907567e-06,0.0010540342191234,-0.0313349664211273,0.0,0.0,0.0,-0.0109231770038604,60.0,-19.51921844482422,-0.0,-7.592484507767949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.549591112063253e-21,-6.948759816320119e-21,2.3991685023084746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5992736816406,0.0,0.0,9.898445568978786e-05,292.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1424255371094,0.0,0.0,0.0001042354415403,291.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1543273925781,0.0,0.0,7.698794797761366e-05,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3670959472656,0.0,0.0,0.0001042356016114,292.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,0.0004944440443068,291.11700439453125,294.1499938964844,268.0354309082031,267.38287353515625,279.4958190917969,271.77557373046875,291.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547387646511,1.2263494681974407e-06,0.0010535123292356,-0.0311736799776554,0.0,0.0,0.0,-0.0108926175162196,60.0,-17.014375686645508,-0.0,-7.584888095379938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495761678822635e-21,-6.94877274101719e-21,2.3991969770317095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5992736816406,0.0,0.0,9.898445568978786e-05,292.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1424255371094,0.0,0.0,0.0001042354415403,291.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1543273925781,0.0,0.0,7.698794797761366e-05,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3670959472656,0.0,0.0,0.0001042356016114,292.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,0.0004944440443068,291.11700439453125,294.1499938964844,268.0354309082031,267.38287353515625,279.4958190917969,271.77557373046875,291.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547387646511,1.2263494681974407e-06,0.0010535123292356,-0.0311736799776554,0.0,0.0,0.0,-0.0108926175162196,60.0,-17.014375686645508,-0.0,-7.584888095379938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495761678822635e-21,-6.94877274101719e-21,2.3991969770317095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5538024902344,0.0,0.0,9.893039532471448e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1029663085937,0.0,0.0,0.000104178507172,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1147155761719,0.0,0.0,7.694589294260368e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377990722656,0.0,0.0,0.0001041786672431,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.0004941740189678,291.11724853515625,294.1499938964844,268.0160522460937,267.3641967773437,279.2816467285156,270.2170104980469,291.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541616939008,1.2196028364996891e-06,0.0010529421269893,-0.0309971235692501,0.0,0.0,0.0,-0.0108591699972748,60.0,-16.689960479736328,-0.0,-7.576591087854467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5538024902344,0.0,0.0,9.893039532471448e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1029663085937,0.0,0.0,0.000104178507172,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1147155761719,0.0,0.0,7.694589294260368e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377990722656,0.0,0.0,0.0001041786672431,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.0004941740189678,291.11724853515625,294.1499938964844,268.0160522460937,267.3641967773437,279.2816467285156,270.2170104980469,291.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541616939008,1.2196028364996891e-06,0.0010529421269893,-0.0309971235692501,0.0,0.0,0.0,-0.0108591699972748,60.0,-16.689960479736328,-0.0,-7.576591087854467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.50897216796875,0.0,0.0,9.887241321848704e-05,292.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.06402587890625,0.0,0.0,0.0001041174546116,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0756225585937,0.0,0.0,7.690079655731097e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3088684082031,0.0,0.0,0.0001041176146827,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,0.0004938844358548,291.1174621582031,294.1499938964844,268.0000305175781,267.3487243652344,279.0712890625,269.30279541015625,291.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.212368374581274e-06,0.0010523305973038,-0.0308077987283468,0.0,0.0,0.0,-0.0108233038336038,60.0,-16.647716522216797,-0.0,-7.567700066601901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.50897216796875,0.0,0.0,9.887241321848704e-05,292.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.06402587890625,0.0,0.0,0.0001041174546116,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0756225585937,0.0,0.0,7.690079655731097e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3088684082031,0.0,0.0,0.0001041176146827,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,0.0004938844358548,291.1174621582031,294.1499938964844,268.0000305175781,267.3487243652344,279.0712890625,269.30279541015625,291.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.212368374581274e-06,0.0010523305973038,-0.0308077987283468,0.0,0.0,0.0,-0.0108233038336038,60.0,-16.647716522216797,-0.0,-7.567700066601901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4647216796875,0.0,0.0,9.881127334665508e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0256042480469,0.0,0.0,0.0001040530623868,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0370483398437,0.0,0.0,7.685324089834467e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.28033447265625,0.0,0.0,0.0001040532224578,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,0.0004935790784657,291.1177062988281,294.1499938964844,267.9871520996094,267.3363342285156,278.8647155761719,268.7634582519531,291.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528905550017,1.2047395330228028e-06,0.0010516857728362,-0.0306081548333168,0.0,0.0,0.0,-0.0107854837551712,60.0,-16.63920783996582,-0.0,-7.558329429002697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4647216796875,0.0,0.0,9.881127334665508e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0256042480469,0.0,0.0,0.0001040530623868,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0370483398437,0.0,0.0,7.685324089834467e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.28033447265625,0.0,0.0,0.0001040532224578,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,0.0004935790784657,291.1177062988281,294.1499938964844,267.9871520996094,267.3363342285156,278.8647155761719,268.7634582519531,291.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528905550017,1.2047395330228028e-06,0.0010516857728362,-0.0306081548333168,0.0,0.0,0.0,-0.0107854837551712,60.0,-16.63920783996582,-0.0,-7.558329429002697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4428405761719,0.0,0.0,9.87797393463552e-05,292.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.006591796875,0.0,0.0,0.0001040198621922,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0179443359375,0.0,0.0,7.682872092118487e-05,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662048339844,0.0,0.0,0.0001040200149873,292.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,0.0004934215685352,291.1177978515625,294.1499938964844,267.9818725585937,267.3312072753906,278.7628479003906,268.5827331542969,291.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525541147217,1.2008060821244726e-06,0.001051353290677,-0.0305052138864994,0.0,0.0,0.0,-0.0107659827917814,60.0,-16.63593864440918,-0.0,-7.553499870027738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.42108154296875,0.0,0.0,9.874769602902234e-05,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9877014160156,0.0,0.0,0.0001039861163008,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9989929199219,0.0,0.0,7.680379349039868e-05,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.252197265625,0.0,0.0,0.0001039862690959,292.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,0.0004932615556754,291.1178894042969,294.1499938964844,267.977294921875,267.3267822265625,278.6618957519531,268.4432373046875,291.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522122029215,1.196808284475992e-06,0.0010510154534131,-0.0304005891084671,0.0,0.0,0.0,-0.010746163316071,60.0,-16.632240295410156,-0.0,-7.548593572437312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3780212402344,0.0,0.0,9.868241613730788e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9503173828125,0.0,0.0,0.0001039173730532,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9614562988281,0.0,0.0,7.67530218581669e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.22442626953125,0.0,0.0,0.0001039175258483,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,0.0004929355345666,291.1181030273437,294.1499938964844,267.97021484375,267.3199768066406,278.4628295898437,268.2516784667969,291.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1886647826031549e-06,0.0010503270896151,-0.0301874615252017,0.0,0.0,0.0,-0.0107057904824614,60.0,-16.62299156188965,-0.0,-7.538603341572525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3780212402344,0.0,0.0,9.868241613730788e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9503173828125,0.0,0.0,0.0001039173730532,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9614562988281,0.0,0.0,7.67530218581669e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.22442626953125,0.0,0.0,0.0001039175258483,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,0.0004929355345666,291.1181030273437,294.1499938964844,267.97021484375,267.3199768066406,278.4628295898437,268.2516784667969,291.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1886647826031549e-06,0.0010503270896151,-0.0301874615252017,0.0,0.0,0.0,-0.0107057904824614,60.0,-16.62299156188965,-0.0,-7.538603341572525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3355712890625,0.0,0.0,9.86161467153579e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9134216308594,0.0,0.0,0.0001038475893437,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9244384765625,0.0,0.0,7.670147897442803e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.197021484375,0.0,0.0,0.0001038477348629,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,0.000492604507599,291.1182556152344,294.1499938964844,267.9657897949219,267.3157043457031,278.2675170898437,268.1365051269531,291.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508086998015,1.18039793051139e-06,0.0010496283648535,-0.029971107840538,0.0,0.0,0.0,-0.0106648067012429,60.0,-16.611238479614258,-0.0,-7.528469581075117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3355712890625,0.0,0.0,9.86161467153579e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9134216308594,0.0,0.0,0.0001038475893437,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9244384765625,0.0,0.0,7.670147897442803e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.197021484375,0.0,0.0,0.0001038477348629,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,0.000492604507599,291.1182556152344,294.1499938964844,267.9657897949219,267.3157043457031,278.2675170898437,268.1365051269531,291.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508086998015,1.18039793051139e-06,0.0010496283648535,-0.029971107840538,0.0,0.0,0.0,-0.0106648067012429,60.0,-16.611238479614258,-0.0,-7.528469581075117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2936706542969,0.0,0.0,9.854959353106096e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8770446777344,0.0,0.0,0.000103777500044,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8879089355469,0.0,0.0,7.664971053600311e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16998291015625,0.0,0.0,0.0001037776455632,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,0.0004922721418552,291.1184387207031,294.1499938964844,267.9637756347656,267.31378173828125,278.07586669921875,268.0671691894531,291.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500986827537,1.1720960628736066e-06,0.0010489266132935,-0.029753828421235,0.0,0.0,0.0,-0.0106236487627029,60.0,-16.59720802307129,-0.0,-7.518298872355444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2936706542969,0.0,0.0,9.854959353106096e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8770446777344,0.0,0.0,0.000103777500044,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8879089355469,0.0,0.0,7.664971053600311e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16998291015625,0.0,0.0,0.0001037776455632,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,0.0004922721418552,291.1184387207031,294.1499938964844,267.9637756347656,267.31378173828125,278.07586669921875,268.0671691894531,291.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500986827537,1.1720960628736066e-06,0.0010489266132935,-0.029753828421235,0.0,0.0,0.0,-0.0106236487627029,60.0,-16.59720802307129,-0.0,-7.518298872355444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2523193359375,0.0,0.0,9.848345507634804e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8411560058594,0.0,0.0,0.0001037078618537,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.85186767578125,0.0,0.0,7.659827679162845e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.143310546875,0.0,0.0,0.0001037080073729,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,0.0004919418133795,291.1185607910156,294.1499938964844,267.96405029296875,267.31402587890625,277.8879089355469,268.0257263183594,291.05859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1638467185548509e-06,0.0010482292855158,-0.0295379217714071,0.0,0.0,0.0,-0.0105827515944838,60.0,-16.581186294555664,-0.0,-7.50819921790935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2523193359375,0.0,0.0,9.848345507634804e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8411560058594,0.0,0.0,0.0001037078618537,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.85186767578125,0.0,0.0,7.659827679162845e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.143310546875,0.0,0.0,0.0001037080073729,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,0.0004919418133795,291.1185607910156,294.1499938964844,267.96405029296875,267.31402587890625,277.8879089355469,268.0257263183594,291.05859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1638467185548509e-06,0.0010482292855158,-0.0295379217714071,0.0,0.0,0.0,-0.0105827515944838,60.0,-16.581186294555664,-0.0,-7.50819921790935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2318725585937,0.0,0.0,9.845077147474512e-05,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8233947753906,0.0,0.0,0.0001036734320223,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8340148925781,0.0,0.0,7.657284731976688e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.130126953125,0.0,0.0,0.0001036735775414,292.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,0.0004917785408906,291.1186218261719,294.1499938964844,267.9649658203125,267.3149108886719,277.7953186035156,268.011962890625,291.0544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490444255992,1.1597689990594515e-06,0.0010478845797479,-0.0294311977922916,0.0,0.0,0.0,-0.0105625363066792,60.0,-16.5725154876709,-0.0,-7.503209786818843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2115478515625,0.0,0.0,9.841844439506532e-05,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.80572509765625,0.0,0.0,0.0001036394023685,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8163146972656,0.0,0.0,7.654770888620988e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11700439453125,0.0,0.0,0.0001036395406117,292.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,0.0004916171310469,291.1186828613281,294.1499938964844,267.9664001464844,267.3162841796875,277.70361328125,268.0016174316406,291.0502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048699603416,1.15573732273333e-06,0.0010475438321009,-0.0293256733566522,0.0,0.0,0.0,-0.0105425482615828,60.0,-16.56345558166504,-0.0,-7.498277909689932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1713256835937,0.0,0.0,9.835525997914374e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7707824707031,0.0,0.0,0.0001035728564602,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7812194824219,0.0,0.0,7.649856706848368e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0910339355469,0.0,0.0,0.0001035730019793,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,0.0004913015291094,291.1187744140625,294.1499938964844,267.9706420898437,267.3204040527344,277.5228881835937,267.988525390625,291.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480254422873,1.1478553005872527e-06,0.0010468775872141,-0.029119374230504,0.0,0.0,0.0,-0.0105034718289971,60.0,-16.544300079345703,-0.0,-7.488641529107555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1713256835937,0.0,0.0,9.835525997914374e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7707824707031,0.0,0.0,0.0001035728564602,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7812194824219,0.0,0.0,7.649856706848368e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0910339355469,0.0,0.0,0.0001035730019793,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,0.0004913015291094,291.1187744140625,294.1499938964844,267.9706420898437,267.3204040527344,277.5228881835937,267.988525390625,291.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480254422873,1.1478553005872527e-06,0.0010468775872141,-0.029119374230504,0.0,0.0,0.0,-0.0105034718289971,60.0,-16.544300079345703,-0.0,-7.488641529107555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.131591796875,0.0,0.0,9.829460032051428e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7362976074219,0.0,0.0,0.0001035089808283,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.74658203125,0.0,0.0,7.64513824833557e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653991699219,0.0,0.0,0.0001035091190715,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.0004909985582344,291.11883544921875,294.1499938964844,267.97662353515625,267.326171875,277.34576416015625,267.9826965332031,291.0326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473782895132,1.1402885320421774e-06,0.0010462380014359,-0.0289213210344314,0.0,0.0,0.0,-0.0104659590870141,60.0,-16.52399444580078,-0.0,-7.479395947029843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
