time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.131591796875,0.0,0.0,9.829460032051428e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7362976074219,0.0,0.0,0.0001035089808283,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.74658203125,0.0,0.0,7.64513824833557e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653991699219,0.0,0.0,0.0001035091190715,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.0004909985582344,291.11883544921875,294.1499938964844,267.97662353515625,267.326171875,277.34576416015625,267.9826965332031,291.0326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473782895132,1.1402885320421774e-06,0.0010462380014359,-0.0289213210344314,0.0,0.0,0.0,-0.0104659590870141,60.0,-16.52399444580078,-0.0,-7.479395947029843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0924072265625,0.0,0.0,9.823718573898076e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7022399902344,0.0,0.0,0.0001034485176205,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7124328613281,0.0,0.0,7.640672265551984e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400695800781,0.0,0.0,0.0001034486558637,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,0.0004907118272967,291.1188659667969,294.1499938964844,267.9841613769531,267.3334045410156,277.172119140625,267.9818725585937,291.02349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1331255791446893e-06,0.0010456325253471,-0.0287338346242904,0.0,0.0,0.0,-0.0104304477572441,60.0,-16.50281524658203,-0.0,-7.4706484554099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0924072265625,0.0,0.0,9.823718573898076e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7022399902344,0.0,0.0,0.0001034485176205,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7124328613281,0.0,0.0,7.640672265551984e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400695800781,0.0,0.0,0.0001034486558637,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,0.0004907118272967,291.1188659667969,294.1499938964844,267.9841613769531,267.3334045410156,277.172119140625,267.9818725585937,291.02349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1331255791446893e-06,0.0010456325253471,-0.0287338346242904,0.0,0.0,0.0,-0.0104304477572441,60.0,-16.50281524658203,-0.0,-7.4706484554099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0537414550781,0.0,0.0,9.818372200243176e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.66864013671875,0.0,0.0,0.0001033922235365,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6786804199219,0.0,0.0,7.63651478337124e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151062011719,0.0,0.0,0.0001033923545037,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,0.0004904448287561,291.1188659667969,294.1499938964844,267.9930114746094,267.34197998046875,277.001953125,267.9845886230469,291.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1264557997492377e-06,0.0010450687259435,-0.0285592544823884,0.0,0.0,0.0,-0.0103973811492323,60.0,-16.48103141784668,-0.0,-7.462508477829034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0537414550781,0.0,0.0,9.818372200243176e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.66864013671875,0.0,0.0,0.0001033922235365,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6786804199219,0.0,0.0,7.63651478337124e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151062011719,0.0,0.0,0.0001033923545037,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,0.0004904448287561,291.1188659667969,294.1499938964844,267.9930114746094,267.34197998046875,277.001953125,267.9845886230469,291.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1264557997492377e-06,0.0010450687259435,-0.0285592544823884,0.0,0.0,0.0,-0.0103973811492323,60.0,-16.48103141784668,-0.0,-7.462508477829034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0346069335937,0.0,0.0,9.81587072601542e-05,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6520080566406,0.0,0.0,0.0001033658772939,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6619873046875,0.0,0.0,7.634568464709446e-05,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0027160644531,0.0,0.0,0.0001033660082612,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,0.0004903198569081,291.1188659667969,294.1499938964844,267.9979248046875,267.3466796875,276.91815185546875,267.9869689941406,291.0093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459282202646,1.123334300245915e-06,0.0010448049288243,-0.0284775476902723,0.0,0.0,0.0,-0.01038190536201,60.0,-16.469995498657227,-0.0,-7.458700679308097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0155944824219,0.0,0.0,9.813495125854388e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.635498046875,0.0,0.0,0.0001033408625517,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6453857421875,0.0,0.0,7.632721099071205e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.99041748046875,0.0,0.0,0.0001033409935189,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,0.0004902012296952,291.11883544921875,294.1499938964844,268.0030822753906,267.3516845703125,276.835205078125,267.98992919921875,291.0044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1203701433259994e-06,0.0010445542866364,-0.0283999610692262,0.0,0.0,0.0,-0.0103672109544277,60.0,-16.45890998840332,-0.0,-7.455085437868547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9779052734375,0.0,0.0,9.809160110307856e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6027526855469,0.0,0.0,0.0001032952131936,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6125183105469,0.0,0.0,7.629349420312792e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.966064453125,0.0,0.0,0.0001032953441608,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0004899847554042,291.1188049316406,294.1499938964844,268.0141296386719,267.3623352050781,276.6718139648437,267.9972839355469,290.99468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452120332047,1.1149609235872049e-06,0.0010440971236675,-0.0282583720982074,0.0,0.0,0.0,-0.0103403935208916,60.0,-16.436721801757812,-0.0,-7.448490180195223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9779052734375,0.0,0.0,9.809160110307856e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6027526855469,0.0,0.0,0.0001032952131936,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6125183105469,0.0,0.0,7.629349420312792e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.966064453125,0.0,0.0,0.0001032953441608,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0004899847554042,291.1188049316406,294.1499938964844,268.0141296386719,267.3623352050781,276.6718139648437,267.9972839355469,290.99468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452120332047,1.1149609235872049e-06,0.0010440971236675,-0.0282583720982074,0.0,0.0,0.0,-0.0103403935208916,60.0,-16.436721801757812,-0.0,-7.448490180195223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9407043457031,0.0,0.0,9.805444278754294e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5704345703125,0.0,0.0,0.0001032560830935,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.580078125,0.0,0.0,7.626459409948438e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9420166015625,0.0,0.0,0.0001032562140608,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0004897991893813,291.11871337890625,294.1499938964844,268.0260009765625,267.3738098144531,276.51171875,268.0061950683594,290.9847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448152897879,1.1103223869213252e-06,0.0010437050368636,-0.0281369537115097,0.0,0.0,0.0,-0.0103173973038792,60.0,-16.414730072021484,-0.0,-7.442837102189517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9407043457031,0.0,0.0,9.805444278754294e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5704345703125,0.0,0.0,0.0001032560830935,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.580078125,0.0,0.0,7.626459409948438e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9420166015625,0.0,0.0,0.0001032562140608,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0004897991893813,291.11871337890625,294.1499938964844,268.0260009765625,267.3738098144531,276.51171875,268.0061950683594,290.9847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448152897879,1.1103223869213252e-06,0.0010437050368636,-0.0281369537115097,0.0,0.0,0.0,-0.0103173973038792,60.0,-16.414730072021484,-0.0,-7.442837102189517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.90399169921875,0.0,0.0,9.802424028748646e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5385131835937,0.0,0.0,0.0001032242798828,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.54803466796875,0.0,0.0,7.624110003234819e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9182434082031,0.0,0.0,0.0001032244035741,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,0.0004896483151242,291.1185913085937,294.1499938964844,268.0385131835937,267.3858642578125,276.3548889160156,268.016357421875,290.974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1065509397667483e-06,0.0010433861752972,-0.0280382316559553,0.0,0.0,0.0,-0.0102987000718712,60.0,-16.393205642700195,-0.0,-7.438242022317354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.90399169921875,0.0,0.0,9.802424028748646e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5385131835937,0.0,0.0,0.0001032242798828,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.54803466796875,0.0,0.0,7.624110003234819e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9182434082031,0.0,0.0,0.0001032244035741,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,0.0004896483151242,291.1185913085937,294.1499938964844,268.0385131835937,267.3858642578125,276.3548889160156,268.016357421875,290.974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1065509397667483e-06,0.0010433861752972,-0.0280382316559553,0.0,0.0,0.0,-0.0102987000718712,60.0,-16.393205642700195,-0.0,-7.438242022317354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8677062988281,0.0,0.0,9.800179395824672e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5069885253906,0.0,0.0,0.0001032006402965,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5163879394531,0.0,0.0,7.622364501003176e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.894775390625,0.0,0.0,0.0001032007639878,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,0.0004895362653769,291.1184387207031,294.1499938964844,268.0514831542969,267.3983764648437,276.2012023925781,268.0274963378906,290.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442527709528,1.1037457170459677e-06,0.0010431490372866,-0.0279648005962371,0.0,0.0,0.0,-0.0102847926318645,60.0,-16.372413635253906,-0.0,-7.434825022301085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8677062988281,0.0,0.0,9.800179395824672e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5069885253906,0.0,0.0,0.0001032006402965,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5163879394531,0.0,0.0,7.622364501003176e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.894775390625,0.0,0.0,0.0001032007639878,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,0.0004895362653769,291.1184387207031,294.1499938964844,268.0514831542969,267.3983764648437,276.2012023925781,268.0274963378906,290.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442527709528,1.1037457170459677e-06,0.0010431490372866,-0.0279648005962371,0.0,0.0,0.0,-0.0102847926318645,60.0,-16.372413635253906,-0.0,-7.434825022301085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8497314453125,0.0,0.0,9.79937321972102e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4913635253906,0.0,0.0,0.000103192149254,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5007019042969,0.0,0.0,7.621737313456833e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8831481933594,0.0,0.0,0.0001031922729453,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.0004894959856756,291.11834716796875,294.1499938964844,268.0580749511719,267.4047546386719,276.12554931640625,268.0333557128906,290.9591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441665071994,1.1027369737348636e-06,0.0010430637048557,-0.0279383957386016,0.0,0.0,0.0,-0.0102797914296388,60.0,-16.362375259399414,-0.0,-7.433596493910954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8318786621094,0.0,0.0,9.798791870707646e-05,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4758605957031,0.0,0.0,0.0001031860228977,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4851379394531,0.0,0.0,7.621284748893231e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.87158203125,0.0,0.0,0.0001031861538649,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,0.0004894669982604,291.11822509765625,294.1499938964844,268.0647277832031,267.4111633300781,276.0506591796875,268.03936767578125,290.9539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.102008241105068e-06,0.0010430021211504,-0.0279193222522735,0.0,0.0,0.0,-0.0102761788293719,60.0,-16.352622985839844,-0.0,-7.432709736576727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7965087890625,0.0,0.0,9.798345854505897e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4450988769531,0.0,0.0,0.000103181329905,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4542541503906,0.0,0.0,7.620937685715035e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8486633300781,0.0,0.0,0.0001031814535963,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,0.0004894447047263,291.11798095703125,294.1499938964844,268.0780639648437,267.42401123046875,275.9031677246094,268.0517883300781,290.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440559126436,1.1014441270162934e-06,0.0010429543908685,-0.0279045533388853,0.0,0.0,0.0,-0.0102733811363577,60.0,-16.3341064453125,-0.0,-7.432022641751247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7965087890625,0.0,0.0,9.798345854505897e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4450988769531,0.0,0.0,0.000103181329905,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4542541503906,0.0,0.0,7.620937685715035e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8486633300781,0.0,0.0,0.0001031814535963,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,0.0004894447047263,291.11798095703125,294.1499938964844,268.0780639648437,267.42401123046875,275.9031677246094,268.0517883300781,290.9435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440559126436,1.1014441270162934e-06,0.0010429543908685,-0.0279045533388853,0.0,0.0,0.0,-0.0102733811363577,60.0,-16.3341064453125,-0.0,-7.432022641751247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7615661621094,0.0,0.0,9.798927931115033e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4147033691406,0.0,0.0,0.0001031874562613,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4237365722656,0.0,0.0,7.621390977874398e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8260192871094,0.0,0.0,0.0001031875799526,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,0.0004894738667644,291.1177062988281,294.1499938964844,268.0913391113281,267.4367980957031,275.7586364746094,268.0645446777344,290.93292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1021611499018036e-06,0.0010430150432512,-0.0279233232140541,0.0,0.0,0.0,-0.010276935994625,60.0,-16.317140579223633,-0.0,-7.432895898773495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7615661621094,0.0,0.0,9.798927931115033e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4147033691406,0.0,0.0,0.0001031874562613,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4237365722656,0.0,0.0,7.621390977874398e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8260192871094,0.0,0.0,0.0001031875799526,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,0.0004894738667644,291.1177062988281,294.1499938964844,268.0913391113281,267.4367980957031,275.7586364746094,268.0645446777344,290.93292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1021611499018036e-06,0.0010430150432512,-0.0279233232140541,0.0,0.0,0.0,-0.010276935994625,60.0,-16.317140579223633,-0.0,-7.432895898773495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7270202636719,0.0,0.0,9.800628322409466e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3846435546875,0.0,0.0,0.000103205369669,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3935852050781,0.0,0.0,7.622713746968657e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8036193847656,0.0,0.0,0.0001032054860843,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,0.0004895588499493,291.11737060546875,294.1499938964844,268.10430908203125,267.4493408203125,275.61700439453125,268.07745361328125,290.9222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1042716323572677e-06,0.0010431933915242,-0.0279785692691802,0.0,0.0,0.0,-0.0102873994037508,60.0,-16.30199432373047,-0.0,-7.435465931848739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7270202636719,0.0,0.0,9.800628322409466e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3846435546875,0.0,0.0,0.000103205369669,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3935852050781,0.0,0.0,7.622713746968657e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8036193847656,0.0,0.0,0.0001032054860843,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,0.0004895588499493,291.11737060546875,294.1499938964844,268.10430908203125,267.4493408203125,275.61700439453125,268.07745361328125,290.9222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1042716323572677e-06,0.0010431933915242,-0.0279785692691802,0.0,0.0,0.0,-0.0102873994037508,60.0,-16.30199432373047,-0.0,-7.435465931848739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.69287109375,0.0,0.0,9.803540888242424e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3549499511719,0.0,0.0,0.0001032360378303,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.36376953125,0.0,0.0,7.624978752573952e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7814636230469,0.0,0.0,0.0001032361615216,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,0.0004897043691016,291.11700439453125,294.1499938964844,268.1168518066406,267.46142578125,275.4781799316406,268.09033203125,290.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1078925581387011e-06,0.0010434994474053,-0.028073351830244,0.0,0.0,0.0,-0.010305349715054,60.0,-16.288957595825195,-0.0,-7.439876270609602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.69287109375,0.0,0.0,9.803540888242424e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3549499511719,0.0,0.0,0.0001032360378303,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.36376953125,0.0,0.0,7.624978752573952e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7814636230469,0.0,0.0,0.0001032361615216,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,0.0004897043691016,291.11700439453125,294.1499938964844,268.1168518066406,267.46142578125,275.4781799316406,268.09033203125,290.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1078925581387011e-06,0.0010434994474053,-0.028073351830244,0.0,0.0,0.0,-0.010305349715054,60.0,-16.288957595825195,-0.0,-7.439876270609602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67596435546875,0.0,0.0,9.805482113733888e-05,291.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3402404785156,0.0,0.0,0.0001032564832712,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3489990234375,0.0,0.0,7.626488513778895e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7704772949219,0.0,0.0,0.0001032565996865,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,0.0004898013430647,291.1168212890625,294.1499938964844,268.1228942871094,267.4672546386719,275.4098205566406,268.0967102050781,290.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448137763887,1.110306925511395e-06,0.0010437034070491,-0.0281365495175123,0.0,0.0,0.0,-0.0103173200041055,60.0,-16.2833251953125,-0.0,-7.442817917535649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6591491699219,0.0,0.0,9.807763126445934e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3256225585937,0.0,0.0,0.0001032805012073,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.33428955078125,0.0,0.0,7.628262392245233e-05,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7595520019531,0.0,0.0,0.0001032806176226,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,0.0004899153136648,291.1166076660156,294.1499938964844,268.1287841796875,267.4729309082031,275.3421325683594,268.1029968261719,290.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1131445489809266e-06,0.0010439433390274,-0.0282108262181282,0.0,0.0,0.0,-0.0103313876315951,60.0,-16.278331756591797,-0.0,-7.446276129030593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.62579345703125,0.0,0.0,9.813395445235074e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.29656982421875,0.0,0.0,0.0001033398075378,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30517578125,0.0,0.0,7.632643246324733e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7378845214844,0.0,0.0,0.0001033399239531,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,0.0004901966894976,291.1161499023437,294.1499938964844,268.139892578125,267.483642578125,275.208740234375,268.11529541015625,290.8897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1201537972738151e-06,0.0010445356601849,-0.0283942986279726,0.0,0.0,0.0,-0.0103661362081766,60.0,-16.270368576049805,-0.0,-7.454821115970844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.62579345703125,0.0,0.0,9.813395445235074e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.29656982421875,0.0,0.0,0.0001033398075378,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30517578125,0.0,0.0,7.632643246324733e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7378845214844,0.0,0.0,0.0001033399239531,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,0.0004901966894976,291.1161499023437,294.1499938964844,268.139892578125,267.483642578125,275.208740234375,268.11529541015625,290.8897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1201537972738151e-06,0.0010445356601849,-0.0283942986279726,0.0,0.0,0.0,-0.0103661362081766,60.0,-16.270368576049805,-0.0,-7.454821115970844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5928039550781,0.0,0.0,9.820533159654588e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26788330078125,0.0,0.0,0.0001034149754559,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763366699219,0.0,0.0,7.638194801984355e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7164611816406,0.0,0.0,0.0001034150845953,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.0004905532696284,291.1156311035156,294.1499938964844,268.1499938964844,267.493408203125,275.0779113769531,268.1269836425781,290.8787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1290386510154349e-06,0.001045286655426,-0.0286268610507249,0.0,0.0,0.0,-0.0104101840406656,60.0,-16.265384674072266,-0.0,-7.465660445404866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5928039550781,0.0,0.0,9.820533159654588e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26788330078125,0.0,0.0,0.0001034149754559,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763366699219,0.0,0.0,7.638194801984355e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7164611816406,0.0,0.0,0.0001034150845953,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.0004905532696284,291.1156311035156,294.1499938964844,268.1499938964844,267.493408203125,275.0779113769531,268.1269836425781,290.8787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1290386510154349e-06,0.001045286655426,-0.0286268610507249,0.0,0.0,0.0,-0.0104101840406656,60.0,-16.265384674072266,-0.0,-7.465660445404866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5601806640625,0.0,0.0,9.828750626184046e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394714355469,0.0,0.0,0.0001035015011439,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478332519531,0.0,0.0,7.644586003152654e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6952209472656,0.0,0.0,0.0001035016175592,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.0004909637500531,291.11505126953125,294.1499938964844,268.16094970703125,267.50396728515625,274.9496154785156,268.1382141113281,290.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472906287759,1.139268192673626e-06,0.0010461512720212,-0.0288946144282817,0.0,0.0,0.0,-0.0104608982801437,60.0,-16.262792587280273,-0.0,-7.47814965507132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5601806640625,0.0,0.0,9.828750626184046e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394714355469,0.0,0.0,0.0001035015011439,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478332519531,0.0,0.0,7.644586003152654e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6952209472656,0.0,0.0,0.0001035016175592,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.0004909637500531,291.11505126953125,294.1499938964844,268.16094970703125,267.50396728515625,274.9496154785156,268.1382141113281,290.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472906287759,1.139268192673626e-06,0.0010461512720212,-0.0288946144282817,0.0,0.0,0.0,-0.0104608982801437,60.0,-16.262792587280273,-0.0,-7.47814965507132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.52789306640625,0.0,0.0,9.837430116022006e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113952636719,0.0,0.0,0.0001035929017234,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2196350097656,0.0,0.0,7.651336636627093e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6742248535156,0.0,0.0,0.0001035930108628,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,0.0004913973389193,291.11444091796875,294.1499938964844,268.1745300292969,267.5170593261719,274.8238220214844,268.1500244140625,290.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.1500741265990657e-06,0.0010470646666362,-0.0291774496436119,0.0,0.0,0.0,-0.0105144698172807,60.0,-16.260042190551758,-0.0,-7.49135367072995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.52789306640625,0.0,0.0,9.837430116022006e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113952636719,0.0,0.0,0.0001035929017234,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2196350097656,0.0,0.0,7.651336636627093e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6742248535156,0.0,0.0,0.0001035930108628,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,0.0004913973389193,291.11444091796875,294.1499938964844,268.1745300292969,267.5170593261719,274.8238220214844,268.1500244140625,290.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.1500741265990657e-06,0.0010470646666362,-0.0291774496436119,0.0,0.0,0.0,-0.0105144698172807,60.0,-16.260042190551758,-0.0,-7.49135367072995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.51190185546875,0.0,0.0,9.841923019848764e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.19744873046875,0.0,0.0,0.0001036402172758,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2056579589844,0.0,0.0,7.654831279069185e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6637878417969,0.0,0.0,0.0001036403264151,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,0.0004916217876598,291.1141052246094,294.1499938964844,268.1822509765625,267.5245056152344,274.7618713378906,268.1563720703125,290.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486932005733,1.155668314822833e-06,0.0010475375456735,-0.0293238703161478,0.0,0.0,0.0,-0.0105422036722302,60.0,-16.258277893066406,-0.0,-7.498194065647112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4959716796875,0.0,0.0,9.846503235166892e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18359375,0.0,0.0,0.0001036884495988,291.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1917419433594,0.0,0.0,7.65839358791709e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6534118652344,0.0,0.0,0.0001036885587382,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,0.0004918506019748,291.11376953125,294.1499938964844,268.1905212402344,267.5325012207031,274.7005310058594,268.16314697265625,290.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1613707329161116e-06,0.0010480195051059,-0.0294731184840202,0.0,0.0,0.0,-0.0105704739689826,60.0,-16.256235122680664,-0.0,-7.50516946368407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4643859863281,0.0,0.0,9.85588994808495e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15606689453125,0.0,0.0,0.000103787293483,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16412353515625,0.0,0.0,7.665694283787161e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6328125,0.0,0.0,0.0001037874026224,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,0.0004923195228911,291.113037109375,294.1499938964844,268.208740234375,267.550048828125,274.5797424316406,268.1780090332031,290.8344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1730579672075692e-06,0.0010490074055269,-0.029779003933072,0.0,0.0,0.0,-0.0106284152716398,60.0,-16.251312255859375,-0.0,-7.519476952211336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4643859863281,0.0,0.0,9.85588994808495e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15606689453125,0.0,0.0,0.000103787293483,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16412353515625,0.0,0.0,7.665694283787161e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6328125,0.0,0.0,0.0001037874026224,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,0.0004923195228911,291.113037109375,294.1499938964844,268.208740234375,267.550048828125,274.5797424316406,268.1780090332031,290.8344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1730579672075692e-06,0.0010490074055269,-0.029779003933072,0.0,0.0,0.0,-0.0106284152716398,60.0,-16.251312255859375,-0.0,-7.519476952211336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
