time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4393615722656,0.0,0.0,9.863577724900097e-05,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13427734375,0.0,0.0,0.0001038682530634,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422119140625,0.0,0.0,7.671673665754497e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6164855957031,0.0,0.0,0.0001038683549268,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,0.0004927035770379,291.1124267578125,294.1499938964844,268.2247314453125,267.56549072265625,274.4848937988281,268.1912536621094,290.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1826298305095406e-06,0.0010498164920136,-0.0300295203924179,0.0,0.0,0.0,-0.0106758689507842,60.0,-16.246570587158203,-0.0,-7.531205170607792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4331359863281,0.0,0.0,9.865519677987322e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288452148437,0.0,0.0,0.0001038886985043,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13677978515625,0.0,0.0,7.673184154555202e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6124267578125,0.0,0.0,0.0001038888076436,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102600097656,0.0,0.0,0.0004928006092086,291.1122741699219,294.1499938964844,268.2289123535156,267.56951904296875,274.46142578125,268.1947631835937,290.8232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512059088796,1.1850478358610417e-06,0.0010500208009034,-0.030092803761363,0.0,0.0,0.0,-0.0106878569349646,60.0,-16.245277404785156,-0.0,-7.534168844358646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4022216796875,0.0,0.0,9.875322575680912e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1018981933594,0.0,0.0,0.0001039919225149,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097412109375,0.0,0.0,7.680808630539104e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5922241210937,0.0,0.0,0.0001039920316543,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,0.0004932902520522,291.1114196777344,294.1499938964844,268.2508850097656,267.5906982421875,274.3456115722656,268.2134704589844,290.8119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522498050704,1.1972532547588344e-06,0.0010510524734854,-0.03041223436594,0.0,0.0,0.0,-0.0107483668252825,60.0,-16.23816680908203,-0.0,-7.549139979801114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4022216796875,0.0,0.0,9.875322575680912e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1018981933594,0.0,0.0,0.0001039919225149,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097412109375,0.0,0.0,7.680808630539104e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5922241210937,0.0,0.0,0.0001039920316543,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,0.0004932902520522,291.1114196777344,294.1499938964844,268.2508850097656,267.5906982421875,274.3456115722656,268.2134704589844,290.8119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522498050704,1.1972532547588344e-06,0.0010510524734854,-0.03041223436594,0.0,0.0,0.0,-0.0107483668252825,60.0,-16.23816680908203,-0.0,-7.549139979801114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3716125488281,0.0,0.0,9.88523242995143e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752258300781,0.0,0.0,0.000104096281575,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829467773437,0.0,0.0,7.688516052439809e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5722351074219,0.0,0.0,0.0001040963834384,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,0.0004937853082083,291.11053466796875,294.1499938964844,268.2743835449219,267.6133728027344,274.2322692871094,268.2340393066406,290.8006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533051099628,1.2095923693777877e-06,0.0010520954383537,-0.0307351537048816,0.0,0.0,0.0,-0.010809538885951,60.0,-16.230018615722656,-0.0,-7.564289461470254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3716125488281,0.0,0.0,9.88523242995143e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752258300781,0.0,0.0,0.000104096281575,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829467773437,0.0,0.0,7.688516052439809e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5722351074219,0.0,0.0,0.0001040963834384,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,0.0004937853082083,291.11053466796875,294.1499938964844,268.2743835449219,267.6133728027344,274.2322692871094,268.2340393066406,290.8006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533051099628,1.2095923693777877e-06,0.0010520954383537,-0.0307351537048816,0.0,0.0,0.0,-0.010809538885951,60.0,-16.230018615722656,-0.0,-7.564289461470254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3564453125,0.0,0.0,9.890207729768008e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06201171875,0.0,0.0,0.0001041486757458,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0696716308594,0.0,0.0,7.692386134294793e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5622863769531,0.0,0.0,0.0001041487848851,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,0.000494033913128,291.11004638671875,294.1499938964844,268.2866516113281,267.6252136230469,274.176513671875,268.2449645996094,290.7950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538349160924,1.2157878472862649e-06,0.0010526191908866,-0.0308972876518964,0.0,0.0,0.0,-0.0108402539044618,60.0,-16.225563049316406,-0.0,-7.571902216341186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3413391113281,0.0,0.0,9.895186667563394e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.048828125,0.0,0.0,0.0001042011062963,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05645751953125,0.0,0.0,7.696258398937061e-05,291.34375,303.1499938964844,285.1499938964844,0.0,-0.0,292.55242919921875,0.0,0.0,0.0001042012081597,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.0004942825762555,291.10955810546875,294.1499938964844,268.2992553710937,267.6373596191406,274.12139892578125,268.2563171386719,290.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543651878833,1.2219870768603869e-06,0.0010531431762501,-0.0310595203191041,0.0,0.0,0.0,-0.0108709875494241,60.0,-16.220870971679688,-0.0,-7.579522787182216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113708496094,0.0,0.0,9.905124898068608e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.022705078125,0.0,0.0,0.0001043057563947,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0302124023437,0.0,0.0,7.703987648710608e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53277587890625,0.0,0.0,0.0001043058582581,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,0.000494779087603,291.1085510253906,294.1499938964844,268.3252258300781,267.66241455078125,274.0129699707031,268.28009033203125,290.778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554235195741,1.2343616617727091e-06,0.0010541891679167,-0.0313833467662334,0.0,0.0,0.0,-0.0109323356300592,60.0,-16.210803985595703,-0.0,-7.59474687583861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113708496094,0.0,0.0,9.905124898068608e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.022705078125,0.0,0.0,0.0001043057563947,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0302124023437,0.0,0.0,7.703987648710608e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53277587890625,0.0,0.0,0.0001043058582581,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,0.000494779087603,291.1085510253906,294.1499938964844,268.3252258300781,267.66241455078125,274.0129699707031,268.28009033203125,290.778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554235195741,1.2343616617727091e-06,0.0010541891679167,-0.0313833467662334,0.0,0.0,0.0,-0.0109323356300592,60.0,-16.210803985595703,-0.0,-7.59474687583861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2817077636719,0.0,0.0,9.914990368997678e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.996826171875,0.0,0.0,0.0001044096497935,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0042419433594,0.0,0.0,7.711661601206288e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5133361816406,0.0,0.0,0.0001044097516569,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.000495271931868,291.1074523925781,294.1499938964844,268.35211181640625,267.6883239746094,273.90692138671875,268.3052062988281,290.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564741678535,1.2466462067095565e-06,0.0010552274761721,-0.0317048132419586,0.0,0.0,0.0,-0.0109932385385036,60.0,-16.199848175048828,-0.0,-7.609875041225679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2817077636719,0.0,0.0,9.914990368997678e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.996826171875,0.0,0.0,0.0001044096497935,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0042419433594,0.0,0.0,7.711661601206288e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5133361816406,0.0,0.0,0.0001044097516569,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.000495271931868,291.1074523925781,294.1499938964844,268.35211181640625,267.6883239746094,273.90692138671875,268.3052062988281,290.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564741678535,1.2466462067095565e-06,0.0010552274761721,-0.0317048132419586,0.0,0.0,0.0,-0.0109932385385036,60.0,-16.199848175048828,-0.0,-7.609875041225679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523498535156,0.0,0.0,9.924729965860024e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97119140625,0.0,0.0,0.000104512211692,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.978515625,0.0,0.0,7.719236600678414e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4940795898437,0.0,0.0,0.0001045123135554,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0004957584314979,291.1063232421875,294.1499938964844,268.37969970703125,267.7149353027344,273.80328369140625,268.3314514160156,290.7553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575113119557,1.2587734090629963e-06,0.0010562525130808,-0.0320221483707428,0.0,0.0,0.0,-0.0110533600673079,60.0,-16.18807601928711,-0.0,-7.624824149843334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523498535156,0.0,0.0,9.924729965860024e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97119140625,0.0,0.0,0.000104512211692,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.978515625,0.0,0.0,7.719236600678414e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4940795898437,0.0,0.0,0.0001045123135554,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0004957584314979,291.1063232421875,294.1499938964844,268.37969970703125,267.7149353027344,273.80328369140625,268.3314514160156,290.7553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575113119557,1.2587734090629963e-06,0.0010562525130808,-0.0320221483707428,0.0,0.0,0.0,-0.0110533600673079,60.0,-16.18807601928711,-0.0,-7.624824149843334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2232666015625,0.0,0.0,9.934292029356584e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9458312988281,0.0,0.0,0.0001046129036694,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9530639648437,0.0,0.0,7.726673356955871e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4749755859375,0.0,0.0,0.0001046130055328,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,0.000496236141771,291.1051025390625,294.1499938964844,268.4077453613281,267.74200439453125,273.7020263671875,268.35858154296875,290.7439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585295967757,1.270679604203906e-06,0.001057258923538,-0.0323336906731128,0.0,0.0,0.0,-0.0111123863607645,60.0,-16.175556182861328,-0.0,-7.63951533144791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2232666015625,0.0,0.0,9.934292029356584e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9458312988281,0.0,0.0,0.0001046129036694,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9530639648437,0.0,0.0,7.726673356955871e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4749755859375,0.0,0.0,0.0001046130055328,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,0.000496236141771,291.1051025390625,294.1499938964844,268.4077453613281,267.74200439453125,273.7020263671875,268.35858154296875,290.7439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585295967757,1.270679604203906e-06,0.001057258923538,-0.0323336906731128,0.0,0.0,0.0,-0.0111123863607645,60.0,-16.175556182861328,-0.0,-7.63951533144791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088623046875,0.0,0.0,9.938991570379584e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9332580566406,0.0,0.0,0.0001046623947331,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9404296875,0.0,0.0,7.730328798061237e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4654846191406,0.0,0.0,0.0001046624893206,292.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,0.0004964708932675,291.1044616699219,294.1499938964844,268.4219055175781,267.7556457519531,273.6523132324219,268.3724365234375,290.7382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590300662443,1.2765311794282752e-06,0.0010577535722404,-0.0324868038296699,0.0,0.0,0.0,-0.0111413970589637,60.0,-16.16903305053711,-0.0,-7.646740129985119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.19451904296875,0.0,0.0,9.943629265762866e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92071533203125,0.0,0.0,0.0001047112309606,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9278564453125,0.0,0.0,7.733935490250587e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4560546875,0.0,0.0,0.0001047113255481,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,0.0004967025597579,291.10382080078125,294.1499938964844,268.43609619140625,267.7693176269531,273.6031494140625,268.3863830566406,290.7325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595239000394,1.2823056749766693e-06,0.0010582415852695,-0.0326378978788852,0.0,0.0,0.0,-0.0111700249835848,60.0,-16.162357330322266,-0.0,-7.65387397905215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1660461425781,0.0,0.0,9.952697291737422e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8958435058594,0.0,0.0,0.0001048067133524,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.90289306640625,0.0,0.0,7.740988803561777e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.43731689453125,0.0,0.0,0.0001048068152158,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,0.0004971555317752,291.1024780273437,294.1499938964844,268.4644775390625,267.79669189453125,273.50653076171875,268.4146423339844,290.7210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060489565134,1.2935961422044784e-06,0.0010591959580779,-0.0329333133995533,0.0,0.0,0.0,-0.0112259984016418,60.0,-16.148590087890625,-0.0,-7.667831170010686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1660461425781,0.0,0.0,9.952697291737422e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8958435058594,0.0,0.0,0.0001048067133524,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.90289306640625,0.0,0.0,7.740988803561777e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.43731689453125,0.0,0.0,0.0001048068152158,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,0.0004971555317752,291.1024780273437,294.1499938964844,268.4644775390625,267.79669189453125,273.50653076171875,268.4146423339844,290.7210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060489565134,1.2935961422044784e-06,0.0010591959580779,-0.0329333133995533,0.0,0.0,0.0,-0.0112259984016418,60.0,-16.148590087890625,-0.0,-7.667831170010686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378479003906,0.0,0.0,9.961453906726092e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8712158203125,0.0,0.0,0.0001048989288392,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.878173828125,0.0,0.0,7.747799099888653e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4187316894531,0.0,0.0,0.0001048990234266,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,0.0004975930205546,291.1010437011719,294.1499938964844,268.49267578125,267.82391357421875,273.4122009277344,268.443115234375,290.7096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614220518618,1.3044996194366831e-06,0.0010601176181808,-0.0332185924053192,0.0,0.0,0.0,-0.0112800542265176,60.0,-16.13431739807129,-0.0,-7.681322244934563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378479003906,0.0,0.0,9.961453906726092e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8712158203125,0.0,0.0,0.0001048989288392,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.878173828125,0.0,0.0,7.747799099888653e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4187316894531,0.0,0.0,0.0001048990234266,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,0.0004975930205546,291.1010437011719,294.1499938964844,268.49267578125,267.82391357421875,273.4122009277344,268.443115234375,290.7096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614220518618,1.3044996194366831e-06,0.0010601176181808,-0.0332185924053192,0.0,0.0,0.0,-0.0112800542265176,60.0,-16.13431739807129,-0.0,-7.681322244934563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1099548339844,0.0,0.0,9.969862003345042e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8468322753906,0.0,0.0,0.0001049874699674,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.85369873046875,0.0,0.0,7.75433873059228e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4002990722656,0.0,0.0,0.0001049875645549,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014099121094,0.0,0.0,0.0004980130470357,291.0995788574219,294.1499938964844,268.5205383300781,267.8507385253906,273.320068359375,268.4715576171875,290.6981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062317402102,1.3149683582014404e-06,0.001061002491042,-0.0334924906492233,0.0,0.0,0.0,-0.0113319540396332,60.0,-16.119640350341797,-0.0,-7.694286807691243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1099548339844,0.0,0.0,9.969862003345042e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8468322753906,0.0,0.0,0.0001049874699674,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.85369873046875,0.0,0.0,7.75433873059228e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4002990722656,0.0,0.0,0.0001049875645549,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014099121094,0.0,0.0,0.0004980130470357,291.0995788574219,294.1499938964844,268.5205383300781,267.8507385253906,273.320068359375,268.4715576171875,290.6981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062317402102,1.3149683582014404e-06,0.001061002491042,-0.0334924906492233,0.0,0.0,0.0,-0.0113319540396332,60.0,-16.119640350341797,-0.0,-7.694286807691243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823059082031,0.0,0.0,9.977885929401964e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8226928710937,0.0,0.0,0.0001050719656632,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8294372558594,0.0,0.0,7.760580047033727e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3820495605469,0.0,0.0,0.0001050720602506,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,0.0004984138649888,291.0980224609375,294.1499938964844,268.5477600097656,267.87701416015625,273.2301330566406,268.499755859375,290.68670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631718905642,1.3249585890662274e-06,0.0010618468513712,-0.033753864467144,0.0,0.0,0.0,-0.0113814817741513,60.0,-16.104660034179688,-0.0,-7.706668725404597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823059082031,0.0,0.0,9.977885929401964e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8226928710937,0.0,0.0,0.0001050719656632,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8294372558594,0.0,0.0,7.760580047033727e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3820495605469,0.0,0.0,0.0001050720602506,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,0.0004984138649888,291.0980224609375,294.1499938964844,268.5477600097656,267.87701416015625,273.2301330566406,268.499755859375,290.68670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631718905642,1.3249585890662274e-06,0.0010618468513712,-0.033753864467144,0.0,0.0,0.0,-0.0113814817741513,60.0,-16.104660034179688,-0.0,-7.706668725404597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.068603515625,0.0,0.0,9.98174145934172e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8106994628906,0.0,0.0,0.0001051125655067,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8174133300781,0.0,0.0,7.763578469166532e-05,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3729858398437,0.0,0.0,0.0001051126600941,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,0.0004986064741387,291.0971984863281,294.1499938964844,268.56109619140625,267.8898620605469,273.1860046386719,268.5137023925781,290.68096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3297590157890229e-06,0.0010622526751831,-0.0338794589042663,0.0,0.0,0.0,-0.011405280791223,60.0,-16.097087860107422,-0.0,-7.712621652444795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0549621582031,0.0,0.0,9.98549148789607e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7987670898437,0.0,0.0,0.0001051520594046,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8054504394531,0.0,0.0,7.766495400574058e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36395263671875,0.0,0.0,0.0001051521467161,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,0.0004987937863916,291.09637451171875,294.1499938964844,268.5741882324219,267.9024963378906,273.14239501953125,268.5274963378906,290.6752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639817919582,1.3344280205274115e-06,0.0010626473231241,-0.0340016074478626,0.0,0.0,0.0,-0.0114284278824925,60.0,-16.089481353759766,-0.0,-7.718413996826713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02789306640625,0.0,0.0,9.992656123358756e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77508544921875,0.0,0.0,0.0001052275038091,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7816772460937,0.0,0.0,7.772068056510761e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.34600830078125,0.0,0.0,0.0001052275911206,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.0004991517052985,291.0946960449219,294.1499938964844,268.599609375,267.927001953125,273.0566711425781,268.5545654296875,290.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647446615621,1.3433476624413745e-06,0.0010634012287482,-0.0342349596321582,0.0,0.0,0.0,-0.0114726480096578,60.0,-16.07422637939453,-0.0,-7.729485673735327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02789306640625,0.0,0.0,9.992656123358756e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77508544921875,0.0,0.0,0.0001052275038091,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7816772460937,0.0,0.0,7.772068056510761e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.34600830078125,0.0,0.0,0.0001052275911206,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.0004991517052985,291.0946960449219,294.1499938964844,268.599609375,267.927001953125,273.0566711425781,268.5545654296875,290.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647446615621,1.3433476624413745e-06,0.0010634012287482,-0.0342349596321582,0.0,0.0,0.0,-0.0114726480096578,60.0,-16.07422637939453,-0.0,-7.729485673735327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010681152344,0.0,0.0,9.99934782157652e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7515869140625,0.0,0.0,0.0001052979641826,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7580871582031,0.0,0.0,7.777271821396425e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.32818603515625,0.0,0.0,0.0001052980587701,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,0.0004994859918951,291.0929260253906,294.1499938964844,268.623779296875,267.9502868652344,272.972900390625,268.58074951171875,290.6522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654571233317,1.3516781791622634e-06,0.0010641054250299,-0.0344528928399086,0.0,0.0,0.0,-0.0115139475092291,60.0,-16.058998107910156,-0.0,-7.7398333075962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010681152344,0.0,0.0,9.99934782157652e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7515869140625,0.0,0.0,0.0001052979641826,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7580871582031,0.0,0.0,7.777271821396425e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.32818603515625,0.0,0.0,0.0001052980587701,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,0.0004994859918951,291.0929260253906,294.1499938964844,268.623779296875,267.9502868652344,272.972900390625,268.58074951171875,290.6522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654571233317,1.3516781791622634e-06,0.0010641054250299,-0.0344528928399086,0.0,0.0,0.0,-0.0115139475092291,60.0,-16.058998107910156,-0.0,-7.7398333075962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9745178222656,0.0,0.0,0.0001000554475467,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.72833251953125,0.0,0.0,0.0001053632222465,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7347717285156,0.0,0.0,7.782092143315822e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.310546875,0.0,0.0,0.000105363309558,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,0.0004997955402359,291.0910949707031,294.1499938964844,268.646484375,267.9721984863281,272.8910522460937,268.6058349609375,290.6407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661168489605,1.3593925132227014e-06,0.0010647574672475,-0.0346547029912471,0.0,0.0,0.0,-0.0115521922707557,60.0,-16.04392433166504,-0.0,-7.749422081815285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9745178222656,0.0,0.0,0.0001000554475467,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.72833251953125,0.0,0.0,0.0001053632222465,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7347717285156,0.0,0.0,7.782092143315822e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.310546875,0.0,0.0,0.000105363309558,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,0.0004997955402359,291.0910949707031,294.1499938964844,268.646484375,267.9721984863281,272.8910522460937,268.6058349609375,290.6407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661168489605,1.3593925132227014e-06,0.0010647574672475,-0.0346547029912471,0.0,0.0,0.0,-0.0115521922707557,60.0,-16.04392433166504,-0.0,-7.749422081815285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482116699219,0.0,0.0,0.0001001122582238,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7052917480469,0.0,0.0,0.0001054230524459,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7116394042969,0.0,0.0,7.786510832374915e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2930603027344,0.0,0.0,0.0001054231397574,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,0.0005000794189982,291.0892028808594,294.1499938964844,268.66754150390625,267.99249267578125,272.8111267089844,268.6295166015625,290.6292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667217429727,1.3664648577105254e-06,0.0010653552599251,-0.0348397158086299,0.0,0.0,0.0,-0.0115872547030448,60.0,-16.029136657714844,-0.0,-7.758217890341258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482116699219,0.0,0.0,0.0001001122582238,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7052917480469,0.0,0.0,0.0001054230524459,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7116394042969,0.0,0.0,7.786510832374915e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2930603027344,0.0,0.0,0.0001054231397574,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,0.0005000794189982,291.0892028808594,294.1499938964844,268.66754150390625,267.99249267578125,272.8111267089844,268.6295166015625,290.6292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667217429727,1.3664648577105254e-06,0.0010653552599251,-0.0348397158086299,0.0,0.0,0.0,-0.0115872547030448,60.0,-16.029136657714844,-0.0,-7.758217890341258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9351806640625,0.0,0.0,0.0001001386699499,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6938781738281,0.0,0.0,0.0001054508611559,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001647949219,0.0,0.0,7.7885648352094e-05,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.28436279296875,0.0,0.0,0.0001054509484674,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,0.0005002113175578,291.0882263183594,294.1499938964844,268.6773681640625,268.001953125,272.7719421386719,268.6407470703125,290.6234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670028859749,1.3697518852495705e-06,0.0010656331432983,-0.034925702959299,0.0,0.0,0.0,-0.0116035500541329,60.0,-16.02189826965332,-0.0,-7.762307063785556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9222106933594,0.0,0.0,0.0001001636846922,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6824951171875,0.0,0.0,0.0001054772073985,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6887512207031,0.0,0.0,7.790510426275432e-05,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2757263183594,0.0,0.0,0.000105477287434,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924377441406,0.0,0.0,0.0005003362894058,291.08721923828125,294.1499938964844,268.68670654296875,268.0109558105469,272.73321533203125,268.6515197753906,290.6177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3728656540479278e-06,0.0010658963583409,-0.0350071564316749,0.0,0.0,0.0,-0.0116189876571297,60.0,-16.014785766601562,-0.0,-7.766182363866393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8964538574219,0.0,0.0,0.000100209719676,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.659912109375,0.0,0.0,0.0001055256798281,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.66607666015625,0.0,0.0,7.794090925017372e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2585144042969,0.0,0.0,0.0001055257671396,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,0.000500566267874,291.08514404296875,294.1499938964844,268.7037658691406,268.02740478515625,272.6570739746094,268.6717529296875,290.606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677592363208,1.3785952432954218e-06,0.0010663806460797,-0.0351570360362529,0.0,0.0,0.0,-0.0116473929956555,60.0,-16.000972747802734,-0.0,-7.773315502390687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
