time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8964538574219,0.0,0.0,0.000100209719676,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.659912109375,0.0,0.0,0.0001055256798281,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.66607666015625,0.0,0.0,7.794090925017372e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2585144042969,0.0,0.0,0.0001055257671396,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,0.000500566267874,291.08514404296875,294.1499938964844,268.7037658691406,268.02740478515625,272.6570739746094,268.6717529296875,290.606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677592363208,1.3785952432954218e-06,0.0010663806460797,-0.0351570360362529,0.0,0.0,0.0,-0.0116473929956555,60.0,-16.000972747802734,-0.0,-7.773315502390687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8709411621094,0.0,0.0,0.0001002500721369,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6375427246094,0.0,0.0,0.0001055681714206,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6436462402344,0.0,0.0,7.797229045536369e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.241455078125,0.0,0.0,0.0001055682514561,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,0.0005007678410038,291.0830383300781,294.1499938964844,268.718505859375,268.0416259765625,272.58258056640625,268.6900939941406,290.5946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3836161087965593e-06,0.0010668049799278,-0.0352883748710155,0.0,0.0,0.0,-0.0116722844541072,60.0,-15.987826347351074,-0.0,-7.779568989008112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8709411621094,0.0,0.0,0.0001002500721369,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6375427246094,0.0,0.0,0.0001055681714206,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6436462402344,0.0,0.0,7.797229045536369e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.241455078125,0.0,0.0,0.0001055682514561,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,0.0005007678410038,291.0830383300781,294.1499938964844,268.718505859375,268.0416259765625,272.58258056640625,268.6900939941406,290.5946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3836161087965593e-06,0.0010668049799278,-0.0352883748710155,0.0,0.0,0.0,-0.0116722844541072,60.0,-15.987826347351074,-0.0,-7.779568989008112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8456726074219,0.0,0.0,0.0001002846547635,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153869628906,0.0,0.0,0.0001056045875884,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6213684082031,0.0,0.0,7.799918967066333e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2245483398437,0.0,0.0,0.0001056046676239,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.000500940659549,291.080810546875,294.1499938964844,268.7307434082031,268.05340576171875,272.5097351074219,268.7061767578125,290.58319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685566812753,1.387918928230647e-06,0.0010671687778085,-0.0354009307920932,0.0,0.0,0.0,-0.0116936163976788,60.0,-15.9755220413208,-0.0,-7.784930033949422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8456726074219,0.0,0.0,0.0001002846547635,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153869628906,0.0,0.0,0.0001056045875884,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6213684082031,0.0,0.0,7.799918967066333e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2245483398437,0.0,0.0,0.0001056046676239,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.000500940659549,291.080810546875,294.1499938964844,268.7307434082031,268.05340576171875,272.5097351074219,268.7061767578125,290.58319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685566812753,1.387918928230647e-06,0.0010671687778085,-0.0354009307920932,0.0,0.0,0.0,-0.0116936163976788,60.0,-15.9755220413208,-0.0,-7.784930033949422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8206481933594,0.0,0.0,0.0001003133656922,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5934143066406,0.0,0.0,0.0001056348191923,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5993347167969,0.0,0.0,7.802151958458126e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.207763671875,0.0,0.0,0.0001056349065038,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,0.0005010840832255,291.0785522460937,294.1499938964844,268.7402038574219,268.0625305175781,272.4384155273437,268.7198181152344,290.5716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688621550798,1.3914902865508338e-06,0.001067470642738,-0.0354943498969078,0.0,0.0,0.0,-0.0117113217711448,60.0,-15.964193344116213,-0.0,-7.789381584188959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8206481933594,0.0,0.0,0.0001003133656922,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5934143066406,0.0,0.0,0.0001056348191923,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5993347167969,0.0,0.0,7.802151958458126e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.207763671875,0.0,0.0,0.0001056349065038,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,0.0005010840832255,291.0785522460937,294.1499938964844,268.7402038574219,268.0625305175781,272.4384155273437,268.7198181152344,290.5716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688621550798,1.3914902865508338e-06,0.001067470642738,-0.0354943498969078,0.0,0.0,0.0,-0.0117113217711448,60.0,-15.964193344116213,-0.0,-7.789381584188959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8082275390625,0.0,0.0,0.0001003254365059,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.58251953125,0.0,0.0,0.0001056475302902,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5884094238281,0.0,0.0,7.803091284586117e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1994323730469,0.0,0.0,0.0001056476176017,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,0.0005011443863622,291.077392578125,294.1499938964844,268.74383544921875,268.0660400390625,272.4033508300781,268.7256164550781,290.56591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.3929912938692723e-06,0.0010675975354388,-0.0355336144566535,0.0,0.0,0.0,-0.011718763038516,60.0,-15.958956718444824,-0.0,-7.791252443212215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7958679199219,0.0,0.0,0.0001003360739559,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5716552734375,0.0,0.0,0.0001056587425409,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5775146484375,0.0,0.0,7.80391856096685e-05,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1911315917969,0.0,0.0,0.0001056588225765,292.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,0.0005011975881643,291.0762023925781,294.1499938964844,268.7467041015625,268.0688171386719,272.36865234375,268.7307434082031,290.5601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691037168726,1.3943144949735142e-06,0.0010677094105631,-0.0355682261288166,0.0,0.0,0.0,-0.0117253232747316,60.0,-15.95400619506836,-0.0,-7.79290232344465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7713317871094,0.0,0.0,0.0001003527868306,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.55010986328125,0.0,0.0,0.0001056763358064,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5558776855469,0.0,0.0,7.805218046996742e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1746520996094,0.0,0.0,0.000105676415842,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,0.0005012810579501,291.0737609863281,294.1499938964844,268.75006103515625,268.072021484375,272.3002014160156,268.7389221191406,290.54864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692812502384,1.3963901892566355e-06,0.0010678848484531,-0.0356225222349166,0.0,0.0,0.0,-0.0117356134578585,60.0,-15.945037841796877,-0.0,-7.79549012008829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7713317871094,0.0,0.0,0.0001003527868306,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.55010986328125,0.0,0.0,0.0001056763358064,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5558776855469,0.0,0.0,7.805218046996742e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1746520996094,0.0,0.0,0.000105676415842,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,0.0005012810579501,291.0737609863281,294.1499938964844,268.75006103515625,268.072021484375,272.3002014160156,268.7389221191406,290.54864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692812502384,1.3963901892566355e-06,0.0010678848484531,-0.0356225222349166,0.0,0.0,0.0,-0.0117356134578585,60.0,-15.945037841796877,-0.0,-7.79549012008829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7470397949219,0.0,0.0,0.0001003632860374,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5287475585937,0.0,0.0,0.0001056873879861,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5344543457031,0.0,0.0,7.806034409441054e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.15826416015625,0.0,0.0,0.0001056874680216,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,0.0005013335030525,291.0712585449219,294.1499938964844,268.75,268.0719909667969,272.23309326171875,268.7440185546875,290.5371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.3976928130432498e-06,0.0010679949773475,-0.0356565937399864,0.0,0.0,0.0,-0.0117420721799135,60.0,-15.937496185302734,-0.0,-7.797115131324972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7470397949219,0.0,0.0,0.0001003632860374,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5287475585937,0.0,0.0,0.0001056873879861,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5344543457031,0.0,0.0,7.806034409441054e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.15826416015625,0.0,0.0,0.0001056874680216,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,0.0005013335030525,291.0712585449219,294.1499938964844,268.75,268.0719909667969,272.23309326171875,268.7440185546875,290.5371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.3976928130432498e-06,0.0010679949773475,-0.0356565937399864,0.0,0.0,0.0,-0.0117420721799135,60.0,-15.937496185302734,-0.0,-7.797115131324972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7229919433594,0.0,0.0,0.0001003653596853,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5075988769531,0.0,0.0,0.0001056895707733,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5132141113281,0.0,0.0,7.806195935700089e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1420288085937,0.0,0.0,0.0001056896508089,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,0.0005013439222238,291.0686950683594,294.1499938964844,268.7475280761719,268.0700378417969,272.1672058105469,268.74609375,290.525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694143129512,1.3979456525703426e-06,0.0010680163977667,-0.0356632098555564,0.0,0.0,0.0,-0.0117433257400989,60.0,-15.931004524230955,-0.0,-7.797429901756915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7229919433594,0.0,0.0,0.0001003653596853,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5075988769531,0.0,0.0,0.0001056895707733,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5132141113281,0.0,0.0,7.806195935700089e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1420288085937,0.0,0.0,0.0001056896508089,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,0.0005013439222238,291.0686950683594,294.1499938964844,268.7475280761719,268.0700378417969,272.1672058105469,268.74609375,290.525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694143129512,1.3979456525703426e-06,0.0010680163977667,-0.0356632098555564,0.0,0.0,0.0,-0.0117433257400989,60.0,-15.931004524230955,-0.0,-7.797429901756915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6991577148437,0.0,0.0,0.0001003578727249,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.48663330078125,0.0,0.0,0.0001056816909112,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4921569824219,0.0,0.0,7.805613859090954e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1259155273437,0.0,0.0,0.0001056817709468,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,0.0005013065529055,291.0660705566406,294.1499938964844,268.7437438964844,268.0677490234375,272.1025085449219,268.7457580566406,290.5141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693341027945,1.3970081909064902e-06,0.0010679371189326,-0.0356386862695217,0.0,0.0,0.0,-0.011738677509129,60.0,-15.92438793182373,-0.0,-7.796261058956588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6991577148437,0.0,0.0,0.0001003578727249,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.48663330078125,0.0,0.0,0.0001056816909112,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4921569824219,0.0,0.0,7.805613859090954e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1259155273437,0.0,0.0,0.0001056817709468,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,0.0005013065529055,291.0660705566406,294.1499938964844,268.7437438964844,268.0677490234375,272.1025085449219,268.7457580566406,290.5141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693341027945,1.3970081909064902e-06,0.0010679371189326,-0.0356386862695217,0.0,0.0,0.0,-0.011738677509129,60.0,-15.92438793182373,-0.0,-7.796261058956588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6873474121094,0.0,0.0,0.0001003511861199,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4762268066406,0.0,0.0,0.0001056746550602,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4817199707031,0.0,0.0,7.80509362812154e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.117919921875,0.0,0.0,0.0001056747278198,292.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,0.0005012731417082,291.064697265625,294.1499938964844,268.7413635253906,268.0664367675781,272.0705871582031,268.7448425292969,290.50836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3961723652755609e-06,0.0010678664548322,-0.03561682254076,0.0,0.0,0.0,-0.0117345340549945,60.0,-15.920940399169922,-0.0,-7.795218692763228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6755676269531,0.0,0.0,0.0001003430370474,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4658508300781,0.0,0.0,0.0001056660694302,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4713134765625,0.0,0.0,7.804459892213345e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.10992431640625,0.0,0.0,0.0001056661421898,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,0.0005012324545532,291.0633239746094,294.1499938964844,268.7386779785156,268.06500244140625,272.0389709472656,268.74346923828125,290.50262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3951542996437638e-06,0.0010677804239094,-0.0355901904404163,0.0,0.0,0.0,-0.0117294872179627,60.0,-15.91744613647461,-0.0,-7.793948952894425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6522216796875,0.0,0.0,0.000100323355582,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4452819824219,0.0,0.0,0.000105645347503,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45068359375,0.0,0.0,7.802929758327082e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0940856933594,0.0,0.0,0.0001056454202625,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,0.0005011342000216,291.060546875,294.1499938964844,268.7323303222656,268.061767578125,271.9765014648437,268.7396545410156,290.4911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689655318856,1.3926972997069242e-06,0.0010675727389752,-0.0355259217321872,0.0,0.0,0.0,-0.0117173064500093,60.0,-15.910484313964844,-0.0,-7.790885803160563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6522216796875,0.0,0.0,0.000100323355582,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4452819824219,0.0,0.0,0.000105645347503,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45068359375,0.0,0.0,7.802929758327082e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0940856933594,0.0,0.0,0.0001056454202625,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,0.0005011342000216,291.060546875,294.1499938964844,268.7323303222656,268.061767578125,271.9765014648437,268.7396545410156,290.4911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689655318856,1.3926972997069242e-06,0.0010675727389752,-0.0355259217321872,0.0,0.0,0.0,-0.0117173064500093,60.0,-15.910484313964844,-0.0,-7.790885803160563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62908935546875,0.0,0.0,0.0001003013603622,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4248962402344,0.0,0.0,0.0001056221808539,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4302062988281,0.0,0.0,7.801218453096226e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0783386230469,0.0,0.0,0.0001056222536135,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703430175781,0.0,0.0,0.0005010243039578,291.05767822265625,294.1499938964844,268.7247009277344,268.0579528808594,271.9151306152344,268.7343444824219,290.4796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3899515352022718e-06,0.0010673407232388,-0.0354541018605232,0.0,0.0,0.0,-0.0117036942392587,60.0,-15.903867721557615,-0.0,-7.787463118802408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62908935546875,0.0,0.0,0.0001003013603622,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4248962402344,0.0,0.0,0.0001056221808539,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4302062988281,0.0,0.0,7.801218453096226e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0783386230469,0.0,0.0,0.0001056222536135,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703430175781,0.0,0.0,0.0005010243039578,291.05767822265625,294.1499938964844,268.7247009277344,268.0579528808594,271.9151306152344,268.7343444824219,290.4796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3899515352022718e-06,0.0010673407232388,-0.0354541018605232,0.0,0.0,0.0,-0.0117036942392587,60.0,-15.903867721557615,-0.0,-7.787463118802408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6061706542969,0.0,0.0,0.0001002797725959,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4046936035156,0.0,0.0,0.0001055994507623,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4099426269531,0.0,0.0,7.799539162078872e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.062744140625,0.0,0.0,0.0001055995235219,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,0.0005009165033698,291.05474853515625,294.1499938964844,268.7158203125,268.0535888671875,271.854736328125,268.7276611328125,290.4681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685002198442,1.3872570434614315e-06,0.001067112898454,-0.035383615642786,0.0,0.0,0.0,-0.0116903353482484,60.0,-15.898012161254885,-0.0,-7.784105093833207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6061706542969,0.0,0.0,0.0001002797725959,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4046936035156,0.0,0.0,0.0001055994507623,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4099426269531,0.0,0.0,7.799539162078872e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.062744140625,0.0,0.0,0.0001055995235219,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,0.0005009165033698,291.05474853515625,294.1499938964844,268.7158203125,268.0535888671875,271.854736328125,268.7276611328125,290.4681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685002198442,1.3872570434614315e-06,0.001067112898454,-0.035383615642786,0.0,0.0,0.0,-0.0116903353482484,60.0,-15.898012161254885,-0.0,-7.784105093833207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5834655761719,0.0,0.0,0.0001002613425953,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3846435546875,0.0,0.0,0.0001055800385074,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.38983154296875,0.0,0.0,7.798105798428878e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0472412109375,0.0,0.0,0.000105580111267,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,0.0005008244770579,291.0517272949219,294.1499938964844,268.7056884765625,268.04852294921875,271.7953186035156,268.7196655273437,290.4566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068303361535,1.3849559081791083e-06,0.0010669183684512,-0.0353234224021434,0.0,0.0,0.0,-0.011678927578032,60.0,-15.893339157104492,-0.0,-7.781238053894415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5834655761719,0.0,0.0,0.0001002613425953,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3846435546875,0.0,0.0,0.0001055800385074,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.38983154296875,0.0,0.0,7.798105798428878e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0472412109375,0.0,0.0,0.000105580111267,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,0.0005008244770579,291.0517272949219,294.1499938964844,268.7056884765625,268.04852294921875,271.7953186035156,268.7196655273437,290.4566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068303361535,1.3849559081791083e-06,0.0010669183684512,-0.0353234224021434,0.0,0.0,0.0,-0.011678927578032,60.0,-15.893339157104492,-0.0,-7.781238053894415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5722045898437,0.0,0.0,0.0001002542048809,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37469482421875,0.0,0.0,0.0001055725224432,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3798522949219,0.0,0.0,7.797550642862916e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03955078125,0.0,0.0,0.0001055725952028,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,0.0005007888539694,291.0501708984375,294.1499938964844,268.7001342773437,268.0457458496094,271.7659912109375,268.7151794433594,290.450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682271094992,1.3840639212503447e-06,0.001066843047738,-0.0353000909090042,0.0,0.0,0.0,-0.0116745056584477,60.0,-15.891605377197266,-0.0,-7.780126765055685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5609741210937,0.0,0.0,0.0001002488206722,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36480712890625,0.0,0.0,0.0001055668544722,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.36993408203125,0.0,0.0,7.7971322753001e-05,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0318908691406,0.0,0.0,0.0001055669272318,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,0.00050076196203,291.04864501953125,294.1499938964844,268.6943054199219,268.0427551269531,271.73687744140625,268.7103576660156,290.4451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681694839149,1.383390781484195e-06,0.0010667861206457,-0.0352824814617633,0.0,0.0,0.0,-0.0116711677983403,60.0,-15.890308380126951,-0.0,-7.779288324627488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5386962890625,0.0,0.0,0.0001002447970677,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3451232910156,0.0,0.0,0.0001055626125889,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3501892089844,0.0,0.0,7.796818681526929e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0166320800781,0.0,0.0,0.0001055626780726,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,0.0005007418221794,291.04547119140625,294.1499938964844,268.6816711425781,268.0362243652344,271.67926025390625,268.6998291015625,290.4337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681261774152,1.3828838518747943e-06,0.0010667432798072,-0.0352692231535911,0.0,0.0,0.0,-0.011668655090034,60.0,-15.889238357543944,-0.0,-7.778656652135396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5386962890625,0.0,0.0,0.0001002447970677,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3451232910156,0.0,0.0,0.0001055626125889,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3501892089844,0.0,0.0,7.796818681526929e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0166320800781,0.0,0.0,0.0001055626780726,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,0.0005007418221794,291.04547119140625,294.1499938964844,268.6816711425781,268.0362243652344,271.67926025390625,268.6998291015625,290.4337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681261774152,1.3828838518747943e-06,0.0010667432798072,-0.0352692231535911,0.0,0.0,0.0,-0.011668655090034,60.0,-15.889238357543944,-0.0,-7.778656652135396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5166320800781,0.0,0.0,0.0001002518838504,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3256225585937,0.0,0.0,0.0001055700777214,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3305969238281,0.0,0.0,7.797370199114084e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00146484375,0.0,0.0,0.0001055701432051,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,0.0005007772706449,291.042236328125,294.1499938964844,268.6678466796875,268.02886962890625,271.6224975585937,268.68804931640625,290.4222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3837620826961938e-06,0.0010668174363672,-0.0352921932935714,0.0,0.0,0.0,-0.0116730080917477,60.0,-15.890637397766112,-0.0,-7.779750887948468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5166320800781,0.0,0.0,0.0001002518838504,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3256225585937,0.0,0.0,0.0001055700777214,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3305969238281,0.0,0.0,7.797370199114084e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00146484375,0.0,0.0,0.0001055701432051,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,0.0005007772706449,291.042236328125,294.1499938964844,268.6678466796875,268.02886962890625,271.6224975585937,268.68804931640625,290.4222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3837620826961938e-06,0.0010668174363672,-0.0352921932935714,0.0,0.0,0.0,-0.0116730080917477,60.0,-15.890637397766112,-0.0,-7.779750887948468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4947204589844,0.0,0.0,0.0001002724093268,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3062744140625,0.0,0.0,0.0001055916945915,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3111877441406,0.0,0.0,7.798966544214636e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864196777344,0.0,0.0,0.0001055917600751,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,0.0005008798325434,291.0389404296875,294.1499938964844,268.6528015136719,268.0206604003906,271.5664978027344,268.67498779296875,290.4107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3863149206372327e-06,0.0010670331539586,-0.0353589728474617,0.0,0.0,0.0,-0.0116856638342142,60.0,-15.894847869873049,-0.0,-7.78293127723373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4947204589844,0.0,0.0,0.0001002724093268,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3062744140625,0.0,0.0,0.0001055916945915,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3111877441406,0.0,0.0,7.798966544214636e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864196777344,0.0,0.0,0.0001055917600751,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,0.0005008798325434,291.0389404296875,294.1499938964844,268.6528015136719,268.0206604003906,271.5664978027344,268.67498779296875,290.4107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3863149206372327e-06,0.0010670331539586,-0.0353589728474617,0.0,0.0,0.0,-0.0116856638342142,60.0,-15.894847869873049,-0.0,-7.78293127723373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4730224609375,0.0,0.0,0.0001003085344564,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2870788574219,0.0,0.0,0.0001056297332979,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2919311523437,0.0,0.0,7.801776519045234e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9714660644531,0.0,0.0,0.0001056297987815,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,0.0005010603344999,291.0355529785156,294.1499938964844,268.63653564453125,268.011474609375,271.51129150390625,268.66070556640625,290.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688039474189,1.3908108940086097e-06,0.001067413133569,-0.0354765802621841,0.0,0.0,0.0,-0.0117079531773924,60.0,-15.902227401733398,-0.0,-7.788534617247933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4730224609375,0.0,0.0,0.0001003085344564,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2870788574219,0.0,0.0,0.0001056297332979,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2919311523437,0.0,0.0,7.801776519045234e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9714660644531,0.0,0.0,0.0001056297987815,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,0.0005010603344999,291.0355529785156,294.1499938964844,268.63653564453125,268.011474609375,271.51129150390625,268.66070556640625,290.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688039474189,1.3908108940086097e-06,0.001067413133569,-0.0354765802621841,0.0,0.0,0.0,-0.0117079531773924,60.0,-15.902227401733398,-0.0,-7.788534617247933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4622497558594,0.0,0.0,0.000100333149021,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27752685546875,0.0,0.0,0.0001056556575349,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2823486328125,0.0,0.0,7.803690823493525e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9640197753906,0.0,0.0,0.0001056557230185,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.0005011832690797,291.0338134765625,294.1499938964844,268.6279602050781,268.00653076171875,271.48394775390625,268.653076171875,290.3935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690659983083,1.3938753227193956e-06,0.0010676721576601,-0.0355567373335361,0.0,0.0,0.0,-0.0117231458425521,60.0,-15.907257080078123,-0.0,-7.79235449499538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4515380859375,0.0,0.0,0.0001003624856821,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2680358886719,0.0,0.0,0.0001056865512509,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2728271484375,0.0,0.0,7.805972563801333e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.95660400390625,0.0,0.0,0.0001056866167346,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507507324219,0.0,0.0,0.0005013298359699,291.0320739746094,294.1499938964844,268.6191101074219,268.0013122558594,271.456787109375,268.64508056640625,290.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693783406168,1.3975280808153911e-06,0.0010679807746782,-0.0356522873044014,0.0,0.0,0.0,-0.011741254478693,60.0,-15.913246154785156,-0.0,-7.796909784474337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
