time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4302062988281,0.0,0.0,0.0001004348087008,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2491455078125,0.0,0.0,0.0001057627086993,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2538452148437,0.0,0.0,7.811597606632859e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9418334960937,0.0,0.0,0.0001057627741829,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,0.0005016911309212,291.0285339355469,294.1499938964844,268.6004638671875,267.9901123046875,271.40289306640625,268.6283264160156,290.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070148544386,1.4065340110391844e-06,0.0010687420144677,-0.0358878560364246,0.0,0.0,0.0,-0.01178590208292,60.0,-15.927739143371582,-0.0,-7.808144886212176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4302062988281,0.0,0.0,0.0001004348087008,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2491455078125,0.0,0.0,0.0001057627086993,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2538452148437,0.0,0.0,7.811597606632859e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9418334960937,0.0,0.0,0.0001057627741829,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,0.0005016911309212,291.0285339355469,294.1499938964844,268.6004638671875,267.9901123046875,271.40289306640625,268.6283264160156,290.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070148544386,1.4065340110391844e-06,0.0010687420144677,-0.0358878560364246,0.0,0.0,0.0,-0.01178590208292,60.0,-15.927739143371582,-0.0,-7.808144886212176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4090270996094,0.0,0.0,0.0001005277808872,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2303771972656,0.0,0.0,0.000105860606709,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2350158691406,0.0,0.0,7.818828453309834e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9271545410156,0.0,0.0,0.0001058606721926,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,0.0005021555698476,291.0249328613281,294.1499938964844,268.5806884765625,267.9778137207031,271.3496398925781,268.6102905273437,290.36492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711386566981,1.4181121059664292e-06,0.0010697206016629,-0.0361906960606575,0.0,0.0,0.0,-0.0118433013558387,60.0,-15.946310997009276,-0.0,-7.822601588713951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4090270996094,0.0,0.0,0.0001005277808872,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2303771972656,0.0,0.0,0.000105860606709,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2350158691406,0.0,0.0,7.818828453309834e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9271545410156,0.0,0.0,0.0001058606721926,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,0.0005021555698476,291.0249328613281,294.1499938964844,268.5806884765625,267.9778137207031,271.3496398925781,268.6102905273437,290.36492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711386566981,1.4181121059664292e-06,0.0010697206016629,-0.0361906960606575,0.0,0.0,0.0,-0.0118433013558387,60.0,-15.946310997009276,-0.0,-7.822601588713951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.38800048828125,0.0,0.0,0.0001006419115583,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21173095703125,0.0,0.0,0.0001059807909769,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2163391113281,0.0,0.0,7.827705121599138e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9125671386719,0.0,0.0,0.0001059808564605,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,0.0005027256556786,291.021240234375,294.1499938964844,268.5597229003906,267.96435546875,271.29693603515625,268.59100341796875,290.3534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723542654886,1.432326712347276e-06,0.0010709220077842,-0.0365624874830246,0.0,0.0,0.0,-0.0119137717410922,60.0,-15.9690523147583,-0.0,-7.840367999278899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.38800048828125,0.0,0.0,0.0001006419115583,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21173095703125,0.0,0.0,0.0001059807909769,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2163391113281,0.0,0.0,7.827705121599138e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9125671386719,0.0,0.0,0.0001059808564605,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,0.0005027256556786,291.021240234375,294.1499938964844,268.5597229003906,267.96435546875,271.29693603515625,268.59100341796875,290.3534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723542654886,1.432326712347276e-06,0.0010709220077842,-0.0365624874830246,0.0,0.0,0.0,-0.0119137717410922,60.0,-15.9690523147583,-0.0,-7.840367999278899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3671569824219,0.0,0.0,0.0001007776518235,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932067871094,0.0,0.0,0.0001061237344401,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19775390625,0.0,0.0,7.83826326369308e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8980407714844,0.0,0.0,0.0001061237999238,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,0.0005034037749283,291.0174865722656,294.1499938964844,268.5376281738281,267.94970703125,271.2447509765625,268.5704650878906,290.342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4492339914795591e-06,0.0010723510058596,-0.0370046831667423,0.0,0.0,0.0,-0.0119975907728075,60.0,-15.996047973632812,-0.0,-7.861526540864362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3671569824219,0.0,0.0,0.0001007776518235,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932067871094,0.0,0.0,0.0001061237344401,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19775390625,0.0,0.0,7.83826326369308e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8980407714844,0.0,0.0,0.0001061237999238,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,0.0005034037749283,291.0174865722656,294.1499938964844,268.5376281738281,267.94970703125,271.2447509765625,268.5704650878906,290.342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4492339914795591e-06,0.0010723510058596,-0.0370046831667423,0.0,0.0,0.0,-0.0119975907728075,60.0,-15.996047973632812,-0.0,-7.861526540864362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3567810058594,0.0,0.0,0.0001008537583402,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1840209960937,0.0,0.0,0.0001062038791133,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1885070800781,0.0,0.0,7.844182982807979e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.89080810546875,0.0,0.0,0.0001062039445969,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379333496094,0.0,0.0,0.0005037839291617,291.0155639648437,294.1499938964844,268.526123046875,267.94189453125,271.2188415527344,268.5597229003906,290.3363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746109765022,1.458713882129814e-06,0.0010731521761044,-0.0372526124119758,0.0,0.0,0.0,-0.0120445881038904,60.0,-16.01121711730957,-0.0,-7.87340184160712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.346435546875,0.0,0.0,0.0001009353873087,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1748352050781,0.0,0.0,0.0001062898445525,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1792907714844,0.0,0.0,7.850531255826354e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88360595703125,0.0,0.0,0.0001062899027601,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,0.0005041916738264,291.0136108398437,294.1499938964844,268.5143737792969,267.93377685546875,271.1930847167969,268.5486145019531,290.33056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075480482541,1.4688815781482845e-06,0.0010740115540102,-0.03751852363348,0.0,0.0,0.0,-0.0120949959382414,60.0,-16.027511596679688,-0.0,-7.886149688829391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32586669921875,0.0,0.0,0.0001011135682347,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15655517578125,0.0,0.0,0.0001064774696715,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.16094970703125,0.0,0.0,7.864389772294089e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86920166015625,0.0,0.0,0.0001064775351551,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333557128906,0.0,0.0,0.0005050817853771,291.0097045898437,294.1499938964844,268.489990234375,267.9165344238281,271.1418151855469,268.5256042480469,290.3191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077378517948,1.4910762047293249e-06,0.0010758874705061,-0.0380989424884319,0.0,0.0,0.0,-0.012205027975142,60.0,-16.062915802001953,-0.0,-7.914011490584016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32586669921875,0.0,0.0,0.0001011135682347,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15655517578125,0.0,0.0,0.0001064774696715,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.16094970703125,0.0,0.0,7.864389772294089e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86920166015625,0.0,0.0,0.0001064775351551,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333557128906,0.0,0.0,0.0005050817853771,291.0097045898437,294.1499938964844,268.489990234375,267.9165344238281,271.1418151855469,268.5256042480469,290.3191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077378517948,1.4910762047293249e-06,0.0010758874705061,-0.0380989424884319,0.0,0.0,0.0,-0.012205027975142,60.0,-16.062915802001953,-0.0,-7.914011490584016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.305419921875,0.0,0.0,0.0001013123765005,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.13836669921875,0.0,0.0,0.0001066868280759,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1427307128906,0.0,0.0,7.879852637415752e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8548889160156,0.0,0.0,0.0001066868862835,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,0.0005060748662799,291.00567626953125,294.1499938964844,268.4644775390625,267.89794921875,271.0909729003906,268.5013427734375,290.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079496461898,1.515840722277062e-06,0.0010779806179925,-0.0387465246021747,0.0,0.0,0.0,-0.0123278005048632,60.0,-16.102596282958984,-0.0,-7.945157420863327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.305419921875,0.0,0.0,0.0001013123765005,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.13836669921875,0.0,0.0,0.0001066868280759,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1427307128906,0.0,0.0,7.879852637415752e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8548889160156,0.0,0.0,0.0001066868862835,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,0.0005060748662799,291.00567626953125,294.1499938964844,268.4644775390625,267.89794921875,271.0909729003906,268.5013427734375,290.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079496461898,1.515840722277062e-06,0.0010779806179925,-0.0387465246021747,0.0,0.0,0.0,-0.0123278005048632,60.0,-16.102596282958984,-0.0,-7.945157420863327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2850952148437,0.0,0.0,0.0001015300076687,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12030029296875,0.0,0.0,0.0001069159989128,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1246032714844,0.0,0.0,7.896779425209388e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406066894531,0.0,0.0,0.0001069160643965,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,0.0005071620107628,291.0015869140625,294.1499938964844,268.4378662109375,267.8779296875,271.0404968261719,268.4758605957031,290.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818148730322,1.5429504856001586e-06,0.0010802719043567,-0.0394553765654563,0.0,0.0,0.0,-0.0124622005969285,60.0,-16.146278381347656,-0.0,-7.97932244722688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2850952148437,0.0,0.0,0.0001015300076687,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12030029296875,0.0,0.0,0.0001069159989128,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1246032714844,0.0,0.0,7.896779425209388e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406066894531,0.0,0.0,0.0001069160643965,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,0.0005071620107628,291.0015869140625,294.1499938964844,268.4378662109375,267.8779296875,271.0404968261719,268.4758605957031,290.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818148730322,1.5429504856001586e-06,0.0010802719043567,-0.0394553765654563,0.0,0.0,0.0,-0.0124622005969285,60.0,-16.146278381347656,-0.0,-7.97932244722688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2649230957031,0.0,0.0,0.0001017645045067,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1023254394531,0.0,0.0,0.0001071629449143,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1065673828125,0.0,0.0,7.915018795756623e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8263854980469,0.0,0.0,0.0001071630031219,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,0.000508333381731,290.9974365234375,294.1499938964844,268.41015625,267.8564147949219,270.9903564453125,268.4491271972656,290.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843131458386,1.57216220486589e-06,0.0010827409569174,-0.0402191244065761,0.0,0.0,0.0,-0.0126070203259587,60.0,-16.193679809570312,-0.0,-8.016218799866692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2649230957031,0.0,0.0,0.0001017645045067,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1023254394531,0.0,0.0,0.0001071629449143,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1065673828125,0.0,0.0,7.915018795756623e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8263854980469,0.0,0.0,0.0001071630031219,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,0.000508333381731,290.9974365234375,294.1499938964844,268.41015625,267.8564147949219,270.9903564453125,268.4491271972656,290.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843131458386,1.57216220486589e-06,0.0010827409569174,-0.0402191244065761,0.0,0.0,0.0,-0.0126070203259587,60.0,-16.193679809570312,-0.0,-8.016218799866692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2548522949219,0.0,0.0,0.0001018873736029,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0933837890625,0.0,0.0,0.0001072923259926,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0975952148437,0.0,0.0,7.924575038487092e-05,290.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8193054199219,0.0,0.0,0.0001072923842002,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220947265625,0.0,0.0,0.0005089471233077,290.99530029296875,294.1499938964844,268.3958740234375,267.8451232910156,270.96539306640625,268.435302734375,290.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856221197173,1.5874680912020267e-06,0.0010840345639735,-0.0406192727386951,0.0,0.0,0.0,-0.0126829016953706,60.0,-16.218711853027344,-0.0,-8.03558535267257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2448425292969,0.0,0.0,0.0001020133859128,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0844421386719,0.0,0.0,0.0001074250249075,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.088623046875,0.0,0.0,7.934375753393397e-05,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8122253417969,0.0,0.0,0.0001074250831152,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,0.0005095765809528,290.9931640625,294.1499938964844,268.38134765625,267.8334045410156,270.9405212402344,268.4211730957031,290.2732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869645047932,1.6031655150072766e-06,0.0010853613493964,-0.0410296395421028,0.0,0.0,0.0,-0.0127607230097055,60.0,-16.244495391845703,-0.0,-8.055471312218287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2248840332031,0.0,0.0,0.0001022735377773,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.066650390625,0.0,0.0,0.0001076989719877,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0707702636719,0.0,0.0,7.95460946392268e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7981262207031,0.0,0.0,0.0001076990301953,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169982910156,0.0,0.0,0.0005108761251904,290.98883056640625,294.1499938964844,268.3514404296875,267.808837890625,270.8909606933594,268.39208984375,290.2618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897361207753,1.6355729712813627e-06,0.0010881004855036,-0.0418767780065536,0.0,0.0,0.0,-0.012921386398375,60.0,-16.29817008972168,-0.0,-8.096603210105968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2248840332031,0.0,0.0,0.0001022735377773,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.066650390625,0.0,0.0,0.0001076989719877,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0707702636719,0.0,0.0,7.95460946392268e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7981262207031,0.0,0.0,0.0001076990301953,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169982910156,0.0,0.0,0.0005108761251904,290.98883056640625,294.1499938964844,268.3514404296875,267.808837890625,270.8909606933594,268.39208984375,290.2618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897361207753,1.6355729712813627e-06,0.0010881004855036,-0.0418767780065536,0.0,0.0,0.0,-0.012921386398375,60.0,-16.29817008972168,-0.0,-8.096603210105968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2050170898437,0.0,0.0,0.0001025412275339,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0489196777344,0.0,0.0,0.0001079808644135,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0530090332031,0.0,0.0,7.975429616635665e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7840270996094,0.0,0.0,0.0001079809226212,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,0.0005122133297845,290.9844055175781,294.1499938964844,268.32049560546875,267.7826232910156,270.84161376953125,268.3618469238281,290.2503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925879469141,1.6689202766428934e-06,0.0010909190168604,-0.042748387902975,0.0,0.0,0.0,-0.0130867091938853,60.0,-16.354232788085938,-0.0,-8.139037532828297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2050170898437,0.0,0.0,0.0001025412275339,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0489196777344,0.0,0.0,0.0001079808644135,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0530090332031,0.0,0.0,7.975429616635665e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7840270996094,0.0,0.0,0.0001079809226212,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,0.0005122133297845,290.9844055175781,294.1499938964844,268.32049560546875,267.7826232910156,270.84161376953125,268.3618469238281,290.2503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925879469141,1.6689202766428934e-06,0.0010909190168604,-0.042748387902975,0.0,0.0,0.0,-0.0130867091938853,60.0,-16.354232788085938,-0.0,-8.139037532828297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1852722167969,0.0,0.0,0.000102812096884,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03131103515625,0.0,0.0,0.0001082661037798,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0353088378906,0.0,0.0,7.996497879503295e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77001953125,0.0,0.0,0.0001082661619875,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,0.0005135663668625,290.9798889160156,294.1499938964844,268.2884826660156,267.7547302246094,270.79248046875,268.3304443359375,290.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954737663269,1.7026638943207215e-06,0.0010937710758298,-0.0436302609741687,0.0,0.0,0.0,-0.013253997080028,60.0,-16.41206932067871,-0.0,-8.182089317188004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1852722167969,0.0,0.0,0.000102812096884,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03131103515625,0.0,0.0,0.0001082661037798,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0353088378906,0.0,0.0,7.996497879503295e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77001953125,0.0,0.0,0.0001082661619875,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,0.0005135663668625,290.9798889160156,294.1499938964844,268.2884826660156,267.7547302246094,270.79248046875,268.3304443359375,290.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954737663269,1.7026638943207215e-06,0.0010937710758298,-0.0436302609741687,0.0,0.0,0.0,-0.013253997080028,60.0,-16.41206932067871,-0.0,-8.182089317188004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1656188964844,0.0,0.0,0.0001030809798976,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0137634277344,0.0,0.0,0.0001085492476704,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0177001953125,0.0,0.0,8.017411164473742e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7560119628906,0.0,0.0,0.0001085493058781,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063171386719,0.0,0.0,0.000514909508638,290.9753112792969,294.1499938964844,268.2554016113281,267.7251281738281,270.7435607910156,268.2979431152344,290.2273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098338398151,1.7361597883791546e-06,0.0010966022964566,-0.0445055626332759,0.0,0.0,0.0,-0.0134200565516948,60.0,-16.470901489257812,-0.0,-8.224936465239807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1656188964844,0.0,0.0,0.0001030809798976,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0137634277344,0.0,0.0,0.0001085492476704,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0177001953125,0.0,0.0,8.017411164473742e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7560119628906,0.0,0.0,0.0001085493058781,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063171386719,0.0,0.0,0.000514909508638,290.9753112792969,294.1499938964844,268.2554016113281,267.7251281738281,270.7435607910156,268.2979431152344,290.2273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098338398151,1.7361597883791546e-06,0.0010966022964566,-0.0445055626332759,0.0,0.0,0.0,-0.0134200565516948,60.0,-16.470901489257812,-0.0,-8.224936465239807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.15582275390625,0.0,0.0,0.0001032128275255,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0050048828125,0.0,0.0,0.0001086880874936,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0089416503906,0.0,0.0,8.027665171539411e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7490234375,0.0,0.0,0.0001086881457013,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,0.0005155681283213,290.97296142578125,294.1499938964844,268.2384948730469,267.70965576171875,270.7191772460937,268.2812805175781,290.2215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997430654242,1.752584353198472e-06,0.0010979904327541,-0.0449347272515296,0.0,0.0,0.0,-0.013501483015716,60.0,-16.500417709350586,-0.0,-8.245987714872174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1460876464844,0.0,0.0,0.0001033419102896,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.99627685546875,0.0,0.0,0.0001088240169337,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00018310546875,0.0,0.0,8.037705265451223e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7420654296875,0.0,0.0,0.0001088240751414,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,0.0005162128945812,290.9706115722656,294.1499938964844,268.2213134765625,267.6937561035156,270.69482421875,268.26434326171875,290.2158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101118279621,1.7686646742731682e-06,0.0010993495816364,-0.0453548692166805,0.0,0.0,0.0,-0.013581202365458,60.0,-16.529836654663086,-0.0,-8.266623297004116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12664794921875,0.0,0.0,0.0001035880559356,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9788818359375,0.0,0.0,0.0001090832301997,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9827575683594,0.0,0.0,8.056849765125662e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7281494140625,0.0,0.0,0.0001090832811314,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988098144531,0.0,0.0,0.0005174424732103,290.9658508300781,294.1499938964844,268.1861572265625,267.6605834960937,270.6462097167969,268.229736328125,290.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037407675758,1.7993286292039556e-06,0.0011019414523616,-0.0461559891700744,0.0,0.0,0.0,-0.013733223080635,60.0,-16.587860107421875,-0.0,-8.306045629069558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12664794921875,0.0,0.0,0.0001035880559356,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9788818359375,0.0,0.0,0.0001090832301997,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9827575683594,0.0,0.0,8.056849765125662e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7281494140625,0.0,0.0,0.0001090832811314,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988098144531,0.0,0.0,0.0005174424732103,290.9658508300781,294.1499938964844,268.1861572265625,267.6605834960937,270.6462097167969,268.229736328125,290.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037407675758,1.7993286292039556e-06,0.0011019414523616,-0.0461559891700744,0.0,0.0,0.0,-0.013733223080635,60.0,-16.587860107421875,-0.0,-8.306045629069558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1072998046875,0.0,0.0,0.0001038117916323,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9615783691406,0.0,0.0,0.0001093188257073,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96539306640625,0.0,0.0,8.074251672951505e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7142944335937,0.0,0.0,0.0001093188839149,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949645996094,0.0,0.0,0.0005185601185075,290.96099853515625,294.1499938964844,268.1499938964844,267.6255187988281,270.5977783203125,268.194091796875,290.1927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061243712902,1.827199639592436e-06,0.0011042971163988,-0.0468840636312961,0.0,0.0,0.0,-0.0138713959604501,60.0,-16.643798828125,-0.0,-8.341957880020345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1072998046875,0.0,0.0,0.0001038117916323,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9615783691406,0.0,0.0,0.0001093188257073,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96539306640625,0.0,0.0,8.074251672951505e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7142944335937,0.0,0.0,0.0001093188839149,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949645996094,0.0,0.0,0.0005185601185075,290.96099853515625,294.1499938964844,268.1499938964844,267.6255187988281,270.5977783203125,268.194091796875,290.1927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061243712902,1.827199639592436e-06,0.0011042971163988,-0.0468840636312961,0.0,0.0,0.0,-0.0138713959604501,60.0,-16.643798828125,-0.0,-8.341957880020345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.08807373046875,0.0,0.0,0.0001040136921801,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9443664550781,0.0,0.0,0.0001095314364647,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9481201171875,0.0,0.0,8.089954644674435e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7004699707031,0.0,0.0,0.0001095314946724,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,0.0005195686244405,290.9560546875,294.1499938964844,268.11334228515625,267.5882263183594,270.5494689941406,268.1576232910156,290.1811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082753771916,1.852350692388427e-06,0.0011064229765906,-0.0475410223007202,0.0,0.0,0.0,-0.0139960851520299,60.0,-16.696718215942383,-0.0,-8.374432525215526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.08807373046875,0.0,0.0,0.0001040136921801,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9443664550781,0.0,0.0,0.0001095314364647,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9481201171875,0.0,0.0,8.089954644674435e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7004699707031,0.0,0.0,0.0001095314946724,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,0.0005195686244405,290.9560546875,294.1499938964844,268.11334228515625,267.5882263183594,270.5494689941406,268.1576232910156,290.1811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082753771916,1.852350692388427e-06,0.0011064229765906,-0.0475410223007202,0.0,0.0,0.0,-0.0139960851520299,60.0,-16.696718215942383,-0.0,-8.374432525215526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0689697265625,0.0,0.0,0.0001042099029291,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.92724609375,0.0,0.0,0.000109738059109,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9309387207031,0.0,0.0,8.105215965770185e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.68670654296875,0.0,0.0,0.0001097381100407,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,0.0005205487832427,290.9510498046875,294.1499938964844,268.07666015625,267.5484313964844,270.50128173828125,268.1206970214844,290.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110365614295,1.876793135124899e-06,0.0011084888828918,-0.0481794141232967,0.0,0.0,0.0,-0.0141172613948583,60.0,-16.747711181640625,-0.0,-8.406052387499585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0689697265625,0.0,0.0,0.0001042099029291,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.92724609375,0.0,0.0,0.000109738059109,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9309387207031,0.0,0.0,8.105215965770185e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.68670654296875,0.0,0.0,0.0001097381100407,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,0.0005205487832427,290.9510498046875,294.1499938964844,268.07666015625,267.5484313964844,270.50128173828125,268.1206970214844,290.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110365614295,1.876793135124899e-06,0.0011084888828918,-0.0481794141232967,0.0,0.0,0.0,-0.0141172613948583,60.0,-16.747711181640625,-0.0,-8.406052387499585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0594482421875,0.0,0.0,0.0001043099109665,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.918701171875,0.0,0.0,0.0001098433713195,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92236328125,0.0,0.0,8.112993964459747e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6798400878906,0.0,0.0,0.0001098434222512,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,0.0005210483213886,290.9485168457031,294.1499938964844,268.0583190917969,267.5276794433594,270.47723388671875,268.1021423339844,290.1637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114310473203,1.889251052489272e-06,0.0011095417430624,-0.0485047698020935,0.0,0.0,0.0,-0.0141790229827165,60.0,-16.773113250732422,-0.0,-8.42219165519964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
