time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0499572753906,0.0,0.0,0.0001044115997501,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9101867675781,0.0,0.0,0.0001099504588637,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.913818359375,0.0,0.0,8.120903657982126e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6729736328125,0.0,0.0,0.0001099505097954,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0005215563578531,290.9459533691406,294.1499938964844,268.0400085449219,267.50634765625,270.4532470703125,268.0835876464844,290.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125144083052,1.901919176816591e-06,0.0011106125311926,-0.0488355979323387,0.0,0.0,0.0,-0.0142418257892131,60.0,-16.798702239990234,-0.0,-8.438618692707679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.03106689453125,0.0,0.0,0.0001046177349053,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8932189941406,0.0,0.0,0.0001101675225072,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8968200683594,0.0,0.0,8.136936230584979e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6592712402344,0.0,0.0,0.0001101675807149,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787902832031,0.0,0.0,0.0005225860513746,290.9407653808594,294.1499938964844,268.0033264160156,267.462158203125,270.40533447265625,268.0463562011719,290.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147104669362,1.927597850226448e-06,0.0011127828620374,-0.0495061539113521,0.0,0.0,0.0,-0.014369131065905,60.0,-16.8504695892334,-0.0,-8.471965884382372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.03106689453125,0.0,0.0,0.0001046177349053,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8932189941406,0.0,0.0,0.0001101675225072,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8968200683594,0.0,0.0,8.136936230584979e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6592712402344,0.0,0.0,0.0001101675807149,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787902832031,0.0,0.0,0.0005225860513746,290.9407653808594,294.1499938964844,268.0033264160156,267.462158203125,270.40533447265625,268.0463562011719,290.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147104669362,1.927597850226448e-06,0.0011127828620374,-0.0495061539113521,0.0,0.0,0.0,-0.014369131065905,60.0,-16.8504695892334,-0.0,-8.471965884382372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0122375488281,0.0,0.0,0.0001048209524014,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8763122558594,0.0,0.0,0.0001103815229726,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798522949219,0.0,0.0,8.15274179331027e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6456298828125,0.0,0.0,0.0001103815739043,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745788574219,0.0,0.0,0.000523601192981,290.9355163574219,294.1499938964844,267.9666748046875,267.4160461425781,270.3575439453125,268.0091247558594,290.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168754426762,1.9529136352502974e-06,0.0011149225756525,-0.0501671656966209,0.0,0.0,0.0,-0.0144946370273828,60.0,-16.90243148803711,-0.0,-8.504905935069473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0122375488281,0.0,0.0,0.0001048209524014,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8763122558594,0.0,0.0,0.0001103815229726,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798522949219,0.0,0.0,8.15274179331027e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6456298828125,0.0,0.0,0.0001103815739043,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745788574219,0.0,0.0,0.000523601192981,290.9355163574219,294.1499938964844,267.9666748046875,267.4160461425781,270.3575439453125,268.0091247558594,290.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168754426762,1.9529136352502974e-06,0.0011149225756525,-0.0501671656966209,0.0,0.0,0.0,-0.0144946370273828,60.0,-16.90243148803711,-0.0,-8.504905935069473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9935607910156,0.0,0.0,0.0001050113714882,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8594970703125,0.0,0.0,0.0001105820410884,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8630065917969,0.0,0.0,8.16755200503394e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.63201904296875,0.0,0.0,0.0001105820920201,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97027587890625,0.0,0.0,0.0005245523061603,290.93017578125,294.1499938964844,267.92999267578125,267.3681640625,270.30987548828125,267.971923828125,290.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118903979659,1.9766339391935617e-06,0.0011169273639097,-0.0507864616811275,0.0,0.0,0.0,-0.0146122323349118,60.0,-16.953231811523438,-0.0,-8.535828754929754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9935607910156,0.0,0.0,0.0001050113714882,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8594970703125,0.0,0.0,0.0001105820410884,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8630065917969,0.0,0.0,8.16755200503394e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.63201904296875,0.0,0.0,0.0001105820920201,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97027587890625,0.0,0.0,0.0005245523061603,290.93017578125,294.1499938964844,267.92999267578125,267.3681640625,270.30987548828125,267.971923828125,290.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118903979659,1.9766339391935617e-06,0.0011169273639097,-0.0507864616811275,0.0,0.0,0.0,-0.0146122323349118,60.0,-16.953231811523438,-0.0,-8.535828754929754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9749450683594,0.0,0.0,0.0001051790459314,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427734375,0.0,0.0,0.0001107586140278,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8462219238281,0.0,0.0,8.180593431461602e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6184387207031,0.0,0.0,0.0001107586649595,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,0.0005253899144008,290.9247436523437,294.1499938964844,267.8933410644531,267.3187255859375,270.2623596191406,267.9347229003906,290.111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206903727725,1.997521621888154e-06,0.0011186929186806,-0.0513317547738552,0.0,0.0,0.0,-0.0147157851606607,60.0,-17.00127601623535,-0.0,-8.563104358927377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9749450683594,0.0,0.0,0.0001051790459314,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427734375,0.0,0.0,0.0001107586140278,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8462219238281,0.0,0.0,8.180593431461602e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6184387207031,0.0,0.0,0.0001107586649595,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,0.0005253899144008,290.9247436523437,294.1499938964844,267.8933410644531,267.3187255859375,270.2623596191406,267.9347229003906,290.111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206903727725,1.997521621888154e-06,0.0011186929186806,-0.0513317547738552,0.0,0.0,0.0,-0.0147157851606607,60.0,-17.00127601623535,-0.0,-8.563104358927377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9656982421875,0.0,0.0,0.0001052516163326,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8344421386719,0.0,0.0,0.0001108350261347,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8378601074219,0.0,0.0,8.186237391782925e-05,290.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6116943359375,0.0,0.0,0.0001108350770664,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.000525752431713,290.9219970703125,294.1499938964844,267.875,267.29345703125,270.2386474609375,267.9161682128906,290.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214634869247,2.0065608623554e-06,0.0011194569524377,-0.0515677221119403,0.0,0.0,0.0,-0.0147605994716286,60.0,-17.023740768432617,-0.0,-8.574922105708539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9564819335937,0.0,0.0,0.000105315404653,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8261413574219,0.0,0.0,0.0001109021977754,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8295288085937,0.0,0.0,8.191198867280036e-05,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6049194335937,0.0,0.0,0.0001109022487071,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0005260710604488,290.91925048828125,294.1499938964844,267.8566589355469,267.26788330078125,270.2149963378906,267.8976135253906,290.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221430031582,2.014506662817439e-06,0.0011201285524293,-0.0517751350998878,0.0,0.0,0.0,-0.0147999906912446,60.0,-17.044979095458984,-0.0,-8.585316635389972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9380798339844,0.0,0.0,0.0001054137610481,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8095703125,0.0,0.0,0.000111005778308,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8129272460937,0.0,0.0,8.19884953671135e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5914611816406,0.0,0.0,0.0001110058292397,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,0.0005265624495223,290.9136657714844,294.1499938964844,267.82000732421875,267.2158203125,270.16778564453125,267.860595703125,290.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231909738853,2.0267582385713467e-06,0.0011211641831323,-0.0520949326455593,0.0,0.0,0.0,-0.0148607306182384,60.0,-17.08327865600586,-0.0,-8.601355716564285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9380798339844,0.0,0.0,0.0001054137610481,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8095703125,0.0,0.0,0.000111005778308,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8129272460937,0.0,0.0,8.19884953671135e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5914611816406,0.0,0.0,0.0001110058292397,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,0.0005265624495223,290.9136657714844,294.1499938964844,267.82000732421875,267.2158203125,270.16778564453125,267.860595703125,290.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231909738853,2.0267582385713467e-06,0.0011211641831323,-0.0520949326455593,0.0,0.0,0.0,-0.0148607306182384,60.0,-17.08327865600586,-0.0,-8.601355716564285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9198303222656,0.0,0.0,0.0001054696549545,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7930908203125,0.0,0.0,0.0001110646408051,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79638671875,0.0,0.0,8.203196921385825e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5780334472656,0.0,0.0,0.0001110646917368,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.952392578125,0.0,0.0,0.0005268416716717,290.90802001953125,294.1499938964844,267.7833251953125,267.1627197265625,270.1207580566406,267.8236694335937,290.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237863218411,2.033718601524015e-06,0.0011217525461688,-0.0522766076028347,0.0,0.0,0.0,-0.0148952370509505,60.0,-17.11506462097168,-0.0,-8.61047482203503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9198303222656,0.0,0.0,0.0001054696549545,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7930908203125,0.0,0.0,0.0001110646408051,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79638671875,0.0,0.0,8.203196921385825e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5780334472656,0.0,0.0,0.0001110646917368,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.952392578125,0.0,0.0,0.0005268416716717,290.90802001953125,294.1499938964844,267.7833251953125,267.1627197265625,270.1207580566406,267.8236694335937,290.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237863218411,2.033718601524015e-06,0.0011217525461688,-0.0522766076028347,0.0,0.0,0.0,-0.0148952370509505,60.0,-17.11506462097168,-0.0,-8.61047482203503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90167236328125,0.0,0.0,0.0001054805761668,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7767333984375,0.0,0.0,0.0001110761368181,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.77996826171875,0.0,0.0,8.204045298043638e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.56463623046875,0.0,0.0,0.0001110761804739,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94775390625,0.0,0.0,0.0005268962122499,290.9022827148437,294.1499938964844,267.7466735839844,267.1087341308594,270.07391357421875,267.7868347167969,290.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123902387917,2.035074885498034e-06,0.0011218673316761,-0.0523120053112506,0.0,0.0,0.0,-0.0149019621312618,60.0,-17.13976287841797,-0.0,-8.612252599959903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90167236328125,0.0,0.0,0.0001054805761668,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7767333984375,0.0,0.0,0.0001110761368181,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.77996826171875,0.0,0.0,8.204045298043638e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.56463623046875,0.0,0.0,0.0001110761804739,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94775390625,0.0,0.0,0.0005268962122499,290.9022827148437,294.1499938964844,267.7466735839844,267.1087341308594,270.07391357421875,267.7868347167969,290.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123902387917,2.035074885498034e-06,0.0011218673316761,-0.0523120053112506,0.0,0.0,0.0,-0.0149019621312618,60.0,-17.13976287841797,-0.0,-8.612252599959903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8836669921875,0.0,0.0,0.0001054457825375,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.76043701171875,0.0,0.0,0.0001110394950956,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.763671875,0.0,0.0,8.201339369406924e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55133056640625,0.0,0.0,0.0001110395460273,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,0.0005267224041745,290.896484375,294.1499938964844,267.7099914550781,267.0540466308594,270.0272827148437,267.7501525878906,290.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123531605117,2.030736368396901e-06,0.001121500856243,-0.0521987676620483,0.0,0.0,0.0,-0.0148804541677236,60.0,-17.157081604003906,-0.0,-8.606567547531085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8836669921875,0.0,0.0,0.0001054457825375,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.76043701171875,0.0,0.0,0.0001110394950956,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.763671875,0.0,0.0,8.201339369406924e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55133056640625,0.0,0.0,0.0001110395460273,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,0.0005267224041745,290.896484375,294.1499938964844,267.7099914550781,267.0540466308594,270.0272827148437,267.7501525878906,290.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123531605117,2.030736368396901e-06,0.001121500856243,-0.0521987676620483,0.0,0.0,0.0,-0.0148804541677236,60.0,-17.157081604003906,-0.0,-8.606567547531085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8747253417969,0.0,0.0,0.0001054114181897,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7523498535156,0.0,0.0,0.0001110033117583,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.75555419921875,0.0,0.0,8.198666910175234e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5447082519531,0.0,0.0,0.0001110033554141,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.940673828125,0.0,0.0,0.0005265507497824,290.8935546875,294.1499938964844,267.6916809082031,267.0264892578125,270.0040588378906,267.7318420410156,290.0464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231652460992,2.026453103098902e-06,0.0011211388045921,-0.0520869642496109,0.0,0.0,0.0,-0.0148592190816998,60.0,-17.162879943847656,-0.0,-8.600956391546789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86578369140625,0.0,0.0,0.0001053660162142,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442932128906,0.0,0.0,0.0001109555014409,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474670410156,0.0,0.0,8.19513516034931e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5380859375,0.0,0.0,0.0001109555450966,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,0.0005263239727355,290.890625,294.1499938964844,267.67333984375,266.99884033203125,269.9808654785156,267.71356201171875,290.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226814240217,2.020794454438146e-06,0.0011206606868654,-0.0519392602145671,0.0,0.0,0.0,-0.0148311657831072,60.0,-17.16688346862793,-0.0,-8.593546141355547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8480529785156,0.0,0.0,0.0001052432198775,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7282409667969,0.0,0.0,0.0001108261931221,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7313537597656,0.0,0.0,8.185584738384932e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52490234375,0.0,0.0,0.0001108262367779,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334716796875,0.0,0.0,0.0005257106386125,290.8847045898437,294.1499938964844,267.6366577148437,266.9432678222656,269.9346923828125,267.6770935058594,290.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213729158043,2.005491751333466e-06,0.0011193674290552,-0.051539808511734,0.0,0.0,0.0,-0.0147553021088242,60.0,-17.169649124145508,-0.0,-8.573523757604563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8480529785156,0.0,0.0,0.0001052432198775,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7282409667969,0.0,0.0,0.0001108261931221,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7313537597656,0.0,0.0,8.185584738384932e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52490234375,0.0,0.0,0.0001108262367779,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334716796875,0.0,0.0,0.0005257106386125,290.8847045898437,294.1499938964844,267.6366577148437,266.9432678222656,269.9346923828125,267.6770935058594,290.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213729158043,2.005491751333466e-06,0.0011193674290552,-0.051539808511734,0.0,0.0,0.0,-0.0147553021088242,60.0,-17.169649124145508,-0.0,-8.573523757604563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8304443359375,0.0,0.0,0.0001050801802193,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123107910156,0.0,0.0,0.0001106545023503,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7153625488281,0.0,0.0,8.172903471859172e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5118103027344,0.0,0.0,0.0001106545460061,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285888671875,0.0,0.0,0.000524896197021,290.87872314453125,294.1499938964844,267.6000061035156,266.88751220703125,269.8887634277344,267.6407165527344,290.0167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196355335414,1.985174094443209e-06,0.0011176503030583,-0.0510094165802001,0.0,0.0,0.0,-0.0146545767784118,60.0,-17.165454864501953,-0.0,-8.546975749368357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8304443359375,0.0,0.0,0.0001050801802193,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123107910156,0.0,0.0,0.0001106545023503,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7153625488281,0.0,0.0,8.172903471859172e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5118103027344,0.0,0.0,0.0001106545460061,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285888671875,0.0,0.0,0.000524896197021,290.87872314453125,294.1499938964844,267.6000061035156,266.88751220703125,269.8887634277344,267.6407165527344,290.0167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196355335414,1.985174094443209e-06,0.0011176503030583,-0.0510094165802001,0.0,0.0,0.0,-0.0146545767784118,60.0,-17.165454864501953,-0.0,-8.546975749368357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.81298828125,0.0,0.0,0.0001048803533194,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69647216796875,0.0,0.0,0.0001104440743802,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69952392578125,0.0,0.0,8.157362026395276e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4987487792969,0.0,0.0,0.0001104441180359,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92364501953125,0.0,0.0,0.0005238980520516,290.8726806640625,294.1499938964844,267.5633239746094,266.8317565917969,269.8431091308594,267.6044616699219,290.0047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175061808899,1.9602741758717457e-06,0.0011155459797009,-0.0503593422472476,0.0,0.0,0.0,-0.0145311336964368,60.0,-17.154861450195312,-0.0,-8.514495419831294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.81298828125,0.0,0.0,0.0001048803533194,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69647216796875,0.0,0.0,0.0001104440743802,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69952392578125,0.0,0.0,8.157362026395276e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4987487792969,0.0,0.0,0.0001104441180359,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92364501953125,0.0,0.0,0.0005238980520516,290.8726806640625,294.1499938964844,267.5633239746094,266.8317565917969,269.8431091308594,267.6044616699219,290.0047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175061808899,1.9602741758717457e-06,0.0011155459797009,-0.0503593422472476,0.0,0.0,0.0,-0.0145311336964368,60.0,-17.154861450195312,-0.0,-8.514495419831294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.795654296875,0.0,0.0,0.000104647653643,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6807861328125,0.0,0.0,0.0001101990274037,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.68377685546875,0.0,0.0,8.139262354234233e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4858093261719,0.0,0.0,0.0001101990710594,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186706542969,0.0,0.0,0.0005227356450632,290.8665771484375,294.1499938964844,267.52667236328125,266.776123046875,269.7977294921875,267.5683288574219,289.9928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150265345349,1.931277665789821e-06,0.0011130952043458,-0.04960223659873,0.0,0.0,0.0,-0.0143873812630772,60.0,-17.13845443725586,-0.0,-8.476749968622246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.795654296875,0.0,0.0,0.000104647653643,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6807861328125,0.0,0.0,0.0001101990274037,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.68377685546875,0.0,0.0,8.139262354234233e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4858093261719,0.0,0.0,0.0001101990710594,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186706542969,0.0,0.0,0.0005227356450632,290.8665771484375,294.1499938964844,267.52667236328125,266.776123046875,269.7977294921875,267.5683288574219,289.9928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150265345349,1.931277665789821e-06,0.0011130952043458,-0.04960223659873,0.0,0.0,0.0,-0.0143873812630772,60.0,-17.13845443725586,-0.0,-8.476749968622246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7870483398437,0.0,0.0,0.0001045202516252,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6729736328125,0.0,0.0,0.0001100648732972,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.67596435546875,0.0,0.0,8.129353955155239e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4793701171875,0.0,0.0,0.000110064909677,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161376953125,0.0,0.0,0.0005220993189141,290.863525390625,294.1499938964844,267.5083312988281,266.7484130859375,269.775146484375,267.55029296875,289.9868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136690154671,1.915403117891401e-06,0.0011117536341771,-0.0491877160966396,0.0,0.0,0.0,-0.0143086817115545,60.0,-17.128219604492188,-0.0,-8.45612078137492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.77850341796875,0.0,0.0,0.00010438622121,291.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6651916503906,0.0,0.0,0.0001099237342714,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66815185546875,0.0,0.0,8.118929690681398e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4729309082031,0.0,0.0,0.0001099237706512,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91363525390625,0.0,0.0,0.0005214298143982,290.8604431152344,294.1499938964844,267.489990234375,266.7207946777344,269.75262451171875,267.53228759765625,289.9808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122408322989,1.8987026351169327e-06,0.0011103420983999,-0.0487515963613987,0.0,0.0,0.0,-0.0142258871346712,60.0,-17.11680793762207,-0.0,-8.43444567522056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7615051269531,0.0,0.0,0.000104100407043,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6497497558594,0.0,0.0,0.0001096227497328,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6526794433594,0.0,0.0,8.096698729787022e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46014404296875,0.0,0.0,0.0001096227933885,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085388183594,0.0,0.0,0.0005200020968914,290.854248046875,294.1499938964844,267.4533386230469,266.6659545898437,269.7077941894531,267.496337890625,289.9688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091951746493,1.8630888689585845e-06,0.0011073321802541,-0.0478214882314205,0.0,0.0,0.0,-0.0140493288636207,60.0,-17.090797424316406,-0.0,-8.388316530272277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7615051269531,0.0,0.0,0.000104100407043,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6497497558594,0.0,0.0,0.0001096227497328,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6526794433594,0.0,0.0,8.096698729787022e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46014404296875,0.0,0.0,0.0001096227933885,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085388183594,0.0,0.0,0.0005200020968914,290.854248046875,294.1499938964844,267.4533386230469,266.6659545898437,269.7077941894531,267.496337890625,289.9688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091951746493,1.8630888689585845e-06,0.0011073321802541,-0.0478214882314205,0.0,0.0,0.0,-0.0140493288636207,60.0,-17.090797424316406,-0.0,-8.388316530272277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74462890625,0.0,0.0,0.0001037944675772,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6344299316406,0.0,0.0,0.0001093005848815,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6372985839844,0.0,0.0,8.072903438005596e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4474182128906,0.0,0.0,0.0001093006212613,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034118652344,0.0,0.0,0.0005184738547541,290.8479919433594,294.1499938964844,267.4166564941406,266.6117553710937,269.66326904296875,267.4604797363281,289.9568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059351963922,1.8249685354021488e-06,0.0011041102698072,-0.0468257814645767,0.0,0.0,0.0,-0.0138603439554572,60.0,-17.060932159423828,-0.0,-8.339080181940518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74462890625,0.0,0.0,0.0001037944675772,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6344299316406,0.0,0.0,0.0001093005848815,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6372985839844,0.0,0.0,8.072903438005596e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4474182128906,0.0,0.0,0.0001093006212613,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034118652344,0.0,0.0,0.0005184738547541,290.8479919433594,294.1499938964844,267.4166564941406,266.6117553710937,269.66326904296875,267.4604797363281,289.9568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059351963922,1.8249685354021488e-06,0.0011041102698072,-0.0468257814645767,0.0,0.0,0.0,-0.0138603439554572,60.0,-17.060932159423828,-0.0,-8.339080181940518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7279357910156,0.0,0.0,0.00010347263742,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6192321777344,0.0,0.0,0.0001089616853278,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6220703125,0.0,0.0,8.047872688621283e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4347839355469,0.0,0.0,0.0001089617217076,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982238769531,0.0,0.0,0.0005168663337826,290.8417053222656,294.1499938964844,267.3800048828125,266.5583801269531,269.6190185546875,267.4247131347656,289.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025059502571,1.7848690276878187e-06,0.0011007210705429,-0.0457782298326492,0.0,0.0,0.0,-0.0136615466326475,60.0,-17.027956008911133,-0.0,-8.28744362024736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7279357910156,0.0,0.0,0.00010347263742,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6192321777344,0.0,0.0,0.0001089616853278,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6220703125,0.0,0.0,8.047872688621283e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4347839355469,0.0,0.0,0.0001089617217076,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982238769531,0.0,0.0,0.0005168663337826,290.8417053222656,294.1499938964844,267.3800048828125,266.5583801269531,269.6190185546875,267.4247131347656,289.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025059502571,1.7848690276878187e-06,0.0011007210705429,-0.0457782298326492,0.0,0.0,0.0,-0.0136615466326475,60.0,-17.027956008911133,-0.0,-8.28744362024736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113647460937,0.0,0.0,0.0001031389983836,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6041564941406,0.0,0.0,0.0001086103366105,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6069641113281,0.0,0.0,8.021922985790297e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222412109375,0.0,0.0,0.0001086103802663,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930358886719,0.0,0.0,0.0005151996738277,290.8353881835937,294.1499938964844,267.34332275390625,266.5059509277344,269.5750427246094,267.3890686035156,289.9327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989507427439,1.7432972754249931e-06,0.0010972074232995,-0.0446920618414878,0.0,0.0,0.0,-0.0134554505348205,60.0,-16.99254608154297,-0.0,-8.23408115024904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113647460937,0.0,0.0,0.0001031389983836,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6041564941406,0.0,0.0,0.0001086103366105,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6069641113281,0.0,0.0,8.021922985790297e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222412109375,0.0,0.0,0.0001086103802663,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930358886719,0.0,0.0,0.0005151996738277,290.8353881835937,294.1499938964844,267.34332275390625,266.5059509277344,269.5750427246094,267.3890686035156,289.9327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989507427439,1.7432972754249931e-06,0.0010972074232995,-0.0446920618414878,0.0,0.0,0.0,-0.0134554505348205,60.0,-16.99254608154297,-0.0,-8.23408115024904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
