time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7031555175781,0.0,0.0,0.0001029689447022,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5966796875,0.0,0.0,0.0001084312680177,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5994567871094,0.0,0.0,8.008696750039235e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159851074219,0.0,0.0,0.0001084313043975,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,0.000514350249432,290.83221435546875,294.1499938964844,267.32501220703125,266.48016357421875,269.5531616210937,267.3712463378906,289.9266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971387382596,1.72210923210514e-06,0.0010954166064038,-0.0441384091973304,0.0,0.0,0.0,-0.0133504085242748,60.0,-16.974132537841797,-0.0,-8.206949786426777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6949462890625,0.0,0.0,0.0001027973776217,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892333984375,0.0,0.0,0.0001082505987142,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59197998046875,0.0,0.0,7.995351916179061e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4097595214844,0.0,0.0,0.000108250635094,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,0.0005134932580403,290.8290100097656,294.1499938964844,267.3066711425781,266.45465087890625,269.5313415527344,267.3534851074219,289.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.7007322412609938e-06,0.0010936097241938,-0.0435797795653343,0.0,0.0,0.0,-0.013244429603219,60.0,-16.955358505249023,-0.0,-8.179621602266708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6787109375,0.0,0.0,0.0001024514058372,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57440185546875,0.0,0.0,0.0001078862696886,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5771179199219,0.0,0.0,7.968443242134526e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973693847656,0.0,0.0,0.0001078863133443,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,0.0005117650725878,290.8226318359375,294.1499938964844,267.2699890136719,266.4046325683594,269.4879455566406,267.3179626464844,289.9085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6576253756284132e-06,0.0010899662738665,-0.0424531772732734,0.0,0.0,0.0,-0.0130307227373123,60.0,-16.917001724243164,-0.0,-8.124652595142835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6787109375,0.0,0.0,0.0001024514058372,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57440185546875,0.0,0.0,0.0001078862696886,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5771179199219,0.0,0.0,7.968443242134526e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973693847656,0.0,0.0,0.0001078863133443,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,0.0005117650725878,290.8226318359375,294.1499938964844,267.2699890136719,266.4046325683594,269.4879455566406,267.3179626464844,289.9085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6576253756284132e-06,0.0010899662738665,-0.0424531772732734,0.0,0.0,0.0,-0.0130307227373123,60.0,-16.917001724243164,-0.0,-8.124652595142835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6625671386719,0.0,0.0,0.0001021043863147,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596923828125,0.0,0.0,0.0001075208419933,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5623779296875,0.0,0.0,7.941453077364713e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38507080078125,0.0,0.0,0.0001075208856491,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,0.0005100316484458,290.816162109375,294.1499938964844,267.2333374023437,266.3560791015625,269.4447937011719,267.28253173828125,289.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879262117668,1.6143883385666411e-06,0.0010863118804991,-0.0413230136036872,0.0,0.0,0.0,-0.0128163704648613,60.0,-16.878036499023438,-0.0,-8.069703483215562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6625671386719,0.0,0.0,0.0001021043863147,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596923828125,0.0,0.0,0.0001075208419933,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5623779296875,0.0,0.0,7.941453077364713e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38507080078125,0.0,0.0,0.0001075208856491,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,0.0005100316484458,290.816162109375,294.1499938964844,267.2333374023437,266.3560791015625,269.4447937011719,267.28253173828125,289.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879262117668,1.6143883385666411e-06,0.0010863118804991,-0.0413230136036872,0.0,0.0,0.0,-0.0128163704648613,60.0,-16.878036499023438,-0.0,-8.069703483215562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6466064453125,0.0,0.0,0.0001017593531287,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54510498046875,0.0,0.0,0.000107157502498,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5477600097656,0.0,0.0,7.91461716289632e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3728332519531,0.0,0.0,0.0001071575388778,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,0.0005083081196062,290.8096923828125,294.1499938964844,267.1966552734375,266.3091125488281,269.4019470214844,267.2471923828125,289.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5713983430032386e-06,0.0010826782090589,-0.0401991531252861,0.0,0.0,0.0,-0.012603242881596,60.0,-16.839004516601562,-0.0,-8.01525246174606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6466064453125,0.0,0.0,0.0001017593531287,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54510498046875,0.0,0.0,0.000107157502498,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5477600097656,0.0,0.0,7.91461716289632e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3728332519531,0.0,0.0,0.0001071575388778,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,0.0005083081196062,290.8096923828125,294.1499938964844,267.1966552734375,266.3091125488281,269.4019470214844,267.2471923828125,289.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5713983430032386e-06,0.0010826782090589,-0.0401991531252861,0.0,0.0,0.0,-0.012603242881596,60.0,-16.839004516601562,-0.0,-8.01525246174606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6307678222656,0.0,0.0,0.0001014190274872,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5306396484375,0.0,0.0,0.0001067991252057,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.53326416015625,0.0,0.0,7.888147229095921e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3606872558594,0.0,0.0,0.0001067991615855,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,0.0005066081648692,290.8031616210937,294.1499938964844,267.1600036621094,266.2638854980469,269.3593444824219,267.2119140625,289.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5289956536435056e-06,0.0010790941305458,-0.0390904992818832,0.0,0.0,0.0,-0.012393026612699,60.0,-16.800390243530273,-0.0,-7.961726566918514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6307678222656,0.0,0.0,0.0001014190274872,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5306396484375,0.0,0.0,0.0001067991252057,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.53326416015625,0.0,0.0,7.888147229095921e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3606872558594,0.0,0.0,0.0001067991615855,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,0.0005066081648692,290.8031616210937,294.1499938964844,267.1600036621094,266.2638854980469,269.3593444824219,267.2119140625,289.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5289956536435056e-06,0.0010790941305458,-0.0390904992818832,0.0,0.0,0.0,-0.012393026612699,60.0,-16.800390243530273,-0.0,-7.961726566918514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6229248046875,0.0,0.0,0.0001012513966998,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5234375,0.0,0.0,0.000106622603198,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5260314941406,0.0,0.0,7.875109440647066e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3546447753906,0.0,0.0,0.0001066226395778,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636474609375,0.0,0.0,0.000505770847667,290.7998962402344,294.1499938964844,267.14166259765625,266.24200439453125,269.338134765625,267.1942749023437,289.8662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788369690999,1.5081102446856676e-06,0.0010773289250209,-0.0385443791747093,0.0,0.0,0.0,-0.012289484962821,60.0,-16.78137969970703,-0.0,-7.935427959182564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6150817871094,0.0,0.0,0.0001010858395602,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.51629638671875,0.0,0.0,0.0001064482639776,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.51885986328125,0.0,0.0,7.862232450861484e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3486328125,0.0,0.0,0.0001064483003574,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86090087890625,0.0,0.0,0.0005049438332207,290.796630859375,294.1499938964844,267.1233215332031,266.2205810546875,269.3169860839844,267.1766662597656,289.86016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770728113129,1.4874827911626198e-06,0.0010755853727459,-0.0380049720406532,0.0,0.0,0.0,-0.0121872220188379,60.0,-16.762632369995117,-0.0,-7.909496702040998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995178222656,0.0,0.0,0.000100761950307,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5020446777344,0.0,0.0,0.0001061071961885,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50457763671875,0.0,0.0,7.837041630409658e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33660888671875,0.0,0.0,0.0001061072325683,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554077148437,0.0,0.0,0.0005033259512856,290.7900390625,294.1499938964844,267.086669921875,266.1793518066406,269.27490234375,267.1414794921875,289.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073621562682,1.4471282838712796e-06,0.0010721744038164,-0.0369496084749698,0.0,0.0,0.0,-0.0119871590286493,60.0,-16.726104736328125,-0.0,-7.858889716771955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995178222656,0.0,0.0,0.000100761950307,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5020446777344,0.0,0.0,0.0001061071961885,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50457763671875,0.0,0.0,7.837041630409658e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33660888671875,0.0,0.0,0.0001061072325683,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554077148437,0.0,0.0,0.0005033259512856,290.7900390625,294.1499938964844,267.086669921875,266.1793518066406,269.27490234375,267.1414794921875,289.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073621562682,1.4471282838712796e-06,0.0010721744038164,-0.0369496084749698,0.0,0.0,0.0,-0.0119871590286493,60.0,-16.726104736328125,-0.0,-7.858889716771955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5841064453125,0.0,0.0,0.0001004488804028,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4879150390625,0.0,0.0,0.000105777515273,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.49041748046875,0.0,0.0,7.812691910658032e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3246765136719,0.0,0.0,0.0001057775516528,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498840332031,0.0,0.0,0.0005017621442675,290.78338623046875,294.1499938964844,267.04998779296875,266.14031982421875,269.2330322265625,267.1063537597656,289.8359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702855652198,1.4081222161621554e-06,0.001068877405487,-0.0359293967485427,0.0,0.0,0.0,-0.0117937820032238,60.0,-16.69113540649414,-0.0,-7.810127300444948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5841064453125,0.0,0.0,0.0001004488804028,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4879150390625,0.0,0.0,0.000105777515273,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.49041748046875,0.0,0.0,7.812691910658032e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3246765136719,0.0,0.0,0.0001057775516528,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498840332031,0.0,0.0,0.0005017621442675,290.78338623046875,294.1499938964844,267.04998779296875,266.14031982421875,269.2330322265625,267.1063537597656,289.8359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702855652198,1.4081222161621554e-06,0.001068877405487,-0.0359293967485427,0.0,0.0,0.0,-0.0117937820032238,60.0,-16.69113540649414,-0.0,-7.810127300444948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687866210937,0.0,0.0,0.0001000847187242,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.473876953125,0.0,0.0,0.000105394035927,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.47637939453125,0.0,0.0,7.784367335261777e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128356933594,0.0,0.0,0.0001053940723068,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443298339844,0.0,0.0,0.0004999430966563,290.7767333984375,294.1499938964844,267.0133361816406,266.1026306152344,269.19140625,267.0713195800781,289.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664055589586,1.3627505950353225e-06,0.0010650428012013,-0.0347425490617752,0.0,0.0,0.0,-0.0115688480436801,60.0,-16.653709411621094,-0.0,-7.753597941473346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687866210937,0.0,0.0,0.0001000847187242,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.473876953125,0.0,0.0,0.000105394035927,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.47637939453125,0.0,0.0,7.784367335261777e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128356933594,0.0,0.0,0.0001053940723068,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443298339844,0.0,0.0,0.0004999430966563,290.7767333984375,294.1499938964844,267.0133361816406,266.1026306152344,269.19140625,267.0713195800781,289.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664055589586,1.3627505950353225e-06,0.0010650428012013,-0.0347425490617752,0.0,0.0,0.0,-0.0115688480436801,60.0,-16.653709411621094,-0.0,-7.753597941473346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536193847656,0.0,0.0,9.96360759017989e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4599914550781,0.0,0.0,0.0001049215934472,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4624328613281,0.0,0.0,7.749473297735676e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3010559082031,0.0,0.0,0.000104921629827,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387451171875,0.0,0.0,0.0004977020435035,290.7700500488281,294.1499938964844,266.9766540527344,266.0652160644531,269.1500244140625,267.03662109375,289.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616253130137,1.306854869653762e-06,0.0010603184346109,-0.0332802161574363,0.0,0.0,0.0,-0.0112917395308613,60.0,-16.603862762451172,-0.0,-7.684237601779388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536193847656,0.0,0.0,9.96360759017989e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4599914550781,0.0,0.0,0.0001049215934472,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4624328613281,0.0,0.0,7.749473297735676e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3010559082031,0.0,0.0,0.000104921629827,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387451171875,0.0,0.0,0.0004977020435035,290.7700500488281,294.1499938964844,266.9766540527344,266.0652160644531,269.1500244140625,267.03662109375,289.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616253130137,1.306854869653762e-06,0.0010603184346109,-0.0332802161574363,0.0,0.0,0.0,-0.0112917395308613,60.0,-16.603862762451172,-0.0,-7.684237601779388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5461120605469,0.0,0.0,9.939674782799555e-05,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530639648437,0.0,0.0,0.0001046695688273,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4555053710937,0.0,0.0,7.730859215371311e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2951965332031,0.0,0.0,0.0001046696052071,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359375,0.0,0.0,0.0004965065745636,290.7666931152344,294.1499938964844,266.9583435058594,266.046630859375,269.12945556640625,267.0194396972656,289.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590751189738,1.2770373132298118e-06,0.0010577980428934,-0.0325000472366809,0.0,0.0,0.0,-0.0111439153552055,60.0,-16.574848175048828,-0.0,-7.647365407592589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53863525390625,0.0,0.0,9.915603004628792e-05,291.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4461975097656,0.0,0.0,0.000104416089016,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486083984375,0.0,0.0,7.712136721238494e-05,290.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28936767578125,0.0,0.0,0.0001044161181198,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8331298828125,0.0,0.0,0.0004953041207045,290.7633361816406,294.1499938964844,266.94000244140625,266.02813720703125,269.10894775390625,267.0023193359375,289.7996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056510140188,1.2470470664993627e-06,0.0010552630992606,-0.0317152962088584,0.0,0.0,0.0,-0.010995234362781,60.0,-16.54458999633789,-0.0,-7.610368157884295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.52374267578125,0.0,0.0,9.869001223705708e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325256347656,0.0,0.0,0.0001039253475028,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349060058594,0.0,0.0,7.675890810787678e-05,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777404785156,0.0,0.0,0.0001039253766066,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8274841308594,0.0,0.0,0.0004929762799292,290.756591796875,294.1499938964844,266.9033203125,265.9913024902344,269.0681457519531,266.9683532714844,289.78759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515444446355,1.1889868574144202e-06,0.0010503554949536,-0.0301958918571472,0.0,0.0,0.0,-0.0107073932886123,60.0,-16.48374366760254,-0.0,-7.538998403333609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.52374267578125,0.0,0.0,9.869001223705708e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325256347656,0.0,0.0,0.0001039253475028,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349060058594,0.0,0.0,7.675890810787678e-05,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777404785156,0.0,0.0,0.0001039253766066,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8274841308594,0.0,0.0,0.0004929762799292,290.756591796875,294.1499938964844,266.9033203125,265.9913024902344,269.0681457519531,266.9683532714844,289.78759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515444446355,1.1889868574144202e-06,0.0010503554949536,-0.0301958918571472,0.0,0.0,0.0,-0.0107073932886123,60.0,-16.48374366760254,-0.0,-7.538998403333609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5090026855469,0.0,0.0,9.826826862990856e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.41900634765625,0.0,0.0,0.0001034812303259,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4213256835937,0.0,0.0,7.643088611075655e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662048339844,0.0,0.0,0.0001034812594298,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218078613281,0.0,0.0,0.0004908696282655,290.7498474121094,294.1499938964844,266.8666687011719,265.9547119140625,269.0276184082031,266.9345703125,289.7755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1364430747562435e-06,0.0010459140175953,-0.0288206674158573,0.0,0.0,0.0,-0.0104468995705246,60.0,-16.42735481262207,-0.0,-7.474699259546469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5090026855469,0.0,0.0,9.826826862990856e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.41900634765625,0.0,0.0,0.0001034812303259,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4213256835937,0.0,0.0,7.643088611075655e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662048339844,0.0,0.0,0.0001034812594298,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218078613281,0.0,0.0,0.0004908696282655,290.7498474121094,294.1499938964844,266.8666687011719,265.9547119140625,269.0276184082031,266.9345703125,289.7755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1364430747562435e-06,0.0010459140175953,-0.0288206674158573,0.0,0.0,0.0,-0.0104468995705246,60.0,-16.42735481262207,-0.0,-7.474699259546469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4944152832031,0.0,0.0,9.789581963559613e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4055480957031,0.0,0.0,0.0001030890198308,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078674316406,0.0,0.0,7.614120113430545e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2547607421875,0.0,0.0,0.0001030890489346,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161315917969,0.0,0.0,0.0004890091367997,290.7430725097656,294.1499938964844,266.8299865722656,265.9183349609375,268.9873352050781,266.9009094238281,289.76348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430816328153,1.0900405413849512e-06,0.0010419915197417,-0.0276060439646244,0.0,0.0,0.0,-0.0102168517187237,60.0,-16.378549575805664,-0.0,-7.418143610493645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4944152832031,0.0,0.0,9.789581963559613e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4055480957031,0.0,0.0,0.0001030890198308,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078674316406,0.0,0.0,7.614120113430545e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2547607421875,0.0,0.0,0.0001030890489346,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161315917969,0.0,0.0,0.0004890091367997,290.7430725097656,294.1499938964844,266.8299865722656,265.9183349609375,268.9873352050781,266.9009094238281,289.76348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430816328153,1.0900405413849512e-06,0.0010419915197417,-0.0276060439646244,0.0,0.0,0.0,-0.0102168517187237,60.0,-16.378549575805664,-0.0,-7.418143610493645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4799194335937,0.0,0.0,9.756429790286349e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3922119140625,0.0,0.0,0.0001027399121085,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3945007324219,0.0,0.0,7.58833484724164e-05,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2433776855469,0.0,0.0,0.0001027399412123,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8103942871094,0.0,0.0,0.0004873531579505,290.7362670898437,294.1499938964844,266.7933349609375,265.8821716308594,268.9472351074219,266.86724853515625,289.7514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395490098744,1.0487376584933372e-06,0.0010385003406554,-0.0265248082578182,0.0,0.0,0.0,-0.0100120874121785,60.0,-16.336694717407227,-0.0,-7.367984267148131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4799194335937,0.0,0.0,9.756429790286349e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3922119140625,0.0,0.0,0.0001027399121085,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3945007324219,0.0,0.0,7.58833484724164e-05,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2433776855469,0.0,0.0,0.0001027399412123,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8103942871094,0.0,0.0,0.0004873531579505,290.7362670898437,294.1499938964844,266.7933349609375,265.8821716308594,268.9472351074219,266.86724853515625,289.7514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395490098744,1.0487376584933372e-06,0.0010385003406554,-0.0265248082578182,0.0,0.0,0.0,-0.0100120874121785,60.0,-16.336694717407227,-0.0,-7.367984267148131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.47271728515625,0.0,0.0,9.741792018758132e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3855895996094,0.0,0.0,0.0001025857709464,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3878479003906,0.0,0.0,7.576950156362727e-05,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377014160156,0.0,0.0,0.0001025858000502,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075256347656,0.0,0.0,0.000486621982418,290.7328491210937,294.1499938964844,266.7749938964844,265.8641662597656,268.92724609375,266.85040283203125,289.74542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379892773926,1.0305009254807374e-06,0.0010369587689638,-0.0260473731905221,0.0,0.0,0.0,-0.0099216755479574,60.0,-16.318784713745117,-0.0,-7.345890651322406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4655456542969,0.0,0.0,9.728244185680524e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37896728515625,0.0,0.0,0.0001024431039695,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812255859375,0.0,0.0,7.566412386950105e-05,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320251464844,0.0,0.0,0.0001024431330733,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046264648437,0.0,0.0,0.0004859452310483,290.7294006347656,294.1499938964844,266.75665283203125,265.84619140625,268.9073181152344,266.8335266113281,289.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365454945713,1.0136217269973713e-06,0.0010355318663641,-0.0256054606288671,0.0,0.0,0.0,-0.009837994351983,60.0,-16.30253791809082,-0.0,-7.325471784724868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4512634277344,0.0,0.0,9.705811680760236e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36578369140625,0.0,0.0,0.0001022068754537,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680114746094,0.0,0.0,7.548965368187055e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22076416015625,0.0,0.0,0.0001022069045575,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.798828125,0.0,0.0,0.0004848246753681,290.7225341796875,294.1499938964844,266.7200012207031,265.81036376953125,268.8675842285156,266.7996520996094,289.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.856731821855649e-07,0.001033169333823,-0.0248737148940563,0.0,0.0,0.0,-0.0096994349732995,60.0,-16.276870727539062,-0.0,-7.291724557489945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4512634277344,0.0,0.0,9.705811680760236e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36578369140625,0.0,0.0,0.0001022068754537,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680114746094,0.0,0.0,7.548965368187055e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22076416015625,0.0,0.0,0.0001022069045575,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.798828125,0.0,0.0,0.0004848246753681,290.7225341796875,294.1499938964844,266.7200012207031,265.81036376953125,268.8675842285156,266.7996520996094,289.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.856731821855649e-07,0.001033169333823,-0.0248737148940563,0.0,0.0,0.0,-0.0096994349732995,60.0,-16.276870727539062,-0.0,-7.291724557489945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.43707275390625,0.0,0.0,9.68997846939601e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526916503906,0.0,0.0,0.0001020401468849,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3548889160156,0.0,0.0,7.53665080992505e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,0.0001020401759888,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929992675781,0.0,0.0,0.0004840338078793,290.71563720703125,294.1499938964844,266.6833190917969,265.774658203125,268.8279724121094,266.7655029296875,289.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032467582263,9.65947037911974e-07,0.0010315016843378,-0.024357222020626,0.0,0.0,0.0,-0.0096016386523842,60.0,-16.26198387145996,-0.0,-7.267951929179618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.43707275390625,0.0,0.0,9.68997846939601e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526916503906,0.0,0.0,0.0001020401468849,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3548889160156,0.0,0.0,7.53665080992505e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,0.0001020401759888,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929992675781,0.0,0.0,0.0004840338078793,290.71563720703125,294.1499938964844,266.6833190917969,265.774658203125,268.8279724121094,266.7655029296875,289.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032467582263,9.65947037911974e-07,0.0010315016843378,-0.024357222020626,0.0,0.0,0.0,-0.0096016386523842,60.0,-16.26198387145996,-0.0,-7.267951929179618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4229431152344,0.0,0.0,9.681073424872012e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33966064453125,0.0,0.0,0.0001019463670672,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3418273925781,0.0,0.0,7.529724098276347e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,0.0001019463961711,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7871398925781,0.0,0.0,0.0004835889558307,290.70867919921875,294.1499938964844,266.64666748046875,265.7390441894531,268.7884521484375,266.73095703125,289.7033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315183317288,9.54850861489831e-07,0.0010305634932592,-0.0240666810423135,0.0,0.0,0.0,-0.0095466272905468,60.0,-16.25801658630371,-0.0,-7.254597278461007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4229431152344,0.0,0.0,9.681073424872012e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33966064453125,0.0,0.0,0.0001019463670672,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3418273925781,0.0,0.0,7.529724098276347e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,0.0001019463961711,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7871398925781,0.0,0.0,0.0004835889558307,290.70867919921875,294.1499938964844,266.64666748046875,265.7390441894531,268.7884521484375,266.73095703125,289.7033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315183317288,9.54850861489831e-07,0.0010305634932592,-0.0240666810423135,0.0,0.0,0.0,-0.0095466272905468,60.0,-16.25801658630371,-0.0,-7.254597278461007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4089050292969,0.0,0.0,9.679162030806764e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32666015625,0.0,0.0,0.0001019262417685,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3288269042969,0.0,0.0,7.528237620135769e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.0001019262708723,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812194824219,0.0,0.0,0.0004834934952668,290.7016906738281,294.1499938964844,266.6099853515625,265.7035522460937,268.7489929199219,266.6958923339844,289.6914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031314372085,9.524679285277672e-07,0.0010303618619218,-0.0240042861551046,0.0,0.0,0.0,-0.0095348116010427,60.0,-16.265663146972656,-0.0,-7.25173094906495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
