time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4089050292969,0.0,0.0,9.679162030806764e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32666015625,0.0,0.0,0.0001019262417685,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3288269042969,0.0,0.0,7.528237620135769e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.0001019262708723,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812194824219,0.0,0.0,0.0004834934952668,290.7016906738281,294.1499938964844,266.6099853515625,265.7035522460937,268.7489929199219,266.6958923339844,289.6914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031314372085,9.524679285277672e-07,0.0010303618619218,-0.0240042861551046,0.0,0.0,0.0,-0.0095348116010427,60.0,-16.265663146972656,-0.0,-7.25173094906495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4018859863281,0.0,0.0,9.680738003225996e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201904296875,0.0,0.0,0.0001019428382278,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32232666015625,0.0,0.0,7.529463618993759e-05,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,0.0001019428673316,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782287597656,0.0,0.0,0.0004835722502321,290.6981506347656,294.1499938964844,266.5916748046875,265.6858215332031,268.72930908203125,266.6781311035156,289.6854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314821265637,9.544305612507742e-07,0.0010305276373401,-0.0240556765347719,0.0,0.0,0.0,-0.0095445411279797,60.0,-16.27370262145996,-0.0,-7.254091372033147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948974609375,0.0,0.0,9.684445103630424e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.313720703125,0.0,0.0,0.0001019818810163,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3158264160156,0.0,0.0,7.53234708099626e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,0.0001019819101202,291.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752380371094,0.0,0.0,0.0004837574379052,290.69464111328125,294.1499938964844,266.5733337402344,265.6681213378906,268.7095947265625,266.6601867675781,289.6794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318768909201,9.590484069121883e-07,0.0010309178614988,-0.0241765901446342,0.0,0.0,0.0,-0.0095674339681863,60.0,-16.285137176513672,-0.0,-7.25964781622679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.38092041015625,0.0,0.0,9.697172208689152e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30078125,0.0,0.0,0.0001021159041556,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028869628906,0.0,0.0,7.542246021330357e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.0001021159259835,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76922607421875,0.0,0.0,0.0004843931819777,290.6875305175781,294.1499938964844,266.5366516113281,265.6327209472656,268.6701965332031,266.623779296875,289.66754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033232663758,9.749018090587924e-07,0.0010322576854377,-0.0245916880667209,0.0,0.0,0.0,-0.0096460282802581,60.0,-16.317148208618164,-0.0,-7.278738678451192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.38092041015625,0.0,0.0,9.697172208689152e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30078125,0.0,0.0,0.0001021159041556,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028869628906,0.0,0.0,7.542246021330357e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.0001021159259835,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76922607421875,0.0,0.0,0.0004843931819777,290.6875305175781,294.1499938964844,266.5366516113281,265.6327209472656,268.6701965332031,266.623779296875,289.66754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033232663758,9.749018090587924e-07,0.0010322576854377,-0.0245916880667209,0.0,0.0,0.0,-0.0096460282802581,60.0,-16.317148208618164,-0.0,-7.278738678451192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.36700439453125,0.0,0.0,9.716631757328288e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28790283203125,0.0,0.0,0.0001023208169499,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899475097656,0.0,0.0,7.55738074076362e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.0001023208387778,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631225585937,0.0,0.0,0.0004853651917073,290.68035888671875,294.1499938964844,266.5,265.59735107421875,268.6307678222656,266.5865783691406,289.6556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353056713938,9.991420029109577e-07,0.0010343064786866,-0.0252263620495796,0.0,0.0,0.0,-0.0097662024199962,60.0,-16.360963821411133,-0.0,-7.307978222570456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.36700439453125,0.0,0.0,9.716631757328288e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28790283203125,0.0,0.0,0.0001023208169499,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899475097656,0.0,0.0,7.55738074076362e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.0001023208387778,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631225585937,0.0,0.0,0.0004853651917073,290.68035888671875,294.1499938964844,266.5,265.59735107421875,268.6307678222656,266.5865783691406,289.6556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353056713938,9.991420029109577e-07,0.0010343064786866,-0.0252263620495796,0.0,0.0,0.0,-0.0097662024199962,60.0,-16.360963821411133,-0.0,-7.307978222570456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.358642578125,0.0,0.0,9.731343743624166e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801513671875,0.0,0.0,0.0001024757366394,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821960449219,0.0,0.0,7.568822911707684e-05,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0001024757657432,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75946044921875,0.0,0.0,0.000486100121634,290.676025390625,294.1499938964844,266.4779968261719,265.5761413574219,268.60711669921875,266.5639038085937,289.64849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368729708716,1.0174693443332217e-06,0.0010358555009588,-0.0257061999291181,0.0,0.0,0.0,-0.0098570613190531,60.0,-16.39252281188965,-0.0,-7.33012370801589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.35308837890625,0.0,0.0,9.7427298896946e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2749938964844,0.0,0.0,0.0001025956444209,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.27703857421875,0.0,0.0,7.577679207315668e-05,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0001025956735247,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569885253906,0.0,0.0,0.0004866688686888,290.6731262207031,294.1499938964844,266.4633483886719,265.5619812011719,268.59130859375,266.54864501953125,289.64373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038086018525,1.0316538237020725e-06,0.001037054345943,-0.0260775573551654,0.0,0.0,0.0,-0.0099273826926946,60.0,-16.416227340698242,-0.0,-7.347286867798175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33917236328125,0.0,0.0,9.775328362593429e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620849609375,0.0,0.0,0.0001029389168252,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640991210937,0.0,0.0,7.603033736813813e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,0.000102938945929,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507629394531,0.0,0.0,0.0004882972571067,290.66583251953125,294.1499938964844,266.4266662597656,265.526611328125,268.5517883300781,266.5099792480469,289.6318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415590368211,1.0722632168835844e-06,0.0010404868517071,-0.0271406788378953,0.0,0.0,0.0,-0.0101287085562944,60.0,-16.482704162597656,-0.0,-7.396533874270973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33917236328125,0.0,0.0,9.775328362593429e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620849609375,0.0,0.0,0.0001029389168252,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640991210937,0.0,0.0,7.603033736813813e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,0.000102938945929,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507629394531,0.0,0.0,0.0004882972571067,290.66583251953125,294.1499938964844,266.4266662597656,265.526611328125,268.5517883300781,266.5099792480469,289.6318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415590368211,1.0722632168835844e-06,0.0010404868517071,-0.0271406788378953,0.0,0.0,0.0,-0.0101287085562944,60.0,-16.482704162597656,-0.0,-7.396533874270973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33221435546875,0.0,0.0,9.793708886718376e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2556457519531,0.0,0.0,0.0001031324791256,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25762939453125,0.0,0.0,7.617330265929922e-05,290.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,0.0001031325082294,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476501464844,0.0,0.0,0.00048921542475,290.6621398925781,294.1499938964844,266.4083251953125,265.5089111328125,268.531982421875,266.4904479980469,289.6258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435173753648,1.0951616786769591e-06,0.0010424221400171,-0.0277401022613048,0.0,0.0,0.0,-0.0102422293275594,60.0,-16.519601821899414,-0.0,-7.42437507028626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32525634765625,0.0,0.0,9.81567136477679e-05,291.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491760253906,0.0,0.0,0.0001033637527143,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25115966796875,0.0,0.0,7.63441130402498e-05,290.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,0.0001033637745422,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444763183594,0.0,0.0,0.0004903124645352,290.658447265625,294.1499938964844,266.3900146484375,265.4912109375,268.5121459960937,266.470703125,289.61993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458570905029,1.1225213256693678e-06,0.0010447346139699,-0.0284562688320875,0.0,0.0,0.0,-0.0103778671473264,60.0,-16.560415267944336,-0.0,-7.457708761648973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31134033203125,0.0,0.0,9.872363443719224e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362365722656,0.0,0.0,0.0001039607450366,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2382202148437,0.0,0.0,7.678505062358454e-05,290.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0001039607741404,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381286621094,0.0,0.0,0.0004931443836539,290.6509704589844,294.1499938964844,266.35333251953125,265.4557189941406,268.472412109375,266.4306945800781,289.6080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518968338146,1.193147568301356e-06,0.0010507036931812,-0.0303047858178615,0.0,0.0,0.0,-0.0107280034571886,60.0,-16.658742904663086,-0.0,-7.544102231804575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31134033203125,0.0,0.0,9.872363443719224e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362365722656,0.0,0.0,0.0001039607450366,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2382202148437,0.0,0.0,7.678505062358454e-05,290.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0001039607741404,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381286621094,0.0,0.0,0.0004931443836539,290.6509704589844,294.1499938964844,266.35333251953125,265.4557189941406,268.472412109375,266.4306945800781,289.6080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518968338146,1.193147568301356e-06,0.0010507036931812,-0.0303047858178615,0.0,0.0,0.0,-0.0107280034571886,60.0,-16.658742904663086,-0.0,-7.544102231804575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29736328125,0.0,0.0,9.946821228368208e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232666015625,0.0,0.0,0.0001047448240569,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251892089844,0.0,0.0,7.736416591797024e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,0.0001047448458848,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.731689453125,0.0,0.0,0.0004968636785633,290.6434326171875,294.1499938964844,266.3166809082031,265.420166015625,268.43243408203125,266.38970947265625,289.59619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598296066746,1.2859070466220146e-06,0.001058543799445,-0.0327321290969848,0.0,0.0,0.0,-0.0111878672614693,60.0,-16.78644371032715,-0.0,-7.658324818748954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29736328125,0.0,0.0,9.946821228368208e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232666015625,0.0,0.0,0.0001047448240569,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251892089844,0.0,0.0,7.736416591797024e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,0.0001047448458848,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.731689453125,0.0,0.0,0.0004968636785633,290.6434326171875,294.1499938964844,266.3166809082031,265.420166015625,268.43243408203125,266.38970947265625,289.59619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598296066746,1.2859070466220146e-06,0.001058543799445,-0.0327321290969848,0.0,0.0,0.0,-0.0111878672614693,60.0,-16.78644371032715,-0.0,-7.658324818748954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2833251953125,0.0,0.0,0.000100360266515,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,0.0001056842011166,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121276855469,0.0,0.0,7.805799396010116e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,0.0001056842302205,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7251281738281,0.0,0.0,0.0005013197078369,290.6357421875,294.1499938964844,266.2799987792969,265.384521484375,268.3921813964844,266.34796142578125,289.58428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3970411600894297e-06,0.0010679368861019,-0.0356395505368709,0.0,0.0,0.0,-0.0117388265207409,60.0,-16.941917419433594,-0.0,-7.796302270435262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2833251953125,0.0,0.0,0.000100360266515,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,0.0001056842011166,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121276855469,0.0,0.0,7.805799396010116e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,0.0001056842302205,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7251281738281,0.0,0.0,0.0005013197078369,290.6357421875,294.1499938964844,266.2799987792969,265.384521484375,268.3921813964844,266.34796142578125,289.58428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3970411600894297e-06,0.0010679368861019,-0.0356395505368709,0.0,0.0,0.0,-0.0117388265207409,60.0,-16.941917419433594,-0.0,-7.796302270435262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26922607421875,0.0,0.0,0.0001013431610772,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,0.0001067192351911,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,7.882246427470818e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,0.0001067192642949,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71844482421875,0.0,0.0,0.0005062294658273,290.6279602050781,294.1499938964844,266.24334716796875,265.3487243652344,268.3516540527344,266.3058166503906,289.5724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798065923154,1.5194934803730575e-06,0.0010782870231196,-0.0388420410454273,0.0,0.0,0.0,-0.0123458988964557,60.0,-17.117725372314453,-0.0,-7.9497567639919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26922607421875,0.0,0.0,0.0001013431610772,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,0.0001067192351911,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,7.882246427470818e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,0.0001067192642949,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71844482421875,0.0,0.0,0.0005062294658273,290.6279602050781,294.1499938964844,266.24334716796875,265.3487243652344,268.3516540527344,266.3058166503906,289.5724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798065923154,1.5194934803730575e-06,0.0010782870231196,-0.0388420410454273,0.0,0.0,0.0,-0.0123458988964557,60.0,-17.117725372314453,-0.0,-7.9497567639919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621154785156,0.0,0.0,0.0001018480907077,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,0.0001072509476216,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,7.921518408693373e-05,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,0.0001072509694495,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.715087890625,0.0,0.0,0.0005087516619823,290.6240234375,294.1499938964844,266.2250061035156,265.330810546875,268.33123779296875,266.2847595214844,289.56646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851862607523,1.5823994772290462e-06,0.0010836039436981,-0.0404867641627788,0.0,0.0,0.0,-0.0126577615737915,60.0,-17.210683822631836,-0.0,-8.029169862311394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550048828125,0.0,0.0,0.0001023503864416,291.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,0.0001077798879123,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,7.96058593550697e-05,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,0.0001077799170161,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.711669921875,0.0,0.0,0.0005112607614137,290.6200256347656,294.1499938964844,266.2066650390625,265.3128356933594,268.3107604980469,266.2637939453125,289.5605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905382223427,1.644978283366072e-06,0.0010888931574299,-0.0421226173639297,0.0,0.0,0.0,-0.0129680028185248,60.0,-17.30466651916504,-0.0,-8.108560933806076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24072265625,0.0,0.0,0.0001033213702612,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,0.0001088023855118,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,8.036107465159148e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,0.0001088024146156,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70477294921875,0.0,0.0,0.0005161110311746,290.61199951171875,294.1499938964844,266.1700134277344,265.2767639160156,268.2695617675781,266.22222900390625,289.5486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008840519934,1.7659500599620517e-06,0.0010991181479766,-0.0452839471399784,0.0,0.0,0.0,-0.0135677345097064,60.0,-17.491300582885742,-0.0,-8.263138084885213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24072265625,0.0,0.0,0.0001033213702612,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,0.0001088023855118,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,8.036107465159148e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,0.0001088024146156,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70477294921875,0.0,0.0,0.0005161110311746,290.61199951171875,294.1499938964844,266.1700134277344,265.2767639160156,268.2695617675781,266.22222900390625,289.5486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008840519934,1.7659500599620517e-06,0.0010991181479766,-0.0452839471399784,0.0,0.0,0.0,-0.0135677345097064,60.0,-17.491300582885742,-0.0,-8.263138084885213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2263488769531,0.0,0.0,0.0001042014700942,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0001097291678888,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,8.104558946797624e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.0,0.0,0.0001097291969927,291.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.69775390625,0.0,0.0,0.0005205072811804,290.60382080078125,294.1499938964844,266.1333312988281,265.2405090332031,268.2281188964844,266.18145751953125,289.5366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102616554126,1.875599423328822e-06,0.0011083859717473,-0.0481482371687889,0.0,0.0,0.0,-0.0141113335266709,60.0,-17.6676025390625,-0.0,-8.404506957049308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2263488769531,0.0,0.0,0.0001042014700942,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0001097291678888,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,8.104558946797624e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.0,0.0,0.0001097291969927,291.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.69775390625,0.0,0.0,0.0005205072811804,290.60382080078125,294.1499938964844,266.1333312988281,265.2405090332031,268.2281188964844,266.18145751953125,289.5366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102616554126,1.875599423328822e-06,0.0011083859717473,-0.0481482371687889,0.0,0.0,0.0,-0.0141113335266709,60.0,-17.6676025390625,-0.0,-8.404506957049308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119140625,0.0,0.0,0.0001049482161761,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0001105155388358,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,8.162640006048605e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,0.0001105155606637,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6906433105469,0.0,0.0,0.0005242374609224,290.59552001953125,294.1499938964844,266.0966796875,265.2040710449219,268.1864318847656,266.1414794921875,289.5246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182185262441,1.968636070159846e-06,0.001116249943152,-0.0505776591598987,0.0,0.0,0.0,-0.0145725747570395,60.0,-17.82628059387207,-0.0,-8.525396566483323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119140625,0.0,0.0,0.0001049482161761,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0001105155388358,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,8.162640006048605e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,0.0001105155606637,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6906433105469,0.0,0.0,0.0005242374609224,290.59552001953125,294.1499938964844,266.0966796875,265.2040710449219,268.1864318847656,266.1414794921875,289.5246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182185262441,1.968636070159846e-06,0.001116249943152,-0.0505776591598987,0.0,0.0,0.0,-0.0145725747570395,60.0,-17.82628059387207,-0.0,-8.525396566483323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,0.0001055347529472,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0001111331876018,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,8.208259532693774e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01580810546875,0.0,0.0,0.0001111332094296,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68341064453125,0.0,0.0,0.0005271673435345,290.5871276855469,294.1499938964844,266.0599975585937,265.1673889160156,268.14459228515625,266.1023254394531,289.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244683992117,2.0417119230842218e-06,0.0011224267072975,-0.0524852387607097,0.0,0.0,0.0,-0.0149348573759198,60.0,-17.959505081176758,-0.0,-8.620953195759284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,0.0001055347529472,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0001111331876018,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,8.208259532693774e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01580810546875,0.0,0.0,0.0001111332094296,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68341064453125,0.0,0.0,0.0005271673435345,290.5871276855469,294.1499938964844,266.0599975585937,265.1673889160156,268.14459228515625,266.1023254394531,289.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244683992117,2.0417119230842218e-06,0.0011224267072975,-0.0524852387607097,0.0,0.0,0.0,-0.0149348573759198,60.0,-17.959505081176758,-0.0,-8.620953195759284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,0.0001057609260897,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,0.0001113713515223,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,8.225849887821823e-05,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,0.0001113713806262,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6797790527344,0.0,0.0,0.0005282970960251,290.5829162597656,294.1499938964844,266.0416564941406,265.14898681640625,268.1236267089844,266.0830078125,289.5066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268784292042,2.069890115308226e-06,0.0011248085647821,-0.0532206557691097,0.0,0.0,0.0,-0.0150745548307895,60.0,-18.015737533569336,-0.0,-8.657942629497486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,0.000105938190245,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,0.0001115580234909,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,8.239637827500701e-05,291.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,0.0001115580525947,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761169433594,0.0,0.0,0.0005291826091706,290.5786437988281,294.1499938964844,266.0233459472656,265.1304931640625,268.1026306152344,266.0638732910156,289.50067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287675006315,2.091975375151378e-06,0.0011266755172982,-0.0537969954311847,0.0,0.0,0.0,-0.0151840467005968,60.0,-18.064680099487305,-0.0,-8.686988905992622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.00010614504572,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,0.0001117758511099,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,8.255726424977183e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,0.0001117758729378,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6687316894531,0.0,0.0,0.0005302159115672,290.5700988769531,294.1499938964844,265.9866638183594,265.0933532714844,268.0606994628906,266.0260314941406,289.4886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309719411656,2.117745907526114e-06,0.0011288542300462,-0.0544694401323795,0.0,0.0,0.0,-0.0153118092566728,60.0,-18.138324737548828,-0.0,-8.72094361170639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.00010614504572,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,0.0001117758511099,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,8.255726424977183e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,0.0001117758729378,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6687316894531,0.0,0.0,0.0005302159115672,290.5700988769531,294.1499938964844,265.9866638183594,265.0933532714844,268.0606994628906,266.0260314941406,289.4886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309719411656,2.117745907526114e-06,0.0011288542300462,-0.0544694401323795,0.0,0.0,0.0,-0.0153118092566728,60.0,-18.138324737548828,-0.0,-8.72094361170639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0001061469738488,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,0.0001117778811021,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,8.255876309704036e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799194335937,0.0,0.0,0.00011177790293,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66131591796875,0.0,0.0,0.0005302255158312,290.5614929199219,294.1499938964844,265.95001220703125,265.0559387207031,268.0188293457031,265.98883056640625,289.4765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309928959235,2.117983740390628e-06,0.0011288748355582,-0.0544756464660167,0.0,0.0,0.0,-0.0153129920363426,60.0,-18.1759033203125,-0.0,-8.72125696105286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0001061469738488,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,0.0001117778811021,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,8.255876309704036e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799194335937,0.0,0.0,0.00011177790293,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66131591796875,0.0,0.0,0.0005302255158312,290.5614929199219,294.1499938964844,265.95001220703125,265.0559387207031,268.0188293457031,265.98883056640625,289.4765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309928959235,2.117983740390628e-06,0.0011288748355582,-0.0544756464660167,0.0,0.0,0.0,-0.0153129920363426,60.0,-18.1759033203125,-0.0,-8.72125696105286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.0001060057620634,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,0.0001116291823564,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,8.244893251685426e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679870605469,0.0,0.0,0.0001116292041842,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6538391113281,0.0,0.0,0.0005295201553963,290.5528259277344,294.1499938964844,265.9154663085937,265.02020263671875,267.97711181640625,265.95269775390625,289.46435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294883443042,2.1003882011427777e-06,0.0011273879790678,-0.0540165230631828,0.0,0.0,0.0,-0.0152257606387138,60.0,-18.18305206298828,-0.0,-8.698066267243122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.0001060057620634,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,0.0001116291823564,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,8.244893251685426e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679870605469,0.0,0.0,0.0001116292041842,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6538391113281,0.0,0.0,0.0005295201553963,290.5528259277344,294.1499938964844,265.9154663085937,265.02020263671875,267.97711181640625,265.95269775390625,289.46435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294883443042,2.1003882011427777e-06,0.0011273879790678,-0.0540165230631828,0.0,0.0,0.0,-0.0152257606387138,60.0,-18.18305206298828,-0.0,-8.698066267243122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
