time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345780,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0001058063135133,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,0.0001114191472879,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,8.229380182456225e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,0.0001114191691158,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64630126953125,0.0,0.0,0.0005285238730721,290.5441589355469,294.1499938964844,265.8850402832031,264.9881286621094,267.9356689453125,265.9193115234375,289.4521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273631826043,2.075535576295806e-06,0.0011252877302467,-0.0533679835498333,0.0,0.0,0.0,-0.0151025531813502,60.0,-18.17133140563965,-0.0,-8.665362827287026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0001058063135133,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,0.0001114191472879,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,8.229380182456225e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,0.0001114191691158,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64630126953125,0.0,0.0,0.0005285238730721,290.5441589355469,294.1499938964844,265.8850402832031,264.9881286621094,267.9356689453125,265.9193115234375,289.4521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273631826043,2.075535576295806e-06,0.0011252877302467,-0.0533679835498333,0.0,0.0,0.0,-0.0151025531813502,60.0,-18.17133140563965,-0.0,-8.665362827287026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0001056842884281,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,0.0001112906466005,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,8.219889423344284e-05,291.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,0.0001112906684284,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6425476074219,0.0,0.0,0.000527914322447,290.539794921875,294.1499938964844,265.8713073730469,264.973388671875,267.91510009765625,265.90399169921875,289.4460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260630562901,2.0603313259925926e-06,0.0011240027379244,-0.0529711879789829,0.0,0.0,0.0,-0.0150271765887737,60.0,-18.1597843170166,-0.0,-8.645385918271131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,0.000105550410808,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491943359375,0.0,0.0,0.0001111496749217,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,8.209476800402626e-05,291.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441833496094,0.0,0.0,0.0001111496967496,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6387634277344,0.0,0.0,0.0005272456328384,290.5354309082031,294.1499938964844,265.8585510253906,264.9595031738281,267.89459228515625,265.889404296875,289.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246366193518,2.0436505110410508e-06,0.0011225929483771,-0.0525358356535434,0.0,0.0,0.0,-0.0149444807320833,60.0,-18.14562225341797,-0.0,-8.623495517667834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,0.0001052422594511,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,0.0001108251744881,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,8.185509796021506e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9323425292969,0.0,0.0,0.000110825196316,291.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6311950683594,0.0,0.0,0.0005257063312456,290.5267028808594,294.1499938964844,265.8358154296875,264.9341735839844,267.8539123535156,265.86309814453125,289.4276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213533580303,2.0052555100846803e-06,0.0011193481041118,-0.05153364315629,0.0,0.0,0.0,-0.0147541342303156,60.0,-18.107545852661133,-0.0,-8.573214671514506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,0.0001052422594511,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,0.0001108251744881,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,8.185509796021506e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9323425292969,0.0,0.0,0.000110825196316,291.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6311950683594,0.0,0.0,0.0005257063312456,290.5267028808594,294.1499938964844,265.8358154296875,264.9341735839844,267.8539123535156,265.86309814453125,289.4276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213533580303,2.0052555100846803e-06,0.0011193481041118,-0.05153364315629,0.0,0.0,0.0,-0.0147541342303156,60.0,-18.107545852661133,-0.0,-8.573214671514506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,0.000104882659798,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,0.000110446497274,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,8.157541014952585e-05,291.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205627441406,0.0,0.0,0.0001104465191019,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6235656738281,0.0,0.0,0.0005239101010374,290.5179443359375,294.1499938964844,265.8166198730469,264.9120483398437,267.8138122558594,265.8406066894531,289.4152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117521780543,1.960450390470214e-06,0.0011155613465234,-0.0503639429807662,0.0,0.0,0.0,-0.0145320100709795,60.0,-18.057025909423828,-0.0,-8.514724925134942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,0.000104882659798,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,0.000110446497274,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,8.157541014952585e-05,291.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205627441406,0.0,0.0,0.0001104465191019,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6235656738281,0.0,0.0,0.0005239101010374,290.5179443359375,294.1499938964844,265.8166198730469,264.9120483398437,267.8138122558594,265.8406066894531,289.4152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117521780543,1.960450390470214e-06,0.0011155613465234,-0.0503639429807662,0.0,0.0,0.0,-0.0145320100709795,60.0,-18.057025909423828,-0.0,-8.514724925134942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,0.0001044738892232,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.009521484375,0.0,0.0,0.0001100160370697,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,8.125747262965888e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088439941406,0.0,0.0,0.0001100160588975,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.615966796875,0.0,0.0,0.0005218681762926,290.5091552734375,294.1499938964844,265.8008117675781,264.89288330078125,267.7742614746094,265.82147216796875,289.40289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131663341075,1.90951868717093e-06,0.0011112567735835,-0.0490340515971183,0.0,0.0,0.0,-0.0142795117571949,60.0,-17.995601654052734,-0.0,-8.448480315337292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,0.0001044738892232,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.009521484375,0.0,0.0,0.0001100160370697,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,8.125747262965888e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088439941406,0.0,0.0,0.0001100160588975,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.615966796875,0.0,0.0,0.0005218681762926,290.5091552734375,294.1499938964844,265.8008117675781,264.89288330078125,267.7742614746094,265.82147216796875,289.40289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131663341075,1.90951868717093e-06,0.0011112567735835,-0.0490340515971183,0.0,0.0,0.0,-0.0142795117571949,60.0,-17.995601654052734,-0.0,-8.448480315337292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,0.0001040184506564,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,0.0001095364495995,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,8.090324263321236e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89715576171875,0.0,0.0,0.0001095364714274,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083068847656,0.0,0.0,0.0005195931880734,290.5003967285156,294.1499938964844,265.7882080078125,264.8765869140625,267.73541259765625,265.8056945800781,289.3904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083136778324,1.8527745169194527e-06,0.0011064609279856,-0.0475520901381969,0.0,0.0,0.0,-0.0139981973916292,60.0,-17.923128128051758,-0.0,-8.37497964312206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,0.0001040184506564,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,0.0001095364495995,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,8.090324263321236e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89715576171875,0.0,0.0,0.0001095364714274,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083068847656,0.0,0.0,0.0005195931880734,290.5003967285156,294.1499938964844,265.7882080078125,264.8765869140625,267.73541259765625,265.8056945800781,289.3904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083136778324,1.8527745169194527e-06,0.0011064609279856,-0.0475520901381969,0.0,0.0,0.0,-0.0139981973916292,60.0,-17.923128128051758,-0.0,-8.37497964312206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480651855469,0.0,0.0,0.000103773381852,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9899597167969,0.0,0.0,0.0001092783786589,290.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914855957031,0.0,0.0,8.07126343715936e-05,291.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.891357421875,0.0,0.0,0.0001092784004868,291.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044921875,0.0,0.0,0.0005183690227568,290.4960021972656,294.1499938964844,265.7830505371094,264.8694763183594,267.7162780761719,265.7990417480469,289.3842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057024821639,1.822240392357344e-06,0.0011038802331313,-0.0467545166611671,0.0,0.0,0.0,-0.0138468220829963,60.0,-17.882892608642578,-0.0,-8.33556228485577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,0.0001035200330079,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,0.0001090115838451,290.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,8.051558688748628e-05,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,0.000109011605673,291.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6006774902344,0.0,0.0,0.0005171034717932,290.4916076660156,294.1499938964844,265.7785949707031,264.8630065917969,267.6972961425781,265.79296875,289.3780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103002927266,1.7906745597429108e-06,0.0011012122267857,-0.0459299013018608,0.0,0.0,0.0,-0.0136903310194611,60.0,-17.840782165527344,-0.0,-8.294910003314726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,0.0001029857812682,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,0.0001084489922504,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720764160156,0.0,0.0,8.010005694814026e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739929199219,0.0,0.0,0.0001084490068024,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.593017578125,0.0,0.0,0.0005144347669556,290.4828186035156,294.1499938964844,265.77178955078125,264.8519592285156,267.659912109375,265.7830505371094,289.36553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973105672746,1.7241110299437423e-06,0.0010955864563584,-0.0441907159984111,0.0,0.0,0.0,-0.0133603354915976,60.0,-17.74946403503418,-0.0,-8.209510582446455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,0.0001029857812682,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,0.0001084489922504,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720764160156,0.0,0.0,8.010005694814026e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739929199219,0.0,0.0,0.0001084490068024,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.593017578125,0.0,0.0,0.0005144347669556,290.4828186035156,294.1499938964844,265.77178955078125,264.8519592285156,267.659912109375,265.7830505371094,289.36553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973105672746,1.7241110299437423e-06,0.0010955864563584,-0.0441907159984111,0.0,0.0,0.0,-0.0133603354915976,60.0,-17.74946403503418,-0.0,-8.209510582446455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0139465332031,0.0,0.0,0.0001024235607474,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,0.0001078569475794,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,7.966277189552784e-05,291.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625183105469,0.0,0.0,0.0001078569694072,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853576660156,0.0,0.0,0.0005116264219395,290.4740295410156,294.1499938964844,265.76763916015625,264.84332275390625,267.6233825683594,265.77593994140625,289.3530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913200676441,1.6540640217499458e-06,0.0010896660387516,-0.0423600934445858,0.0,0.0,0.0,-0.013013070449233,60.0,-17.650150299072266,-0.0,-8.120119332488684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0139465332031,0.0,0.0,0.0001024235607474,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,0.0001078569475794,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,7.966277189552784e-05,291.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625183105469,0.0,0.0,0.0001078569694072,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853576660156,0.0,0.0,0.0005116264219395,290.4740295410156,294.1499938964844,265.76763916015625,264.84332275390625,267.6233825683594,265.77593994140625,289.3530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913200676441,1.6540640217499458e-06,0.0010896660387516,-0.0423600934445858,0.0,0.0,0.0,-0.013013070449233,60.0,-17.650150299072266,-0.0,-8.120119332488684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005187988281,0.0,0.0,0.000101845478639,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94512939453125,0.0,0.0,0.0001072481973096,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465637207031,0.0,0.0,7.921315409475937e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85113525390625,0.0,0.0,0.0001072482191375,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.57769775390625,0.0,0.0,0.0005087387398816,290.4652709960937,294.1499938964844,265.76593017578125,264.8369140625,267.58770751953125,265.7712707519531,289.34051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851605329662,1.5820406815691967e-06,0.0010835784487426,-0.0404773838818073,0.0,0.0,0.0,-0.0126560069620609,60.0,-17.545408248901367,-0.0,-8.028715114960505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005187988281,0.0,0.0,0.000101845478639,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94512939453125,0.0,0.0,0.0001072481973096,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465637207031,0.0,0.0,7.921315409475937e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85113525390625,0.0,0.0,0.0001072482191375,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.57769775390625,0.0,0.0,0.0005087387398816,290.4652709960937,294.1499938964844,265.76593017578125,264.8369140625,267.58770751953125,265.7712707519531,289.34051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851605329662,1.5820406815691967e-06,0.0010835784487426,-0.0404773838818073,0.0,0.0,0.0,-0.0126560069620609,60.0,-17.545408248901367,-0.0,-8.028715114960505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871826171875,0.0,0.0,0.0001012661450658,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325256347656,0.0,0.0,0.0001066381373675,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339599609375,0.0,0.0,7.876256131567061e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397827148437,0.0,0.0,0.0001066381519194,291.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700378417969,0.0,0.0,0.0005058448878116,290.4565124511719,294.1499938964844,265.7664489746094,264.83258056640625,267.5528869628906,265.768798828125,289.3279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789876105263,1.5098629546628215e-06,0.0010774778202176,-0.0385902114212513,0.0,0.0,0.0,-0.0122981779277324,60.0,-17.437416076660156,-0.0,-7.937633483834362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871826171875,0.0,0.0,0.0001012661450658,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325256347656,0.0,0.0,0.0001066381373675,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339599609375,0.0,0.0,7.876256131567061e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397827148437,0.0,0.0,0.0001066381519194,291.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700378417969,0.0,0.0,0.0005058448878116,290.4565124511719,294.1499938964844,265.7664489746094,264.83258056640625,267.5528869628906,265.768798828125,289.3279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789876105263,1.5098629546628215e-06,0.0010774778202176,-0.0385902114212513,0.0,0.0,0.0,-0.0122981779277324,60.0,-17.437416076660156,-0.0,-7.937633483834362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805603027344,0.0,0.0,0.0001009813786367,291.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92626953125,0.0,0.0,0.0001063382587744,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,7.854108116589487e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83416748046875,0.0,0.0,0.0001063382806023,291.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5661926269531,0.0,0.0,0.0005044224672019,290.4521484375,294.1499938964844,265.7675170898437,264.8311462402344,267.53582763671875,265.76837158203125,289.3217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759533615782,1.4743845895281993e-06,0.0010744789615273,-0.0376624353229999,0.0,0.0,0.0,-0.0121222892776131,60.0,-17.383047103881836,-0.0,-7.893053322050039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97393798828125,0.0,0.0,0.0001007026585284,291.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200439453125,0.0,0.0,0.0001060447539202,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92144775390625,0.0,0.0,7.832429400878027e-05,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285217285156,0.0,0.0,0.0001060447757481,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5623779296875,0.0,0.0,0.0005030301981605,290.44775390625,294.1499938964844,265.7690734863281,264.8302001953125,267.5189819335937,265.7684326171875,289.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729834903031,1.439659627067158e-06,0.0010715437820181,-0.03675427287817,0.0,0.0,0.0,-0.0119501361623406,60.0,-17.32897186279297,-0.0,-7.84954110599756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0001001731725409,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076232910156,0.0,0.0,0.0001054871754604,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90899658203125,0.0,0.0,7.791246753185987e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173217773437,0.0,0.0,0.0001054871972883,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5546875,0.0,0.0,0.0005003853002563,290.43902587890625,294.1499938964844,265.7735595703125,264.82958984375,267.4859619140625,265.7698974609375,289.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673415381461,1.3736920436713262e-06,0.0010659678373485,-0.0350287742912769,0.0,0.0,0.0,-0.0116230929270386,60.0,-17.223285675048828,-0.0,-7.767211229747772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0001001731725409,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076232910156,0.0,0.0,0.0001054871754604,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90899658203125,0.0,0.0,7.791246753185987e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173217773437,0.0,0.0,0.0001054871972883,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5546875,0.0,0.0,0.0005003853002563,290.43902587890625,294.1499938964844,265.7735595703125,264.82958984375,267.4859619140625,265.7698974609375,289.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673415381461,1.3736920436713262e-06,0.0010659678373485,-0.0350287742912769,0.0,0.0,0.0,-0.0116230929270386,60.0,-17.223285675048828,-0.0,-7.767211229747772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,9.969555685529484e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952941894531,0.0,0.0,0.0001049842321663,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,7.754099351586774e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80621337890625,0.0,0.0,0.0001049842467182,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470275878906,0.0,0.0,0.0004979995428584,290.4302673339844,294.1499938964844,265.7797546386719,264.8305969238281,267.4538269042969,265.7731018066406,289.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3141883528078324e-06,0.0010609382297843,-0.0334720835089683,0.0,0.0,0.0,-0.0113280955702066,60.0,-17.123708724975586,-0.0,-7.693319759027872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,9.969555685529484e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952941894531,0.0,0.0,0.0001049842321663,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,7.754099351586774e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80621337890625,0.0,0.0,0.0001049842467182,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470275878906,0.0,0.0,0.0004979995428584,290.4302673339844,294.1499938964844,265.7797546386719,264.8305969238281,267.4538269042969,265.7731018066406,289.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3141883528078324e-06,0.0010609382297843,-0.0334720835089683,0.0,0.0,0.0,-0.0113280955702066,60.0,-17.123708724975586,-0.0,-7.693319759027872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9348449707031,0.0,0.0,9.928434883477166e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,0.0001045512035489,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,7.722116424702108e-05,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79510498046875,0.0,0.0,0.0001045512253767,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53936767578125,0.0,0.0,0.0004959454527124,290.4215393066406,294.1499938964844,265.7874755859375,264.8330993652344,267.42254638671875,265.7778625488281,289.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2629571983779897e-06,0.0010566076962277,-0.0321316234767437,0.0,0.0,0.0,-0.0110741099342703,60.0,-17.033058166503906,-0.0,-7.62998482173316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9348449707031,0.0,0.0,9.928434883477166e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,0.0001045512035489,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,7.722116424702108e-05,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79510498046875,0.0,0.0,0.0001045512253767,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53936767578125,0.0,0.0,0.0004959454527124,290.4215393066406,294.1499938964844,265.7874755859375,264.8330993652344,267.42254638671875,265.7778625488281,289.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2629571983779897e-06,0.0010566076962277,-0.0321316234767437,0.0,0.0,0.0,-0.0110741099342703,60.0,-17.033058166503906,-0.0,-7.62998482173316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219970703125,0.0,0.0,9.89484105957672e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,0.0001041974464897,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721923828125,0.0,0.0,7.695987733313814e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840881347656,0.0,0.0,0.0001041974610416,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316772460937,0.0,0.0,0.000494267384056,290.4128112792969,294.1499938964844,265.7965087890625,264.8369140625,267.3921813964844,265.7840576171875,289.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054290914908,1.221104071191803e-06,0.001053069718182,-0.0310364104807376,0.0,0.0,0.0,-0.0108666159212589,60.0,-16.953582763671875,-0.0,-7.578437077881972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219970703125,0.0,0.0,9.89484105957672e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,0.0001041974464897,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721923828125,0.0,0.0,7.695987733313814e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840881347656,0.0,0.0,0.0001041974610416,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316772460937,0.0,0.0,0.000494267384056,290.4128112792969,294.1499938964844,265.7965087890625,264.8369140625,267.3921813964844,265.7840576171875,289.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054290914908,1.221104071191803e-06,0.001053069718182,-0.0310364104807376,0.0,0.0,0.0,-0.0108666159212589,60.0,-16.953582763671875,-0.0,-7.578437077881972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91558837890625,0.0,0.0,9.880983998300508e-05,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8647766113281,0.0,0.0,0.0001040515198837,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661193847656,0.0,0.0,7.685209857299924e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.778564453125,0.0,0.0,0.0001040515417116,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52783203125,0.0,0.0,0.0004935751785524,290.4084167480469,294.1499938964844,265.80145263671875,264.8392639160156,267.3773193359375,265.7876281738281,289.2589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528141865506,1.203839815389074e-06,0.0010516103357076,-0.0305846072733402,0.0,0.0,0.0,-0.0107810264453291,60.0,-16.91847038269043,-0.0,-7.55722453504859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091796875,0.0,0.0,9.868742199614644e-05,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587341308594,0.0,0.0,0.0001039226117427,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86004638671875,0.0,0.0,7.675688539166003e-05,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7730712890625,0.0,0.0,0.0001039226262946,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52398681640625,0.0,0.0,0.0004929637070745,290.404052734375,294.1499938964844,265.8066711425781,264.8418884277344,267.3626403808594,265.79150390625,289.2526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515097528696,1.1885886124218814e-06,0.0010503211524337,-0.0301854684948921,0.0,0.0,0.0,-0.0107054151594638,60.0,-16.886072158813477,-0.0,-7.53851026047414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964233398437,0.0,0.0,9.849024354480208e-05,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466491699219,0.0,0.0,0.0001037149704643,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479309082031,0.0,0.0,7.660352275706828e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621154785156,0.0,0.0,0.0001037149922922,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162353515625,0.0,0.0,0.0004919787170365,290.395263671875,294.1499938964844,265.8178100585937,264.847900390625,267.3338928222656,265.80010986328125,289.2401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494085727259,1.1640227057796435e-06,0.001048244535923,-0.0295425280928611,0.0,0.0,0.0,-0.0105836261063814,60.0,-16.82949447631836,-0.0,-7.508415222901021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964233398437,0.0,0.0,9.849024354480208e-05,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466491699219,0.0,0.0,0.0001037149704643,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479309082031,0.0,0.0,7.660352275706828e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621154785156,0.0,0.0,0.0001037149922922,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162353515625,0.0,0.0,0.0004919787170365,290.395263671875,294.1499938964844,265.8178100585937,264.847900390625,267.3338928222656,265.80010986328125,289.2401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494085727259,1.1640227057796435e-06,0.001048244535923,-0.0295425280928611,0.0,0.0,0.0,-0.0105836261063814,60.0,-16.82949447631836,-0.0,-7.508415222901021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837280273437,0.0,0.0,9.833534568315372e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345947265625,0.0,0.0,0.0001035518580465,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358764648437,0.0,0.0,7.648305472685024e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75115966796875,0.0,0.0,0.0001035518798744,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.50848388671875,0.0,0.0,0.0004912050208076,290.386474609375,294.1499938964844,265.8297119140625,264.8547668457031,267.30596923828125,265.80975341796875,289.22760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1447247061369126e-06,0.0010466132080182,-0.029037432745099,0.0,0.0,0.0,-0.0104879532009363,60.0,-16.781700134277344,-0.0,-7.484815256475488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837280273437,0.0,0.0,9.833534568315372e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345947265625,0.0,0.0,0.0001035518580465,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358764648437,0.0,0.0,7.648305472685024e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75115966796875,0.0,0.0,0.0001035518798744,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.50848388671875,0.0,0.0,0.0004912050208076,290.386474609375,294.1499938964844,265.8297119140625,264.8547668457031,267.30596923828125,265.80975341796875,289.22760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1447247061369126e-06,0.0010466132080182,-0.029037432745099,0.0,0.0,0.0,-0.0104879532009363,60.0,-16.781700134277344,-0.0,-7.484815256475488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87109375,0.0,0.0,9.820012928685172e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82257080078125,0.0,0.0,0.000103409467556,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238220214844,0.0,0.0,7.637788075953722e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.740234375,0.0,0.0,0.0001034094821079,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.500732421875,0.0,0.0,0.0004905295791104,290.3776550292969,294.1499938964844,265.8421936035156,264.8623352050781,267.2788391113281,265.8202819824219,289.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463170474395,1.1278777947154597e-06,0.0010451892158016,-0.0285964738577604,0.0,0.0,0.0,-0.0104044321924448,60.0,-16.738868713378906,-0.0,-7.464243623189759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
