time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87109375,0.0,0.0,9.820012928685172e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82257080078125,0.0,0.0,0.000103409467556,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238220214844,0.0,0.0,7.637788075953722e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.740234375,0.0,0.0,0.0001034094821079,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.500732421875,0.0,0.0,0.0004905295791104,290.3776550292969,294.1499938964844,265.8421936035156,264.8623352050781,267.2788391113281,265.8202819824219,289.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463170474395,1.1278777947154597e-06,0.0010451892158016,-0.0285964738577604,0.0,0.0,0.0,-0.0104044321924448,60.0,-16.738868713378906,-0.0,-7.464243623189759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85845947265625,0.0,0.0,9.808019967749716e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105773925781,0.0,0.0,0.0001032831787597,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81182861328125,0.0,0.0,7.628460298292339e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72930908203125,0.0,0.0,0.0001032831933116,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.492919921875,0.0,0.0,0.0004899305058643,290.3688049316406,294.1499938964844,265.8550720214844,264.8704833984375,267.2524108886719,265.8314819335937,289.20263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450391564518,1.112936161007383e-06,0.0010439262259751,-0.0282053705304861,0.0,0.0,0.0,-0.010330356657505,60.0,-16.698776245117188,-0.0,-7.446021754731191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85845947265625,0.0,0.0,9.808019967749716e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105773925781,0.0,0.0,0.0001032831787597,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81182861328125,0.0,0.0,7.628460298292339e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72930908203125,0.0,0.0,0.0001032831933116,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.492919921875,0.0,0.0,0.0004899305058643,290.3688049316406,294.1499938964844,265.8550720214844,264.8704833984375,267.2524108886719,265.8314819335937,289.20263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450391564518,1.112936161007383e-06,0.0010439262259751,-0.0282053705304861,0.0,0.0,0.0,-0.010330356657505,60.0,-16.698776245117188,-0.0,-7.446021754731191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521728515625,0.0,0.0,9.802511340240017e-05,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045959472656,0.0,0.0,0.0001032251675496,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80584716796875,0.0,0.0,7.624175486853346e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.723876953125,0.0,0.0,0.0001032251821015,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4889831542969,0.0,0.0,0.0004896553582511,290.3643798828125,294.1499938964844,265.8616027832031,264.8747253417969,267.239501953125,265.8373107910156,289.1964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444519575685,1.106072431866778e-06,0.0010433458955958,-0.0280257072299718,0.0,0.0,0.0,-0.0102963289245963,60.0,-16.679752349853516,-0.0,-7.437659377274032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84588623046875,0.0,0.0,9.797409438760953e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79864501953125,0.0,0.0,0.0001031714418786,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79986572265625,0.0,0.0,7.620207907166332e-05,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7184143066406,0.0,0.0,0.0001031714637065,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4850769042969,0.0,0.0,0.0004894005251117,290.3599548339844,294.1499938964844,265.8681640625,264.8790588378906,267.226806640625,265.84326171875,289.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439084144309,1.0997163144566002e-06,0.0010428087553009,-0.0278593283146619,0.0,0.0,0.0,-0.0102648176252841,60.0,-16.661352157592773,-0.0,-7.42991872471066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333740234375,0.0,0.0,9.788120951270685e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867126464844,0.0,0.0,0.0001030736311804,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879333496094,0.0,0.0,7.612983608851209e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70751953125,0.0,0.0,0.0001030736530083,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4772033691406,0.0,0.0,0.0004889365518465,290.3510437011719,294.1499938964844,265.8812866210937,264.88787841796875,267.201904296875,265.8554077148437,289.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429186513647,1.0881439038712417e-06,0.0010418305173516,-0.0275563970208168,0.0,0.0,0.0,-0.0102074453607201,60.0,-16.62600326538086,-0.0,-7.415836478230632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333740234375,0.0,0.0,9.788120951270685e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867126464844,0.0,0.0,0.0001030736311804,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879333496094,0.0,0.0,7.612983608851209e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70751953125,0.0,0.0,0.0001030736530083,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4772033691406,0.0,0.0,0.0004889365518465,290.3510437011719,294.1499938964844,265.8812866210937,264.88787841796875,267.201904296875,265.8554077148437,289.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429186513647,1.0881439038712417e-06,0.0010418305173516,-0.0275563970208168,0.0,0.0,0.0,-0.0102074453607201,60.0,-16.62600326538086,-0.0,-7.415836478230632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82086181640625,0.0,0.0,9.779926767805593e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748107910156,0.0,0.0,0.0001029873455991,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760009765625,0.0,0.0,7.606609869981185e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966552734375,0.0,0.0,0.000102987360151,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46929931640625,0.0,0.0,0.000488527235575,290.3421325683594,294.1499938964844,265.89422607421875,264.8968200683594,267.1777038574219,265.8677673339844,289.1653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420454200357,1.077934598470165e-06,0.0010409675305709,-0.0272891428321599,0.0,0.0,0.0,-0.0101568317040801,60.0,-16.592912673950195,-0.0,-7.40342400717964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82086181640625,0.0,0.0,9.779926767805593e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748107910156,0.0,0.0,0.0001029873455991,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760009765625,0.0,0.0,7.606609869981185e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966552734375,0.0,0.0,0.000102987360151,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46929931640625,0.0,0.0,0.000488527235575,290.3421325683594,294.1499938964844,265.89422607421875,264.8968200683594,267.1777038574219,265.8677673339844,289.1653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420454200357,1.077934598470165e-06,0.0010409675305709,-0.0272891428321599,0.0,0.0,0.0,-0.0101568317040801,60.0,-16.592912673950195,-0.0,-7.40342400717964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083801269531,0.0,0.0,9.772683552000672e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629089355469,0.0,0.0,0.0001029110717354,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640991210937,0.0,0.0,7.600976823596284e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.685791015625,0.0,0.0,0.0001029110862873,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613647460937,0.0,0.0,0.0004881654167547,290.33319091796875,294.1499938964844,265.9068298339844,264.9057312011719,267.1542358398437,265.8801574707031,289.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041273586452,1.068910137291823e-06,0.0010402046609669,-0.0270528998225927,0.0,0.0,0.0,-0.0101120909675955,60.0,-16.561861038208008,-0.0,-7.392461043309595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083801269531,0.0,0.0,9.772683552000672e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629089355469,0.0,0.0,0.0001029110717354,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640991210937,0.0,0.0,7.600976823596284e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.685791015625,0.0,0.0,0.0001029110862873,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613647460937,0.0,0.0,0.0004881654167547,290.33319091796875,294.1499938964844,265.9068298339844,264.9057312011719,267.1542358398437,265.8801574707031,289.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041273586452,1.068910137291823e-06,0.0010402046609669,-0.0270528998225927,0.0,0.0,0.0,-0.0101120909675955,60.0,-16.561861038208008,-0.0,-7.392461043309595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959289550781,0.0,0.0,9.7662239568308e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510681152344,0.0,0.0,0.0001028430488076,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522277832031,0.0,0.0,7.59595277486369e-05,290.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6749267578125,0.0,0.0,0.0001028430633596,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4533996582031,0.0,0.0,0.0004878427425865,290.3241882324219,294.1499938964844,265.9188842773437,264.9144592285156,267.1314697265625,265.8924255371094,289.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040585222654,1.060861791302159e-06,0.0010395243298262,-0.0268422067165374,0.0,0.0,0.0,-0.0100721903145313,60.0,-16.53266716003418,-0.0,-7.382690370150159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959289550781,0.0,0.0,9.7662239568308e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510681152344,0.0,0.0,0.0001028430488076,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522277832031,0.0,0.0,7.59595277486369e-05,290.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6749267578125,0.0,0.0,0.0001028430633596,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4533996582031,0.0,0.0,0.0004878427425865,290.3241882324219,294.1499938964844,265.9188842773437,264.9144592285156,267.1314697265625,265.8924255371094,289.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040585222654,1.060861791302159e-06,0.0010395243298262,-0.0268422067165374,0.0,0.0,0.0,-0.0100721903145313,60.0,-16.53266716003418,-0.0,-7.382690370150159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78973388671875,0.0,0.0,9.7631971584633e-05,291.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451477050781,0.0,0.0,0.0001028111728373,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463073730469,0.0,0.0,7.59359827497974e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66949462890625,0.0,0.0,0.0001028111873893,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44940185546875,0.0,0.0,0.0004876915481872,290.3197021484375,294.1499938964844,265.9246520996094,264.9187316894531,267.1203308105469,265.8984680175781,289.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402626357972,1.0570902304607444e-06,0.0010392054682597,-0.0267434734851121,0.0,0.0,0.0,-0.0100534921512007,60.0,-16.518644332885742,-0.0,-7.378113764389127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78350830078125,0.0,0.0,9.760297689354049e-05,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392272949219,0.0,0.0,0.0001027806356432,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403869628906,0.0,0.0,7.591342728119344e-05,290.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640625,0.0,0.0,0.0001027806574711,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4454040527344,0.0,0.0,0.0004875467275269,290.315185546875,294.1499938964844,265.93023681640625,264.9228515625,267.1093444824219,265.9043884277344,289.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399536695331,1.0534777175053025e-06,0.0010389002272859,-0.0266488995403051,0.0,0.0,0.0,-0.0100355828180909,60.0,-16.5050106048584,-0.0,-7.373731847337694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7711181640625,0.0,0.0,9.75473303697072e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274169921875,0.0,0.0,0.0001027220350806,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7285461425781,0.0,0.0,7.587014988530427e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531982421875,0.0,0.0,0.0001027220496325,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4373779296875,0.0,0.0,0.0004872687277384,290.30615234375,294.1499938964844,265.940673828125,264.9307861328125,267.0877990722656,265.9158630371094,289.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.046543957272661e-06,0.0010383140761405,-0.0264673773199319,0.0,0.0,0.0,-0.0100012077018618,60.0,-16.47870635986328,-0.0,-7.365324705688181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7711181640625,0.0,0.0,9.75473303697072e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274169921875,0.0,0.0,0.0001027220350806,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7285461425781,0.0,0.0,7.587014988530427e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531982421875,0.0,0.0,0.0001027220496325,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4373779296875,0.0,0.0,0.0004872687277384,290.30615234375,294.1499938964844,265.940673828125,264.9307861328125,267.0877990722656,265.9158630371094,289.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.046543957272661e-06,0.0010383140761405,-0.0264673773199319,0.0,0.0,0.0,-0.0100012077018618,60.0,-16.47870635986328,-0.0,-7.365324705688181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587585449219,0.0,0.0,9.749359742272644e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156066894531,0.0,0.0,0.0001026654572342,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167358398437,0.0,0.0,7.58283567847684e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6423645019531,0.0,0.0,0.0001026654717861,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4293212890625,0.0,0.0,0.0004870003322139,290.2970886230469,294.1499938964844,265.95001220703125,264.93804931640625,267.0668640136719,265.9266662597656,289.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0398490530860729e-06,0.0010377481812611,-0.0262921079993248,0.0,0.0,0.0,-0.0099680172279477,60.0,-16.453672409057617,-0.0,-7.357211728731272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587585449219,0.0,0.0,9.749359742272644e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156066894531,0.0,0.0,0.0001026654572342,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167358398437,0.0,0.0,7.58283567847684e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6423645019531,0.0,0.0,0.0001026654717861,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4293212890625,0.0,0.0,0.0004870003322139,290.2970886230469,294.1499938964844,265.95001220703125,264.93804931640625,267.0668640136719,265.9266662597656,289.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0398490530860729e-06,0.0010377481812611,-0.0262921079993248,0.0,0.0,0.0,-0.0099680172279477,60.0,-16.453672409057617,-0.0,-7.357211728731272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464294433594,0.0,0.0,9.743995906319468e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038269042969,0.0,0.0,0.0001026089739752,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049255371094,0.0,0.0,7.578663644380867e-05,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63153076171875,0.0,0.0,0.0001026089885272,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212341308594,0.0,0.0,0.0004867324314545,290.2879943847656,294.1499938964844,265.9595642089844,264.9462890625,267.0464782714844,265.9369201660156,289.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382165201008,1.033166540764796e-06,0.0010371833341196,-0.0261171590536832,0.0,0.0,0.0,-0.0099348872900009,60.0,-16.42917823791504,-0.0,-7.34911793642823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464294433594,0.0,0.0,9.743995906319468e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038269042969,0.0,0.0,0.0001026089739752,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049255371094,0.0,0.0,7.578663644380867e-05,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63153076171875,0.0,0.0,0.0001026089885272,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212341308594,0.0,0.0,0.0004867324314545,290.2879943847656,294.1499938964844,265.9595642089844,264.9462890625,267.0464782714844,265.9369201660156,289.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382165201008,1.033166540764796e-06,0.0010371833341196,-0.0261171590536832,0.0,0.0,0.0,-0.0099348872900009,60.0,-16.42917823791504,-0.0,-7.34911793642823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7341003417969,0.0,0.0,9.738573135109618e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6920471191406,0.0,0.0,0.0001025518649839,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6931457519531,0.0,0.0,7.574445771751925e-05,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6206970214844,0.0,0.0,0.0001025518795358,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4131164550781,0.0,0.0,0.0004864615330006,290.27886962890625,294.1499938964844,265.9707336425781,264.9571228027344,267.0267028808594,265.947265625,289.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376386344432,1.0264096772516496e-06,0.0010366122005507,-0.0259402617812156,0.0,0.0,0.0,-0.0099013894796371,60.0,-16.404014587402344,-0.0,-7.340938878996894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7341003417969,0.0,0.0,9.738573135109618e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6920471191406,0.0,0.0,0.0001025518649839,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6931457519531,0.0,0.0,7.574445771751925e-05,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6206970214844,0.0,0.0,0.0001025518795358,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4131164550781,0.0,0.0,0.0004864615330006,290.27886962890625,294.1499938964844,265.9707336425781,264.9571228027344,267.0267028808594,265.947265625,289.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376386344432,1.0264096772516496e-06,0.0010366122005507,-0.0259402617812156,0.0,0.0,0.0,-0.0099013894796371,60.0,-16.404014587402344,-0.0,-7.340938878996894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279663085937,0.0,0.0,9.73584537860006e-05,291.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861877441406,0.0,0.0,0.0001025231467792,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6872863769531,0.0,0.0,7.572324830107391e-05,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.61529541015625,0.0,0.0,0.0001025231613311,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090270996094,0.0,0.0,0.0004863252979703,290.2742919921875,294.1499938964844,265.97686767578125,264.96343994140625,267.0170593261719,265.95263671875,289.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373479453846,1.0230111229247996e-06,0.0010363248875364,-0.025851285085082,0.0,0.0,0.0,-0.0098845399916172,60.0,-16.391036987304688,-0.0,-7.33682696818505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218322753906,0.0,0.0,9.733109618537128e-05,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6803283691406,0.0,0.0,0.0001024943339871,290.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.681396484375,0.0,0.0,7.570196612505242e-05,290.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60986328125,0.0,0.0,0.000102494348539,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049377441406,0.0,0.0,0.0004861886263824,290.26971435546875,294.1499938964844,265.9833679199219,264.9703063964844,267.0075378417969,265.95819091796875,289.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370564414188,1.01960256415623e-06,0.0010360367596149,-0.0257620457559824,0.0,0.0,0.0,-0.0098676420748233,60.0,-16.3778076171875,-0.0,-7.332703688689436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095642089844,0.0,0.0,9.727620636112988e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685791015625,0.0,0.0,0.0001024365337798,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6696472167969,0.0,0.0,7.56592708057724e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990600585937,0.0,0.0,0.0001024365483317,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3967590332031,0.0,0.0,0.0004859144391957,290.2605285644531,294.1499938964844,265.9973449707031,264.9857177734375,266.9889831542969,265.969970703125,289.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364714544266,1.0127631639988977e-06,0.0010354586411267,-0.0255829840898513,0.0,0.0,0.0,-0.0098337354138493,60.0,-16.350637435913086,-0.0,-7.324433681787923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095642089844,0.0,0.0,9.727620636112988e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685791015625,0.0,0.0,0.0001024365337798,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6696472167969,0.0,0.0,7.56592708057724e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990600585937,0.0,0.0,0.0001024365483317,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3967590332031,0.0,0.0,0.0004859144391957,290.2605285644531,294.1499938964844,265.9973449707031,264.9857177734375,266.9889831542969,265.969970703125,289.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364714544266,1.0127631639988977e-06,0.0010354586411267,-0.0255829840898513,0.0,0.0,0.0,-0.0098337354138493,60.0,-16.350637435913086,-0.0,-7.324433681787923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69732666015625,0.0,0.0,9.722118556965142e-05,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568603515625,0.0,0.0,0.0001023785953293,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579284667969,0.0,0.0,7.561648089904338e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882263183594,0.0,0.0,0.0001023786098812,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3885498046875,0.0,0.0,0.0004856396117247,290.2513122558594,294.1499938964844,266.0125732421875,265.0031433105469,266.9710693359375,265.9826965332031,289.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358851868659,1.0059081887447974e-06,0.00103487924207,-0.0254035107791423,0.0,0.0,0.0,-0.009799750521779,60.0,-16.322555541992188,-0.0,-7.316150174574433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69732666015625,0.0,0.0,9.722118556965142e-05,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568603515625,0.0,0.0,0.0001023785953293,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579284667969,0.0,0.0,7.561648089904338e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882263183594,0.0,0.0,0.0001023786098812,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3885498046875,0.0,0.0,0.0004856396117247,290.2513122558594,294.1499938964844,266.0125732421875,265.0031433105469,266.9710693359375,265.9826965332031,289.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358851868659,1.0059081887447974e-06,0.00103487924207,-0.0254035107791423,0.0,0.0,0.0,-0.009799750521779,60.0,-16.322555541992188,-0.0,-7.316150174574433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68511962890625,0.0,0.0,9.716615750221536e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451721191406,0.0,0.0,0.0001023206496029,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6462097167969,0.0,0.0,7.557368371635675e-05,290.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5774230957031,0.0,0.0,0.0001023206641548,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802795410156,0.0,0.0,0.0004853647551499,290.2420959472656,294.1499938964844,266.0289306640625,265.0223999023437,266.95379638671875,265.9964904785156,289.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352988028898,9.990521903091576e-07,0.0010342997265979,-0.0252240076661109,0.0,0.0,0.0,-0.0097657609730958,60.0,-16.29367446899414,-0.0,-7.307869509531886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68511962890625,0.0,0.0,9.716615750221536e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451721191406,0.0,0.0,0.0001023206496029,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6462097167969,0.0,0.0,7.557368371635675e-05,290.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5774230957031,0.0,0.0,0.0001023206641548,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802795410156,0.0,0.0,0.0004853647551499,290.2420959472656,294.1499938964844,266.0289306640625,265.0223999023437,266.95379638671875,265.9964904785156,289.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352988028898,9.990521903091576e-07,0.0010342997265979,-0.0252240076661109,0.0,0.0,0.0,-0.0097657609730958,60.0,-16.29367446899414,-0.0,-7.307869509531886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67291259765625,0.0,0.0,9.711122402222828e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.63348388671875,0.0,0.0,0.0001022627984639,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.634521484375,0.0,0.0,7.553095201728866e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56658935546875,0.0,0.0,0.0001022628130158,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720092773437,0.0,0.0,0.0004850903642363,290.2328186035156,294.1499938964844,266.0462951660156,265.0433349609375,266.9371337890625,266.0112609863281,289.0186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.922079016178031e-07,0.0010337211424484,-0.025044810026884,0.0,0.0,0.0,-0.0097318291664123,60.0,-16.26409339904785,-0.0,-7.299608029143202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67291259765625,0.0,0.0,9.711122402222828e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.63348388671875,0.0,0.0,0.0001022627984639,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.634521484375,0.0,0.0,7.553095201728866e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56658935546875,0.0,0.0,0.0001022628130158,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720092773437,0.0,0.0,0.0004850903642363,290.2328186035156,294.1499938964844,266.0462951660156,265.0433349609375,266.9371337890625,266.0112609863281,289.0186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.922079016178031e-07,0.0010337211424484,-0.025044810026884,0.0,0.0,0.0,-0.0097318291664123,60.0,-16.26409339904785,-0.0,-7.299608029143202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668395996094,0.0,0.0,9.708381548989564e-05,291.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6276550292969,0.0,0.0,0.00010223393474,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6286926269531,0.0,0.0,7.550964073743671e-05,290.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611877441406,0.0,0.0,0.0001022339492919,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36785888671875,0.0,0.0,0.000484953430714,290.2281799316406,294.1499938964844,266.0552978515625,265.05438232421875,266.9290466308594,266.0190124511719,289.0126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344213806092,9.887929763863212e-07,0.0010334325488656,-0.0249553993344306,0.0,0.0,0.0,-0.0097148995846509,60.0,-16.249073028564453,-0.0,-7.295487591818528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607360839844,0.0,0.0,9.705647244118154e-05,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.621826171875,0.0,0.0,0.0001022051437757,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6228332519531,0.0,0.0,7.548836583737284e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5557861328125,0.0,0.0,0.0001022051510517,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636779785156,0.0,0.0,0.0004848168464377,290.2235412597656,294.1499938964844,266.06451416015625,265.0657653808594,266.921142578125,266.0270080566406,289.006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341299930587,9.85385895546642e-07,0.0010331445373594,-0.0248661935329437,0.0,0.0,0.0,-0.0096980081871151,60.0,-16.23391342163086,-0.0,-7.291377812634894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485900878906,0.0,0.0,9.700199007056652e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6101989746094,0.0,0.0,0.00010214777285,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6111755371094,0.0,0.0,7.544599793618545e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54498291015625,0.0,0.0,0.0001021477801259,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553466796875,0.0,0.0,0.0004845446965191,290.2142028808594,294.1499938964844,266.0835266113281,265.0895080566406,266.9057922363281,266.04364013671875,288.9945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335494298487,9.785979955267976e-07,0.0010325708426535,-0.0246884655207395,0.0,0.0,0.0,-0.009664355777204,60.0,-16.20322608947754,-0.0,-7.283193781404408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485900878906,0.0,0.0,9.700199007056652e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6101989746094,0.0,0.0,0.00010214777285,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6111755371094,0.0,0.0,7.544599793618545e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54498291015625,0.0,0.0,0.0001021477801259,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553466796875,0.0,0.0,0.0004845446965191,290.2142028808594,294.1499938964844,266.0835266113281,265.0895080566406,266.9057922363281,266.04364013671875,288.9945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335494298487,9.785979955267976e-07,0.0010325708426535,-0.0246884655207395,0.0,0.0,0.0,-0.009664355777204,60.0,-16.20322608947754,-0.0,-7.283193781404408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.636474609375,0.0,0.0,9.694782784208655e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5985412597656,0.0,0.0,0.0001020907293423,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995483398437,0.0,0.0,7.540386286564171e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341796875,0.0,0.0,0.0001020907438942,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.34698486328125,0.0,0.0,0.0004842741473112,290.2048645019531,294.1499938964844,266.1031799316406,265.1143798828125,266.8910827636719,266.06109619140625,288.9825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329722426831,9.71849317465967e-07,0.0010320002911612,-0.0245117656886577,0.0,0.0,0.0,-0.0096308989450335,60.0,-16.172134399414062,-0.0,-7.275060909250898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.636474609375,0.0,0.0,9.694782784208655e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5985412597656,0.0,0.0,0.0001020907293423,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995483398437,0.0,0.0,7.540386286564171e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341796875,0.0,0.0,0.0001020907438942,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.34698486328125,0.0,0.0,0.0004842741473112,290.2048645019531,294.1499938964844,266.1031799316406,265.1143798828125,266.8910827636719,266.06109619140625,288.9825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329722426831,9.71849317465967e-07,0.0010320002911612,-0.0245117656886577,0.0,0.0,0.0,-0.0096308989450335,60.0,-16.172134399414062,-0.0,-7.275060909250898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
