time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6243591308594,0.0,0.0,9.689405851531774e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5869140625,0.0,0.0,0.0001020341151161,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.587890625,0.0,0.0,7.5362047937233e-05,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5233764648437,0.0,0.0,0.000102034129668,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.33856201171875,0.0,0.0,0.0004840055771637,290.19549560546875,294.1499938964844,266.12335205078125,265.1402282714844,266.87701416015625,266.07928466796875,288.9705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.651507753005717e-07,0.0010314341634511,-0.0243363734334707,0.0,0.0,0.0,-0.0095976898446679,60.0,-16.14072608947754,-0.0,-7.266993407029076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6243591308594,0.0,0.0,9.689405851531774e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5869140625,0.0,0.0,0.0001020341151161,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.587890625,0.0,0.0,7.5362047937233e-05,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5233764648437,0.0,0.0,0.000102034129668,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.33856201171875,0.0,0.0,0.0004840055771637,290.19549560546875,294.1499938964844,266.12335205078125,265.1402282714844,266.87701416015625,266.07928466796875,288.9705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.651507753005717e-07,0.0010314341634511,-0.0243363734334707,0.0,0.0,0.0,-0.0095976898446679,60.0,-16.14072608947754,-0.0,-7.266993407029076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6122741699219,0.0,0.0,9.68407330219634e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5753173828125,0.0,0.0,0.0001019779592752,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762939453125,0.0,0.0,7.532057497883216e-05,290.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126037597656,0.0,0.0,0.0001019779738271,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.33013916015625,0.0,0.0,0.0004837392189074,290.1861267089844,294.1499938964844,266.1439514160156,265.16680908203125,266.86358642578125,266.0980834960937,288.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318310232833,9.585064617567696e-07,0.0010308724595233,-0.0241623986512422,0.0,0.0,0.0,-0.0095647498965263,60.0,-16.109098434448242,-0.0,-7.258995537995362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6122741699219,0.0,0.0,9.68407330219634e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5753173828125,0.0,0.0,0.0001019779592752,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762939453125,0.0,0.0,7.532057497883216e-05,290.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126037597656,0.0,0.0,0.0001019779738271,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.33013916015625,0.0,0.0,0.0004837392189074,290.1861267089844,294.1499938964844,266.1439514160156,265.16680908203125,266.86358642578125,266.0980834960937,288.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318310232833,9.585064617567696e-07,0.0010308724595233,-0.0241623986512422,0.0,0.0,0.0,-0.0095647498965263,60.0,-16.109098434448242,-0.0,-7.258995537995362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6062316894531,0.0,0.0,9.681424126029016e-05,291.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56951904296875,0.0,0.0,0.0001019500632537,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57049560546875,0.0,0.0,7.529996946686879e-05,290.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072021484375,0.0,0.0,0.0001019500778056,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.325927734375,0.0,0.0,0.0004836068837903,290.181396484375,294.1499938964844,266.15435791015625,265.18035888671875,266.8570861816406,266.1076965332031,288.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.552062465445488e-07,0.0010305935284122,-0.0240759849548339,0.0,0.0,0.0,-0.0095483884215354,60.0,-16.09322738647461,-0.0,-7.2550243146452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002197265625,0.0,0.0,9.67879022937268e-05,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.563720703125,0.0,0.0,0.0001019223273033,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5646667480469,0.0,0.0,7.527948037022725e-05,290.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018005371094,0.0,0.0,0.0001019223345792,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3216857910156,0.0,0.0,0.0004834753053728,290.1766967773437,294.1499938964844,266.1648254394531,265.19403076171875,266.85076904296875,266.117431640625,288.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312680387869,9.519241075395256e-07,0.0010303161107003,-0.0239900462329387,0.0,0.0,0.0,-0.0095321172848343,60.0,-16.07733726501465,-0.0,-7.251076539205314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5881652832031,0.0,0.0,9.673564636614174e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521545410156,0.0,0.0,0.0001018672992358,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5531005859375,0.0,0.0,7.523883687099442e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49102783203125,0.0,0.0,0.0001018673137878,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3132019042969,0.0,0.0,0.0004832143022213,290.1672668457031,294.1499938964844,266.1858825683594,265.2216186523437,266.8385925292969,266.1371765136719,288.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307112243026,9.454138307773974e-07,0.001029765815474,-0.0238195769488811,0.0,0.0,0.0,-0.0094998413696885,60.0,-16.045543670654297,-0.0,-7.243248489885445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5881652832031,0.0,0.0,9.673564636614174e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521545410156,0.0,0.0,0.0001018672992358,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5531005859375,0.0,0.0,7.523883687099442e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49102783203125,0.0,0.0,0.0001018673137878,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3132019042969,0.0,0.0,0.0004832143022213,290.1672668457031,294.1499938964844,266.1858825683594,265.2216186523437,266.8385925292969,266.1371765136719,288.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307112243026,9.454138307773974e-07,0.001029765815474,-0.0238195769488811,0.0,0.0,0.0,-0.0094998413696885,60.0,-16.045543670654297,-0.0,-7.243248489885445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5761413574219,0.0,0.0,9.66839652392082e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54058837890625,0.0,0.0,0.0001018128750729,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54150390625,0.0,0.0,7.519864448113367e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.480224609375,0.0,0.0,0.0001018128823488,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046875,0.0,0.0,0.0004829561221413,290.1578063964844,294.1499938964844,266.2070007324219,265.2494812011719,266.8270263671875,266.1572265625,288.9228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030160463415,9.389743240717508e-07,0.0010292214574292,-0.023650960996747,0.0,0.0,0.0,-0.0094679165631532,60.0,-16.013795852661133,-0.0,-7.235509968950282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5761413574219,0.0,0.0,9.66839652392082e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54058837890625,0.0,0.0,0.0001018128750729,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54150390625,0.0,0.0,7.519864448113367e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.480224609375,0.0,0.0,0.0001018128823488,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046875,0.0,0.0,0.0004829561221413,290.1578063964844,294.1499938964844,266.2070007324219,265.2494812011719,266.8270263671875,266.1572265625,288.9228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030160463415,9.389743240717508e-07,0.0010292214574292,-0.023650960996747,0.0,0.0,0.0,-0.0094679165631532,60.0,-16.013795852661133,-0.0,-7.235509968950282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56414794921875,0.0,0.0,9.663299715612084e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5290222167969,0.0,0.0,0.0001017592003336,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299377441406,0.0,0.0,7.515899778809398e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4694519042969,0.0,0.0,0.0001017592148855,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.296142578125,0.0,0.0,0.0004827015509363,290.1483154296875,294.1499938964844,266.2280578613281,265.2773742675781,266.8160705566406,266.1774597167969,288.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296173859387,9.326244025942288e-07,0.0010286847827956,-0.0234846863895654,0.0,0.0,0.0,-0.0094364359974861,60.0,-15.982202529907228,-0.0,-7.227883003224633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56414794921875,0.0,0.0,9.663299715612084e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5290222167969,0.0,0.0,0.0001017592003336,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299377441406,0.0,0.0,7.515899778809398e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4694519042969,0.0,0.0,0.0001017592148855,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.296142578125,0.0,0.0,0.0004827015509363,290.1483154296875,294.1499938964844,266.2280578613281,265.2773742675781,266.8160705566406,266.1774597167969,288.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296173859387,9.326244025942288e-07,0.0010286847827956,-0.0234846863895654,0.0,0.0,0.0,-0.0094364359974861,60.0,-15.982202529907228,-0.0,-7.227883003224633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521545410156,0.0,0.0,9.658271301304922e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5174865722656,0.0,0.0,0.0001017062459141,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184020996094,0.0,0.0,7.511988951591775e-05,290.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4586486816406,0.0,0.0,0.000101706260466,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875671386719,0.0,0.0,0.0004824503557756,290.1387939453125,294.1499938964844,266.2489318847656,265.3051147460937,266.8056335449219,266.19781494140625,288.89910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290815262123,9.26358950437134e-07,0.0010281550930812,-0.0233206246048212,0.0,0.0,0.0,-0.0094053735956549,60.0,-15.950823783874512,-0.0,-7.220361197823878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521545410156,0.0,0.0,9.658271301304922e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5174865722656,0.0,0.0,0.0001017062459141,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184020996094,0.0,0.0,7.511988951591775e-05,290.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4586486816406,0.0,0.0,0.000101706260466,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875671386719,0.0,0.0,0.0004824503557756,290.1387939453125,294.1499938964844,266.2489318847656,265.3051147460937,266.8056335449219,266.19781494140625,288.89910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290815262123,9.26358950437134e-07,0.0010281550930812,-0.0233206246048212,0.0,0.0,0.0,-0.0094053735956549,60.0,-15.950823783874512,-0.0,-7.220361197823878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.546142578125,0.0,0.0,9.655790199758484e-05,291.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51171875,0.0,0.0,0.0001016801252262,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126037597656,0.0,0.0,7.510059367632493e-05,290.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532775878906,0.0,0.0,0.0001016801397781,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28326416015625,0.0,0.0,0.0004823264316655,290.134033203125,294.1499938964844,266.2592468261719,265.31890869140625,266.8006591796875,266.2079772949219,288.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288171470165,9.232684305970906e-07,0.0010278938570991,-0.0232396963983774,0.0,0.0,0.0,-0.0093900524079799,60.0,-15.93526554107666,-0.0,-7.216652164743209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401611328125,0.0,0.0,9.653329470893368e-05,291.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5059509277344,0.0,0.0,0.0001016542082652,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068359375,0.0,0.0,7.508145063184202e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4478759765625,0.0,0.0,0.0001016542228171,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2789611816406,0.0,0.0,0.0004822034970857,290.1292419433594,294.1499938964844,266.2695007324219,265.33258056640625,266.7958374023437,266.2181396484375,288.88726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.20202126053482e-07,0.0010276347165927,-0.0231594033539295,0.0,0.0,0.0,-0.0093748504295945,60.0,-15.919795989990234,-0.0,-7.212973685000179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282287597656,0.0,0.0,9.648485138313843e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49444580078125,0.0,0.0,0.0001016031965264,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4953308105469,0.0,0.0,7.504377572331578e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371032714844,0.0,0.0,0.0001016032110783,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.27032470703125,0.0,0.0,0.0004819615278393,290.11968994140625,294.1499938964844,266.2896423339844,265.3595275878906,266.7865600585937,266.2383117675781,288.87548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280386777594,9.141665486822604e-07,0.0010271244682371,-0.0230013560503721,0.0,0.0,0.0,-0.0093449288979172,60.0,-15.889219284057615,-0.0,-7.205735386150991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282287597656,0.0,0.0,9.648485138313843e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49444580078125,0.0,0.0,0.0001016031965264,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4953308105469,0.0,0.0,7.504377572331578e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371032714844,0.0,0.0,0.0001016032110783,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.27032470703125,0.0,0.0,0.0004819615278393,290.11968994140625,294.1499938964844,266.2896423339844,265.3595275878906,266.7865600585937,266.2383117675781,288.87548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280386777594,9.141665486822604e-07,0.0010271244682371,-0.0230013560503721,0.0,0.0,0.0,-0.0093449288979172,60.0,-15.889219284057615,-0.0,-7.205735386150991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162658691406,0.0,0.0,9.643733210396022e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4829406738281,0.0,0.0,0.0001015531597658,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837951660156,0.0,0.0,7.500682113459334e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42633056640625,0.0,0.0,0.0001015531743178,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616882324219,0.0,0.0,0.0004817241861019,290.110107421875,294.1499938964844,266.30926513671875,265.38580322265625,266.7778015136719,266.2582702636719,288.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275323875248,9.082465908250016e-07,0.0010266241151839,-0.0228463355451822,0.0,0.0,0.0,-0.0093155791983008,60.0,-15.859113693237305,-0.0,-7.198639195848956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162658691406,0.0,0.0,9.643733210396022e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4829406738281,0.0,0.0,0.0001015531597658,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837951660156,0.0,0.0,7.500682113459334e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42633056640625,0.0,0.0,0.0001015531743178,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616882324219,0.0,0.0,0.0004817241861019,290.110107421875,294.1499938964844,266.30926513671875,265.38580322265625,266.7778015136719,266.2582702636719,288.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275323875248,9.082465908250016e-07,0.0010266241151839,-0.0228463355451822,0.0,0.0,0.0,-0.0093155791983008,60.0,-15.859113693237305,-0.0,-7.198639195848956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043640136719,0.0,0.0,9.639116615289822e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.471435546875,0.0,0.0,0.0001015045418171,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4722900390625,0.0,0.0,7.497091428376734e-05,290.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4155578613281,0.0,0.0,0.000101504556369,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25299072265625,0.0,0.0,0.0004814935673493,290.1004943847656,294.1499938964844,266.3282470703125,265.41119384765625,266.76959228515625,266.27783203125,288.8519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270404163748,9.024945484270576e-07,0.0010261378483846,-0.0226957090198993,0.0,0.0,0.0,-0.0092870630323886,60.0,-15.829720497131348,-0.0,-7.191747641854819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043640136719,0.0,0.0,9.639116615289822e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.471435546875,0.0,0.0,0.0001015045418171,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4722900390625,0.0,0.0,7.497091428376734e-05,290.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4155578613281,0.0,0.0,0.000101504556369,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25299072265625,0.0,0.0,0.0004814935673493,290.1004943847656,294.1499938964844,266.3282470703125,265.41119384765625,266.76959228515625,266.27783203125,288.8519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270404163748,9.024945484270576e-07,0.0010261378483846,-0.0226957090198993,0.0,0.0,0.0,-0.0092870630323886,60.0,-15.829720497131348,-0.0,-7.191747641854819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4924621582031,0.0,0.0,9.634613525122404e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599304199219,0.0,0.0,0.0001014571171253,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4607849121094,0.0,0.0,7.493588054785505e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.40478515625,0.0,0.0,0.0001014571316773,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2442932128906,0.0,0.0,0.0004812686238437,290.09088134765625,294.1499938964844,266.346435546875,265.435546875,266.7618103027344,266.2970275878906,288.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.968834777078882e-07,0.0010256635723635,-0.0225487723946571,0.0,0.0,0.0,-0.0092592453584074,60.0,-15.800946235656738,-0.0,-7.18502874974547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4924621582031,0.0,0.0,9.634613525122404e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599304199219,0.0,0.0,0.0001014571171253,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4607849121094,0.0,0.0,7.493588054785505e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.40478515625,0.0,0.0,0.0001014571316773,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2442932128906,0.0,0.0,0.0004812686238437,290.09088134765625,294.1499938964844,266.346435546875,265.435546875,266.7618103027344,266.2970275878906,288.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.968834777078882e-07,0.0010256635723635,-0.0225487723946571,0.0,0.0,0.0,-0.0092592453584074,60.0,-15.800946235656738,-0.0,-7.18502874974547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48651123046875,0.0,0.0,9.632429282646626e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541931152344,0.0,0.0,0.0001014341178233,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550476074219,0.0,0.0,7.491889846278355e-05,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3993835449219,0.0,0.0,0.0001014341323752,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23992919921875,0.0,0.0,0.0004811595135834,290.0860595703125,294.1499938964844,266.3551940917969,265.4472961425781,266.75811767578125,266.3063659667969,288.8343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.941621558733459e-07,0.0010254335356876,-0.0224775094538927,0.0,0.0,0.0,-0.0092457542195916,60.0,-15.786922454833984,-0.0,-7.18177091130201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4805603027344,0.0,0.0,9.630277781980112e-05,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4484558105469,0.0,0.0,0.0001014114604913,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493103027344,0.0,0.0,7.490216376027092e-05,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3940124511719,0.0,0.0,0.0001014114750432,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2355651855469,0.0,0.0,0.0004810520331375,290.08123779296875,294.1499938964844,266.3637390136719,265.45867919921875,266.7545471191406,266.3155822753906,288.8284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260985000059,8.914815339267079e-07,0.0010252069914713,-0.0224073119461536,0.0,0.0,0.0,-0.0092324642464518,60.0,-15.77309799194336,-0.0,-7.178562810850053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686889648437,0.0,0.0,9.626129030948503e-05,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43701171875,0.0,0.0,0.0001013677756418,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378356933594,0.0,0.0,7.486989488825202e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832397460937,0.0,0.0,0.0001013677901937,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.226806640625,0.0,0.0,0.0004808448138646,290.0715637207031,294.1499938964844,266.3800354003906,265.4803771972656,266.7477111816406,266.3334045410156,288.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.863127618496947e-07,0.0010247700847685,-0.0222719553858041,0.0,0.0,0.0,-0.0092068398371338,60.0,-15.74625301361084,-0.0,-7.172378246877997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686889648437,0.0,0.0,9.626129030948503e-05,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43701171875,0.0,0.0,0.0001013677756418,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378356933594,0.0,0.0,7.486989488825202e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832397460937,0.0,0.0,0.0001013677901937,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.226806640625,0.0,0.0,0.0004808448138646,290.0715637207031,294.1499938964844,266.3800354003906,265.4803771972656,266.7477111816406,266.3334045410156,288.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.863127618496947e-07,0.0010247700847685,-0.0222719553858041,0.0,0.0,0.0,-0.0092068398371338,60.0,-15.74625301361084,-0.0,-7.172378246877997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4568176269531,0.0,0.0,9.622158540878444e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.425537109375,0.0,0.0,0.0001013259679893,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4263610839844,0.0,0.0,7.483901572413743e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724365234375,0.0,0.0,0.0001013259752653,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.218017578125,0.0,0.0,0.0004806465003639,290.0618591308594,294.1499938964844,266.39520263671875,265.50048828125,266.7412414550781,266.3505249023437,288.8051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025233301334,8.813661338535894e-07,0.0010243519209325,-0.0221424158662557,0.0,0.0,0.0,-0.0091823153197765,60.0,-15.720376968383787,-0.0,-7.16646226806006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4568176269531,0.0,0.0,9.622158540878444e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.425537109375,0.0,0.0,0.0001013259679893,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4263610839844,0.0,0.0,7.483901572413743e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724365234375,0.0,0.0,0.0001013259752653,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.218017578125,0.0,0.0,0.0004806465003639,290.0618591308594,294.1499938964844,266.39520263671875,265.50048828125,266.7412414550781,266.3505249023437,288.8051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025233301334,8.813661338535894e-07,0.0010243519209325,-0.0221424158662557,0.0,0.0,0.0,-0.0091823153197765,60.0,-15.720376968383787,-0.0,-7.16646226806006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449768066406,0.0,0.0,9.618446347303689e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140930175781,0.0,0.0,0.0001012868742691,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4148864746094,0.0,0.0,7.481013744836673e-05,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616638183594,0.0,0.0,0.000101286881545,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091979980469,0.0,0.0,0.0004804610507562,290.0521545410156,294.1499938964844,266.4091186523437,265.518798828125,266.73516845703125,266.3666381835937,288.79351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248377220705,8.767407848608855e-07,0.0010239609982818,-0.0220212880522012,0.0,0.0,0.0,-0.0091593842953443,60.0,-15.695812225341797,-0.0,-7.160932824490376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449768066406,0.0,0.0,9.618446347303689e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140930175781,0.0,0.0,0.0001012868742691,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4148864746094,0.0,0.0,7.481013744836673e-05,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616638183594,0.0,0.0,0.000101286881545,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091979980469,0.0,0.0,0.0004804610507562,290.0521545410156,294.1499938964844,266.4091186523437,265.518798828125,266.73516845703125,266.3666381835937,288.79351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248377220705,8.767407848608855e-07,0.0010239609982818,-0.0220212880522012,0.0,0.0,0.0,-0.0091593842953443,60.0,-15.695812225341797,-0.0,-7.160932824490376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331359863281,0.0,0.0,9.614981536287814e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40264892578125,0.0,0.0,0.0001012503853417,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4034423828125,0.0,0.0,7.47831873013638e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35089111328125,0.0,0.0,0.0001012503926176,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20037841796875,0.0,0.0,0.0004802879702765,290.0424194335937,294.1499938964844,266.42169189453125,265.53515625,266.7294311523437,266.38189697265625,288.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244684526696,8.724234703549882e-07,0.0010235960362479,-0.0219082273542881,0.0,0.0,0.0,-0.0091379815712571,60.0,-15.672408103942873,-0.0,-7.15577357368602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331359863281,0.0,0.0,9.614981536287814e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40264892578125,0.0,0.0,0.0001012503853417,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4034423828125,0.0,0.0,7.47831873013638e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35089111328125,0.0,0.0,0.0001012503926176,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20037841796875,0.0,0.0,0.0004802879702765,290.0424194335937,294.1499938964844,266.42169189453125,265.53515625,266.7294311523437,266.38189697265625,288.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244684526696,8.724234703549882e-07,0.0010235960362479,-0.0219082273542881,0.0,0.0,0.0,-0.0091379815712571,60.0,-15.672408103942873,-0.0,-7.15577357368602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42724609375,0.0,0.0,9.613352449378e-05,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3969421386719,0.0,0.0,0.0001012332359096,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3977355957031,0.0,0.0,7.47705198591575e-05,290.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34552001953125,0.0,0.0,0.0001012332431855,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1959533691406,0.0,0.0,0.0004802066250704,290.0375366210937,294.1499938964844,266.4273986816406,265.5425109863281,266.7266845703125,266.3890686035156,288.77606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242948774248,8.703942739884951e-07,0.0010234244400635,-0.0218550860881805,0.0,0.0,0.0,-0.0091279214248061,60.0,-15.661331176757812,-0.0,-7.153349201871606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4213256835937,0.0,0.0,9.611821587895976e-05,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912353515625,0.0,0.0,0.0001012171123875,290.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919982910156,0.0,0.0,7.475860911654308e-05,290.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3401184082031,0.0,0.0,0.0001012171196634,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1914978027344,0.0,0.0,0.0004801301402039,290.0326538085937,294.1499938964844,266.4327697753906,265.54931640625,266.7239990234375,266.3959045410156,288.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241316631436,8.684863246344321e-07,0.0010232632048428,-0.0218051206320524,0.0,0.0,0.0,-0.0091184619814157,60.0,-15.650654792785645,-0.0,-7.151070491318023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095153808594,0.0,0.0,9.609015251044184e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797912597656,0.0,0.0,0.0001011875574477,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3805847167969,0.0,0.0,7.473678851965815e-05,290.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.329345703125,0.0,0.0,0.0001011875647236,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826171875,0.0,0.0,0.0004799899470526,290.0228576660156,294.1499938964844,266.4422302246094,265.5611572265625,266.7188720703125,266.4086608886719,288.7586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238325921818,8.649897722534661e-07,0.0010229676263406,-0.021713551133871,0.0,0.0,0.0,-0.0091011272743344,60.0,-15.630471229553224,-0.0,-7.146894631659961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095153808594,0.0,0.0,9.609015251044184e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797912597656,0.0,0.0,0.0001011875574477,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3805847167969,0.0,0.0,7.473678851965815e-05,290.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.329345703125,0.0,0.0,0.0001011875647236,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826171875,0.0,0.0,0.0004799899470526,290.0228576660156,294.1499938964844,266.4422302246094,265.5611572265625,266.7188720703125,266.4086608886719,288.7586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238325921818,8.649897722534661e-07,0.0010229676263406,-0.021713551133871,0.0,0.0,0.0,-0.0091011272743344,60.0,-15.630471229553224,-0.0,-7.146894631659961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3977355957031,0.0,0.0,9.606598177924752e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3683776855469,0.0,0.0,0.0001011621061479,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.369140625,0.0,0.0,7.47179874451831e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185729980469,0.0,0.0,0.0001011621134239,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737060546875,0.0,0.0,0.0004798692243639,290.0130615234375,294.1499938964844,266.45001220703125,265.5704650878906,266.7139587402344,266.42010498046875,288.74713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235749650746,8.619781510788016e-07,0.0010227130260318,-0.0216346830129623,0.0,0.0,0.0,-0.0090861972421407,60.0,-15.612030029296877,-0.0,-7.143299285417015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
