time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3977355957031,0.0,0.0,9.606598177924752e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3683776855469,0.0,0.0,0.0001011621061479,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.369140625,0.0,0.0,7.47179874451831e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185729980469,0.0,0.0,0.0001011621134239,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737060546875,0.0,0.0,0.0004798692243639,290.0130615234375,294.1499938964844,266.45001220703125,265.5704650878906,266.7139587402344,266.42010498046875,288.74713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235749650746,8.619781510788016e-07,0.0010227130260318,-0.0216346830129623,0.0,0.0,0.0,-0.0090861972421407,60.0,-15.612030029296877,-0.0,-7.143299285417015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3859558105469,0.0,0.0,9.60465258685872e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3569641113281,0.0,0.0,0.0001011416170513,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35772705078125,0.0,0.0,7.47028534533456e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30780029296875,0.0,0.0,0.0001011416316032,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1647644042969,0.0,0.0,0.000479772046674,290.00323486328125,294.1499938964844,266.455810546875,265.5771484375,266.70928955078125,266.4300231933594,288.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233676293864,8.59554234011739e-07,0.0010225081350654,-0.0215712040662765,0.0,0.0,0.0,-0.0090741794556379,60.0,-15.595620155334473,-0.0,-7.140405955397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3859558105469,0.0,0.0,9.60465258685872e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3569641113281,0.0,0.0,0.0001011416170513,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35772705078125,0.0,0.0,7.47028534533456e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30780029296875,0.0,0.0,0.0001011416316032,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1647644042969,0.0,0.0,0.000479772046674,290.00323486328125,294.1499938964844,266.455810546875,265.5771484375,266.70928955078125,266.4300231933594,288.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233676293864,8.59554234011739e-07,0.0010225081350654,-0.0215712040662765,0.0,0.0,0.0,-0.0090741794556379,60.0,-15.595620155334473,-0.0,-7.140405955397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741760253906,0.0,0.0,9.603312355466188e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3455505371094,0.0,0.0,0.0001011275089695,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3463134765625,0.0,0.0,7.469243428204209e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2970275878906,0.0,0.0,0.0001011275162454,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557922363281,0.0,0.0,0.0004797051078639,289.993408203125,294.1499938964844,266.4595642089844,265.5813293457031,266.7047424316406,266.4384155273437,288.7240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232247877866,8.578841175221896e-07,0.00102236692328,-0.0215274654328823,0.0,0.0,0.0,-0.0090658999979496,60.0,-15.581331253051758,-0.0,-7.138412172480457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741760253906,0.0,0.0,9.603312355466188e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3455505371094,0.0,0.0,0.0001011275089695,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3463134765625,0.0,0.0,7.469243428204209e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2970275878906,0.0,0.0,0.0001011275162454,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557922363281,0.0,0.0,0.0004797051078639,289.993408203125,294.1499938964844,266.4595642089844,265.5813293457031,266.7047424316406,266.4384155273437,288.7240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232247877866,8.578841175221896e-07,0.00102236692328,-0.0215274654328823,0.0,0.0,0.0,-0.0090658999979496,60.0,-15.581331253051758,-0.0,-7.138412172480457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3682861328125,0.0,0.0,9.60293982643634e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3398742675781,0.0,0.0,0.0001011235799524,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3406066894531,0.0,0.0,7.468953117495403e-05,290.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2916259765625,0.0,0.0,0.0001011235945043,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513061523437,0.0,0.0,0.0004796865105163,289.98846435546875,294.1499938964844,266.460693359375,265.58251953125,266.7025146484375,266.44189453125,288.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231850901618,8.57419649946678e-07,0.0010223276913166,-0.0215153023600578,0.0,0.0,0.0,-0.0090635977685451,60.0,-15.575249671936035,-0.0,-7.137857949146564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3623962402344,0.0,0.0,9.602904174244033e-05,291.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.33416748046875,0.0,0.0,0.0001011232088785,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348999023437,0.0,0.0,7.468925468856469e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2862243652344,0.0,0.0,0.0001011232161545,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14678955078125,0.0,0.0,0.0004796847060788,289.9835205078125,294.1499938964844,266.4613342285156,265.5830993652344,266.7003479003906,266.4449462890625,288.71258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231812484562,8.573748573326156e-07,0.0010223238496109,-0.0215141288936138,0.0,0.0,0.0,-0.0090633751824498,60.0,-15.56987476348877,-0.0,-7.137804658441382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35064697265625,0.0,0.0,9.60409815888852e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32275390625,0.0,0.0,0.0001011357817333,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.323486328125,0.0,0.0,7.4698546086438e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2754211425781,0.0,0.0,0.0001011357962852,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377868652344,0.0,0.0,0.0004797443689312,289.9736328125,294.1499938964844,266.4611511230469,265.5825500488281,266.6960144042969,266.4497985839844,288.7011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233083739876,8.588621085436898e-07,0.0010224495781585,-0.0215530786663293,0.0,0.0,0.0,-0.009070748463273,60.0,-15.561633110046388,-0.0,-7.139579594195311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35064697265625,0.0,0.0,9.60409815888852e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32275390625,0.0,0.0,0.0001011357817333,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.323486328125,0.0,0.0,7.4698546086438e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2754211425781,0.0,0.0,0.0001011357962852,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377868652344,0.0,0.0,0.0004797443689312,289.9736328125,294.1499938964844,266.4611511230469,265.5825500488281,266.6960144042969,266.4497985839844,288.7011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233083739876,8.588621085436898e-07,0.0010224495781585,-0.0215530786663293,0.0,0.0,0.0,-0.009070748463273,60.0,-15.561633110046388,-0.0,-7.139579594195311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388977050781,0.0,0.0,9.607301763026044e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3113708496094,0.0,0.0,0.0001011695203487,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31207275390625,0.0,0.0,7.472346624126658e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646484375,0.0,0.0,0.0001011695276247,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.12872314453125,0.0,0.0,0.0004799044108949,289.9637145996094,294.1499938964844,266.45904541015625,265.5797424316406,266.6917419433594,266.4527282714844,288.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236495872959,8.62852743921394e-07,0.0010227868333458,-0.0216575879603624,0.0,0.0,0.0,-0.009090531617403,60.0,-15.557886123657228,-0.0,-7.144343072695848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388977050781,0.0,0.0,9.607301763026044e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3113708496094,0.0,0.0,0.0001011695203487,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31207275390625,0.0,0.0,7.472346624126658e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646484375,0.0,0.0,0.0001011695276247,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.12872314453125,0.0,0.0,0.0004799044108949,289.9637145996094,294.1499938964844,266.45904541015625,265.5797424316406,266.6917419433594,266.4527282714844,288.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236495872959,8.62852743921394e-07,0.0010227868333458,-0.0216575879603624,0.0,0.0,0.0,-0.009090531617403,60.0,-15.557886123657228,-0.0,-7.144343072695848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271484375,0.0,0.0,9.613110887585208e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2999572753906,0.0,0.0,0.0001012306893244,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006591796875,0.0,0.0,7.476864266209304e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2538146972656,0.0,0.0,0.0001012307038763,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1196594238281,0.0,0.0,0.0004801945760846,289.95379638671875,294.1499938964844,266.4551086425781,265.5747985839844,266.6875,266.45391845703125,288.67822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242684511467,8.700891385160503e-07,0.0010233983630314,-0.0218470953404903,0.0,0.0,0.0,-0.0091264070942997,60.0,-15.558850288391112,-0.0,-7.152984693448161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271484375,0.0,0.0,9.613110887585208e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2999572753906,0.0,0.0,0.0001012306893244,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006591796875,0.0,0.0,7.476864266209304e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2538146972656,0.0,0.0,0.0001012307038763,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1196594238281,0.0,0.0,0.0004801945760846,289.95379638671875,294.1499938964844,266.4551086425781,265.5747985839844,266.6875,266.45391845703125,288.67822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242684511467,8.700891385160503e-07,0.0010233983630314,-0.0218470953404903,0.0,0.0,0.0,-0.0091264070942997,60.0,-15.558850288391112,-0.0,-7.152984693448161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153991699219,0.0,0.0,9.621947538107634e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2885437011719,0.0,0.0,0.0001013237415463,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28924560546875,0.0,0.0,7.483737135771662e-05,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430114746094,0.0,0.0,0.0001013237488223,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11053466796875,0.0,0.0,0.0004806359938811,289.9438171386719,294.1499938964844,266.44940185546875,265.5678100585937,266.6832275390625,266.45318603515625,288.66680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025209785439,8.810966392047703e-07,0.0010243287542834,-0.0221353583037853,0.0,0.0,0.0,-0.0091809779405593,60.0,-15.565875053405762,-0.0,-7.16614039220076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153991699219,0.0,0.0,9.621947538107634e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2885437011719,0.0,0.0,0.0001013237415463,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28924560546875,0.0,0.0,7.483737135771662e-05,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430114746094,0.0,0.0,0.0001013237488223,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11053466796875,0.0,0.0,0.0004806359938811,289.9438171386719,294.1499938964844,266.44940185546875,265.5678100585937,266.6832275390625,266.45318603515625,288.66680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025209785439,8.810966392047703e-07,0.0010243287542834,-0.0221353583037853,0.0,0.0,0.0,-0.0091809779405593,60.0,-15.565875053405762,-0.0,-7.16614039220076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3095092773437,0.0,0.0,9.62763515417464e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2828369140625,0.0,0.0,0.0001013836372294,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835388183594,0.0,0.0,7.488160918001086e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2375793457031,0.0,0.0,0.0001013836445054,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10595703125,0.0,0.0,0.000480920105474,289.9388122558594,294.1499938964844,266.4458923339844,265.5635681152344,266.6810607910156,266.4520568847656,288.6611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258157271891,8.881821145223512e-07,0.0010249275946989,-0.0223209094256162,0.0,0.0,0.0,-0.0092161046341061,60.0,-15.571861267089844,-0.0,-7.174614324867434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3036193847656,0.0,0.0,9.634078742237762e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2771301269531,0.0,0.0,0.0001014514928101,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27783203125,0.0,0.0,7.493172597605735e-05,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.232177734375,0.0,0.0,0.0001014515000861,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10137939453125,0.0,0.0,0.0004812419938389,289.9338073730469,294.1499938964844,266.44195556640625,265.5588684082031,266.67889404296875,266.45050048828125,288.6553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265023447573,8.962093716036179e-07,0.0010256060631945,-0.0225311201065778,0.0,0.0,0.0,-0.009255900979042,60.0,-15.579294204711914,-0.0,-7.184221573197648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2918701171875,0.0,0.0,9.649542334955186e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2657165527344,0.0,0.0,0.0001016143287415,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2663879394531,0.0,0.0,7.50519975554198e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2213134765625,0.0,0.0,0.0001016143360175,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921936035156,0.0,0.0,0.0004820144094992,289.9237670898437,294.1499938964844,266.4328308105469,265.5480651855469,266.67449951171875,266.4460754394531,288.6439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281497379764,9.15472696760844e-07,0.0010272342478856,-0.0230355598032474,0.0,0.0,0.0,-0.0093514006584882,60.0,-15.59871768951416,-0.0,-7.207301422340606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2918701171875,0.0,0.0,9.649542334955186e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2657165527344,0.0,0.0,0.0001016143287415,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2663879394531,0.0,0.0,7.50519975554198e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2213134765625,0.0,0.0,0.0001016143360175,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921936035156,0.0,0.0,0.0004820144094992,289.9237670898437,294.1499938964844,266.4328308105469,265.5480651855469,266.67449951171875,266.4460754394531,288.6439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281497379764,9.15472696760844e-07,0.0010272342478856,-0.0230355598032474,0.0,0.0,0.0,-0.0093514006584882,60.0,-15.59871768951416,-0.0,-7.207301422340606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2800598144531,0.0,0.0,9.668180427979678e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2542419433594,0.0,0.0,0.0001018105976982,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2549133300781,0.0,0.0,7.519695645896718e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2104187011719,0.0,0.0,0.0001018106049741,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829467773437,0.0,0.0,0.0004829454119317,289.9136962890625,294.1499938964844,266.4220886230469,265.5354919433594,266.66998291015625,266.43975830078125,288.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301354341208,9.386909596287296e-07,0.001029196777381,-0.0236435420811176,0.0,0.0,0.0,-0.0094665074720978,60.0,-15.624848365783691,-0.0,-7.235169618979853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2800598144531,0.0,0.0,9.668180427979678e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2542419433594,0.0,0.0,0.0001018105976982,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2549133300781,0.0,0.0,7.519695645896718e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2104187011719,0.0,0.0,0.0001018106049741,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829467773437,0.0,0.0,0.0004829454119317,289.9136962890625,294.1499938964844,266.4220886230469,265.5354919433594,266.66998291015625,266.43975830078125,288.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301354341208,9.386909596287296e-07,0.001029196777381,-0.0236435420811176,0.0,0.0,0.0,-0.0094665074720978,60.0,-15.624848365783691,-0.0,-7.235169618979853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2682800292969,0.0,0.0,9.689896978670733e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2427673339844,0.0,0.0,0.000102039281046,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2434387207031,0.0,0.0,7.536586781498045e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19952392578125,0.0,0.0,0.0001020392883219,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736694335937,0.0,0.0,0.0004840301990043,289.903564453125,294.1499938964844,266.4097900390625,265.521240234375,266.6653137207031,266.43133544921875,288.6212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324491886422,9.657446753408294e-07,0.0010314834071323,-0.0243519246578216,0.0,0.0,0.0,-0.0096006300300359,60.0,-15.657567977905272,-0.0,-7.267708213021251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2682800292969,0.0,0.0,9.689896978670733e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2427673339844,0.0,0.0,0.000102039281046,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2434387207031,0.0,0.0,7.536586781498045e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19952392578125,0.0,0.0,0.0001020392883219,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736694335937,0.0,0.0,0.0004840301990043,289.903564453125,294.1499938964844,266.4097900390625,265.521240234375,266.6653137207031,266.43133544921875,288.6212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324491886422,9.657446753408294e-07,0.0010314834071323,-0.0243519246578216,0.0,0.0,0.0,-0.0096006300300359,60.0,-15.657567977905272,-0.0,-7.267708213021251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2564392089844,0.0,0.0,9.714086627354844e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2312927246094,0.0,0.0,0.000102294012322,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23193359375,0.0,0.0,7.5554009526968e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885681152344,0.0,0.0,0.000102294026874,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643615722656,0.0,0.0,0.000485238560941,289.8934020996094,294.1499938964844,266.3959655761719,265.50543212890625,266.6604919433594,266.42120361328125,288.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350265074521,9.958798727893736e-07,0.0010340305743739,-0.0251409523189067,0.0,0.0,0.0,-0.0097500290721654,60.0,-15.695332527160645,-0.0,-7.304039684186139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2564392089844,0.0,0.0,9.714086627354844e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2312927246094,0.0,0.0,0.000102294012322,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23193359375,0.0,0.0,7.5554009526968e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885681152344,0.0,0.0,0.000102294026874,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643615722656,0.0,0.0,0.000485238560941,289.8934020996094,294.1499938964844,266.3959655761719,265.50543212890625,266.6604919433594,266.42120361328125,288.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350265074521,9.958798727893736e-07,0.0010340305743739,-0.0251409523189067,0.0,0.0,0.0,-0.0097500290721654,60.0,-15.695332527160645,-0.0,-7.304039684186139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2505187988281,0.0,0.0,9.727040742291138e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255249023437,0.0,0.0,0.0001024304219754,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261657714844,0.0,0.0,7.56547597120516e-05,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18310546875,0.0,0.0,0.0001024304292513,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596618652344,0.0,0.0,0.0004858856264036,289.8882751464844,294.1499938964844,266.38848876953125,265.4969482421875,266.65802001953125,266.4153747558594,288.6042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364066110923,1.0120171509697684e-06,0.0010353946126997,-0.0255634523928165,0.0,0.0,0.0,-0.0098300315439701,60.0,-15.716341018676758,-0.0,-7.323532003056243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445983886719,0.0,0.0,9.740403766045348e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2197570800781,0.0,0.0,0.0001025711462716,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22039794921875,0.0,0.0,7.575869676657021e-05,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1776123046875,0.0,0.0,0.0001025711535476,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0549621582031,0.0,0.0,0.0004865531227551,289.8831787109375,294.1499938964844,266.38067626953125,265.4881286621094,266.65545654296875,266.4091186523437,288.5985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378303704783,1.0286646556778578e-06,0.0010368017246946,-0.0259993001818656,0.0,0.0,0.0,-0.0099125634878873,60.0,-15.73830223083496,-0.0,-7.34366807364495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.23272705078125,0.0,0.0,9.768196468940003e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20819091796875,0.0,0.0,0.0001028638143907,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088317871094,0.0,0.0,7.59748654672876e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1665954589844,0.0,0.0,0.0001028638216666,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455322265625,0.0,0.0,0.0004879414336755,289.8728942871094,294.1499938964844,266.3639831542969,265.46942138671875,266.6502380371094,266.3952941894531,288.58721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407916270196,1.063287982105976e-06,0.00103972828947,-0.0269057210534811,0.0,0.0,0.0,-0.010084212757647,60.0,-15.785035133361816,-0.0,-7.385634859247149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.23272705078125,0.0,0.0,9.768196468940003e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20819091796875,0.0,0.0,0.0001028638143907,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088317871094,0.0,0.0,7.59748654672876e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1665954589844,0.0,0.0,0.0001028638216666,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455322265625,0.0,0.0,0.0004879414336755,289.8728942871094,294.1499938964844,266.3639831542969,265.46942138671875,266.6502380371094,266.3952941894531,288.58721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407916270196,1.063287982105976e-06,0.00103972828947,-0.0269057210534811,0.0,0.0,0.0,-0.010084212757647,60.0,-15.785035133361816,-0.0,-7.385634859247149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2208251953125,0.0,0.0,9.796882659429684e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1966247558594,0.0,0.0,0.0001031658975989,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972351074219,0.0,0.0,7.619798270752653e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1555480957031,0.0,0.0,0.0001031659048749,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360717773437,0.0,0.0,0.0004893743898719,289.8625793457031,294.1499938964844,266.3459167480469,265.44940185546875,266.64471435546875,266.37957763671875,288.5758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438481112942,1.0990252121700903e-06,0.0010427490342408,-0.0278412364423275,0.0,0.0,0.0,-0.0102613847702741,60.0,-15.834915161132812,-0.0,-7.42907744211152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2208251953125,0.0,0.0,9.796882659429684e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1966247558594,0.0,0.0,0.0001031658975989,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972351074219,0.0,0.0,7.619798270752653e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1555480957031,0.0,0.0,0.0001031659048749,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360717773437,0.0,0.0,0.0004893743898719,289.8625793457031,294.1499938964844,266.3459167480469,265.44940185546875,266.64471435546875,266.37957763671875,288.5758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438481112942,1.0990252121700903e-06,0.0010427490342408,-0.0278412364423275,0.0,0.0,0.0,-0.0102613847702741,60.0,-15.834915161132812,-0.0,-7.42907744211152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088928222656,0.0,0.0,9.8258227808401e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849975585937,0.0,0.0,0.0001034706510836,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18560791015625,0.0,0.0,7.642307173227891e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444702148437,0.0,0.0,0.0001034706583595,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0265197753906,0.0,0.0,0.0004908200353384,289.8522033691406,294.1499938964844,266.3265991210937,265.4281921386719,266.6389465332031,266.3622741699219,288.5645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469316039234,1.1350783779562337e-06,0.0010457965545356,-0.0287849493324756,0.0,0.0,0.0,-0.0104401232674717,60.0,-15.886594772338867,-0.0,-7.473033036831114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088928222656,0.0,0.0,9.8258227808401e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849975585937,0.0,0.0,0.0001034706510836,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18560791015625,0.0,0.0,7.642307173227891e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444702148437,0.0,0.0,0.0001034706583595,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0265197753906,0.0,0.0,0.0004908200353384,289.8522033691406,294.1499938964844,266.3265991210937,265.4281921386719,266.6389465332031,266.3622741699219,288.5645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469316039234,1.1350783779562337e-06,0.0010457965545356,-0.0287849493324756,0.0,0.0,0.0,-0.0104401232674717,60.0,-15.886594772338867,-0.0,-7.473033036831114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1969299316406,0.0,0.0,9.854513336904348e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17333984375,0.0,0.0,0.0001037727706716,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739807128906,0.0,0.0,7.66462180763483e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333312988281,0.0,0.0,0.0001037727779475,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0169372558594,0.0,0.0,0.0004922531661577,289.841796875,294.1499938964844,266.3059997558594,265.4058837890625,266.6329345703125,266.3436279296875,288.55322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499884374439,1.1708202691806946e-06,0.0010488176485523,-0.0297204405069351,0.0,0.0,0.0,-0.0106173185631632,60.0,-15.939249992370604,-0.0,-7.516737099422245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1969299316406,0.0,0.0,9.854513336904348e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17333984375,0.0,0.0,0.0001037727706716,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739807128906,0.0,0.0,7.66462180763483e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333312988281,0.0,0.0,0.0001037727779475,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0169372558594,0.0,0.0,0.0004922531661577,289.841796875,294.1499938964844,266.3059997558594,265.4058837890625,266.6329345703125,266.3436279296875,288.55322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499884374439,1.1708202691806946e-06,0.0010488176485523,-0.0297204405069351,0.0,0.0,0.0,-0.0106173185631632,60.0,-15.939249992370604,-0.0,-7.516737099422245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1909484863281,0.0,0.0,9.868566849036142e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1675109863281,0.0,0.0,0.0001039207636495,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1681213378906,0.0,0.0,7.675552478758618e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1277770996094,0.0,0.0,0.0001039207709254,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121154785156,0.0,0.0,0.0004929551505483,289.8365783691406,294.1499938964844,266.2952575683594,265.3943176269531,266.6297912597656,266.33367919921875,288.54754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514858877286,1.1883281558766612e-06,0.0010502975201234,-0.0301786549389362,0.0,0.0,0.0,-0.0107041168957948,60.0,-15.965675354003906,-0.0,-7.538191226785784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849365234375,0.0,0.0,9.88234969554469e-05,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.16168212890625,0.0,0.0,0.0001040659044519,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16229248046875,0.0,0.0,7.686272147111595e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1221923828125,0.0,0.0,0.0001040659117279,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072937011719,0.0,0.0,0.0004936436307616,289.8313293457031,294.1499938964844,266.28424072265625,265.3825378417969,266.6265869140625,266.3233642578125,288.5419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529544670134,1.2054988474119457e-06,0.0010517489863559,-0.0306280255317688,0.0,0.0,0.0,-0.0107892425730824,60.0,-15.99199676513672,-0.0,-7.559261661072014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1729431152344,0.0,0.0,9.908633364830166e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14996337890625,0.0,0.0,0.0001043426818796,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15057373046875,0.0,0.0,7.706715405220166e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109924316406,0.0,0.0,0.0001043426891556,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.99761962890625,0.0,0.0,0.0004949565627612,289.8208312988281,294.1499938964844,266.2613220214844,265.3582458496094,266.61993408203125,266.3018493652344,288.53057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557549539953,1.2382428167256876e-06,0.001054516644217,-0.0314849093556404,0.0,0.0,0.0,-0.0109515748918056,60.0,-16.043851852416992,-0.0,-7.59952456519386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1729431152344,0.0,0.0,9.908633364830166e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14996337890625,0.0,0.0,0.0001043426818796,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15057373046875,0.0,0.0,7.706715405220166e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109924316406,0.0,0.0,0.0001043426891556,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.99761962890625,0.0,0.0,0.0004949565627612,289.8208312988281,294.1499938964844,266.2613220214844,265.3582458496094,266.61993408203125,266.3018493652344,288.53057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557549539953,1.2382428167256876e-06,0.001054516644217,-0.0314849093556404,0.0,0.0,0.0,-0.0109515748918056,60.0,-16.043851852416992,-0.0,-7.59952456519386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
