time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.160888671875,0.0,0.0,9.93273060885258e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13824462890625,0.0,0.0,0.0001045964381773,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388244628906,0.0,0.0,7.72545681684278e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997619628906,0.0,0.0,0.0001045964454533,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9878845214844,0.0,0.0,0.0004961602389812,289.8102722167969,294.1499938964844,266.2373352050781,265.3331298828125,266.6129455566406,266.27899169921875,288.51922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583224939182,1.2682626220339444e-06,0.0010570541489869,-0.0322704501450061,0.0,0.0,0.0,-0.0111004021018743,60.0,-16.093393325805664,-0.0,-7.636531762500456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.160888671875,0.0,0.0,9.93273060885258e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13824462890625,0.0,0.0,0.0001045964381773,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388244628906,0.0,0.0,7.72545681684278e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997619628906,0.0,0.0,0.0001045964454533,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9878845214844,0.0,0.0,0.0004961602389812,289.8102722167969,294.1499938964844,266.2373352050781,265.3331298828125,266.6129455566406,266.27899169921875,288.51922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583224939182,1.2682626220339444e-06,0.0010570541489869,-0.0322704501450061,0.0,0.0,0.0,-0.0111004021018743,60.0,-16.093393325805664,-0.0,-7.636531762500456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488342285156,0.0,0.0,9.954067354556172e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12646484375,0.0,0.0,0.0001048211270244,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1270446777344,0.0,0.0,7.74205254856497e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885009765625,0.0,0.0,0.0001048211343004,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97808837890625,0.0,0.0,0.0004972260794602,289.7996520996094,294.1499938964844,266.2123107910156,265.3072814941406,266.6056213378906,266.2550048828125,288.50787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605959687381,1.294844309995824e-06,0.0010593010811135,-0.0329659692943096,0.0,0.0,0.0,-0.0112321842461824,60.0,-16.139816284179688,-0.0,-7.669375179375494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488342285156,0.0,0.0,9.954067354556172e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12646484375,0.0,0.0,0.0001048211270244,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1270446777344,0.0,0.0,7.74205254856497e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885009765625,0.0,0.0,0.0001048211343004,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97808837890625,0.0,0.0,0.0004972260794602,289.7996520996094,294.1499938964844,266.2123107910156,265.3072814941406,266.6056213378906,266.2550048828125,288.50787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605959687381,1.294844309995824e-06,0.0010593010811135,-0.0329659692943096,0.0,0.0,0.0,-0.0112321842461824,60.0,-16.139816284179688,-0.0,-7.669375179375494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13677978515625,0.0,0.0,9.972188854590058e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146850585937,0.0,0.0,0.0001050119462888,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1152648925781,0.0,0.0,7.756146806059405e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772399902344,0.0,0.0,0.0001050119608407,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96826171875,0.0,0.0,0.000498131266795,289.7890319824219,294.1499938964844,266.18634033203125,265.28076171875,266.5979309082031,266.2300109863281,288.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062526833266,1.3174194464227185e-06,0.0010612093610689,-0.0335566215217113,0.0,0.0,0.0,-0.0113441040739417,60.0,-16.18235206604004,-0.0,-7.69732366734388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13677978515625,0.0,0.0,9.972188854590058e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146850585937,0.0,0.0,0.0001050119462888,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1152648925781,0.0,0.0,7.756146806059405e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772399902344,0.0,0.0,0.0001050119608407,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96826171875,0.0,0.0,0.000498131266795,289.7890319824219,294.1499938964844,266.18634033203125,265.28076171875,266.5979309082031,266.2300109863281,288.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062526833266,1.3174194464227185e-06,0.0010612093610689,-0.0335566215217113,0.0,0.0,0.0,-0.0113441040739417,60.0,-16.18235206604004,-0.0,-7.69732366734388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,9.980126924347132e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087951660156,0.0,0.0,0.0001050955470418,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.109375,0.0,0.0,7.762321183690801e-05,290.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07159423828125,0.0,0.0,0.0001050955543178,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633483886719,0.0,0.0,0.0004985278355889,289.78369140625,294.1499938964844,266.1730041503906,265.2673034667969,266.5939636230469,266.2171325683594,288.4908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633727069944,1.3273092918097973e-06,0.0010620453394949,-0.0338153652846813,0.0,0.0,0.0,-0.0113931344822049,60.0,-16.201892852783203,-0.0,-7.709583371706685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12469482421875,0.0,0.0,9.987203520722689e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029052734375,0.0,0.0,0.0001051700673997,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034545898437,0.0,0.0,7.767825445625931e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0659484863281,0.0,0.0,0.0001051700746756,291.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584045410156,0.0,0.0,0.0004988813307136,289.7783508300781,294.1499938964844,266.159423828125,265.2536926269531,266.5898742675781,266.2040100097656,288.48516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641267290338,1.3361250239540825e-06,0.0010627906303852,-0.0340460054576396,0.0,0.0,0.0,-0.011436840519309,60.0,-16.220300674438477,-0.0,-7.720520045495506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1125793457031,0.0,0.0,9.998888708651066e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0910949707031,0.0,0.0,0.0001052931183949,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0916442871094,0.0,0.0,7.776913844281808e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546264648437,0.0,0.0,0.0001052931256708,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9485168457031,0.0,0.0,0.0004994650371372,289.76763916015625,294.1499938964844,266.13165283203125,265.22613525390625,266.5814514160156,266.1771850585937,288.4737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653717909008,1.3506823961506598e-06,0.0010640211403369,-0.0344268418848514,0.0,0.0,0.0,-0.0115090105682611,60.0,-16.2539119720459,-0.0,-7.738596252693243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1125793457031,0.0,0.0,9.998888708651066e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0910949707031,0.0,0.0,0.0001052931183949,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0916442871094,0.0,0.0,7.776913844281808e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546264648437,0.0,0.0,0.0001052931256708,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9485168457031,0.0,0.0,0.0004994650371372,289.76763916015625,294.1499938964844,266.13165283203125,265.22613525390625,266.5814514160156,266.1771850585937,288.4737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653717909008,1.3506823961506598e-06,0.0010640211403369,-0.0344268418848514,0.0,0.0,0.0,-0.0115090105682611,60.0,-16.2539119720459,-0.0,-7.738596252693243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004943847656,0.0,0.0,0.0001000762131297,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07928466796875,0.0,0.0,0.0001053850719472,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.079833984375,0.0,0.0,7.783705950714648e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04327392578125,0.0,0.0,0.0001053850792231,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9385681152344,0.0,0.0,0.0004999012453481,289.7569274902344,294.1499938964844,266.10308837890625,265.1982116699219,266.5726318359375,266.1495056152344,288.46240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663022985681,1.3615609759654037e-06,0.0010649407049641,-0.0347114317119121,0.0,0.0,0.0,-0.0115629425272345,60.0,-16.28286361694336,-0.0,-7.752118591497492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004943847656,0.0,0.0,0.0001000762131297,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07928466796875,0.0,0.0,0.0001053850719472,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.079833984375,0.0,0.0,7.783705950714648e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04327392578125,0.0,0.0,0.0001053850792231,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9385681152344,0.0,0.0,0.0004999012453481,289.7569274902344,294.1499938964844,266.10308837890625,265.1982116699219,266.5726318359375,266.1495056152344,288.46240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663022985681,1.3615609759654037e-06,0.0010649407049641,-0.0347114317119121,0.0,0.0,0.0,-0.0115629425272345,60.0,-16.28286361694336,-0.0,-7.752118591497492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08837890625,0.0,0.0,0.0001001357959466,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06744384765625,0.0,0.0,0.0001054478198057,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679931640625,0.0,0.0,7.788340008119121e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0319519042969,0.0,0.0,0.0001054478270816,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286193847656,0.0,0.0,0.0005001988611184,289.74615478515625,294.1499938964844,266.0737609863281,265.16998291015625,266.5634155273437,266.12109375,288.4510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669371113181,1.3689833622265724e-06,0.0010655681835487,-0.0349056012928485,0.0,0.0,0.0,-0.0115997409448027,60.0,-16.307781219482422,-0.0,-7.76135138380596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08837890625,0.0,0.0,0.0001001357959466,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06744384765625,0.0,0.0,0.0001054478198057,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679931640625,0.0,0.0,7.788340008119121e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0319519042969,0.0,0.0,0.0001054478270816,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286193847656,0.0,0.0,0.0005001988611184,289.74615478515625,294.1499938964844,266.0737609863281,265.16998291015625,266.5634155273437,266.12109375,288.4510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669371113181,1.3689833622265724e-06,0.0010655681835487,-0.0349056012928485,0.0,0.0,0.0,-0.0115997409448027,60.0,-16.307781219482422,-0.0,-7.76135138380596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762939453125,0.0,0.0,0.0001001706841634,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556335449219,0.0,0.0,0.0001054845561156,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0561828613281,0.0,0.0,7.79105321271345e-05,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02056884765625,0.0,0.0,0.0001054845633916,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91864013671875,0.0,0.0,0.0005003731348551,289.7353820800781,294.1499938964844,266.0437316894531,265.1415405273437,266.5538024902344,266.0920104980469,288.4396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067308941856,1.3733293826589945e-06,0.0010659355903044,-0.035019289702177,0.0,0.0,0.0,-0.0116212870925664,60.0,-16.328975677490234,-0.0,-7.766760035110566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762939453125,0.0,0.0,0.0001001706841634,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556335449219,0.0,0.0,0.0001054845561156,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0561828613281,0.0,0.0,7.79105321271345e-05,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02056884765625,0.0,0.0,0.0001054845633916,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91864013671875,0.0,0.0,0.0005003731348551,289.7353820800781,294.1499938964844,266.0437316894531,265.1415405273437,266.5538024902344,266.0920104980469,288.4396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067308941856,1.3733293826589945e-06,0.0010659355903044,-0.035019289702177,0.0,0.0,0.0,-0.0116212870925664,60.0,-16.328975677490234,-0.0,-7.766760035110566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0702209472656,0.0,0.0,0.0001001800774247,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497131347656,0.0,0.0,0.000105494444142,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0502624511719,0.0,0.0,7.791783718857914e-05,290.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.014892578125,0.0,0.0,0.000105494451418,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91363525390625,0.0,0.0,0.0005004200502298,289.72998046875,294.1499938964844,266.0284729003906,265.1272888183594,266.5488586425781,266.0772399902344,288.4338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674090590327,1.374499106532312e-06,0.0010660345433279,-0.0350498892366886,0.0,0.0,0.0,-0.0116270864382386,60.0,-16.338327407836914,-0.0,-7.768215937176137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641784667969,0.0,0.0,0.0001001841665129,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0438232421875,0.0,0.0,0.000105498751509,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0443420410156,0.0,0.0,7.792101678205654e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0092163085937,0.0,0.0,0.0001054987587849,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086303710937,0.0,0.0,0.0005004404811188,289.724609375,294.1499938964844,266.0130615234375,265.1130065917969,266.5438232421875,266.0622863769531,288.4281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674525983631,1.3750081961916294e-06,0.0010660775005817,-0.0350632034242153,0.0,0.0,0.0,-0.0116296103224158,60.0,-16.346860885620117,-0.0,-7.768849741296435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0520935058594,0.0,0.0,0.0001001796117634,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.031982421875,0.0,0.0,0.0001054939566529,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325012207031,0.0,0.0,7.791747339069843e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99786376953125,0.0,0.0,0.0001054939639288,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985900878906,0.0,0.0,0.0005004177219234,289.7137756347656,294.1499938964844,265.9818115234375,265.0844421386719,266.533447265625,266.0320129394531,288.4167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674040531739,1.37444033043721e-06,0.0010660295374691,-0.035048346966505,0.0,0.0,0.0,-0.0116267949342727,60.0,-16.362119674682617,-0.0,-7.768142751274355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0520935058594,0.0,0.0,0.0001001796117634,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.031982421875,0.0,0.0,0.0001054939566529,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325012207031,0.0,0.0,7.791747339069843e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99786376953125,0.0,0.0,0.0001054939639288,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985900878906,0.0,0.0,0.0005004177219234,289.7137756347656,294.1499938964844,265.9818115234375,265.0844421386719,266.533447265625,266.0320129394531,288.4167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674040531739,1.37444033043721e-06,0.0010660295374691,-0.035048346966505,0.0,0.0,0.0,-0.0116267949342727,60.0,-16.362119674682617,-0.0,-7.768142751274355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400085449219,0.0,0.0,0.0001001615091809,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0201721191406,0.0,0.0,0.0001054748936439,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02069091796875,0.0,0.0,7.790339441271499e-05,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98651123046875,0.0,0.0,0.0001054749009199,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8885498046875,0.0,0.0,0.0005003272672183,289.7029724121094,294.1499938964844,265.95001220703125,265.0559387207031,266.522705078125,266.0011901855469,288.4052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672111529856,1.3721842151426245e-06,0.0010658389655873,-0.0349893309175968,0.0,0.0,0.0,-0.0116156106814742,60.0,-16.375038146972656,-0.0,-7.76533468638263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400085449219,0.0,0.0,0.0001001615091809,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0201721191406,0.0,0.0,0.0001054748936439,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02069091796875,0.0,0.0,7.790339441271499e-05,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98651123046875,0.0,0.0,0.0001054749009199,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8885498046875,0.0,0.0,0.0005003272672183,289.7029724121094,294.1499938964844,265.95001220703125,265.0559387207031,266.522705078125,266.0011901855469,288.4052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672111529856,1.3721842151426245e-06,0.0010658389655873,-0.0349893309175968,0.0,0.0,0.0,-0.0116156106814742,60.0,-16.375038146972656,-0.0,-7.76533468638263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279541015625,0.0,0.0,0.0001001343844109,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00836181640625,0.0,0.0,0.0001054463282343,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0088806152344,0.0,0.0,7.788230141159147e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9751281738281,0.0,0.0,0.0001054463355103,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87847900390625,0.0,0.0,0.0005001918179914,289.692138671875,294.1499938964844,265.917236328125,265.0271911621094,266.511474609375,265.9696655273437,288.3937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669220937415,1.3688048738913494e-06,0.0010655532823875,-0.0349009297788143,0.0,0.0,0.0,-0.0115988571196794,60.0,-16.38652801513672,-0.0,-7.761128983929666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279541015625,0.0,0.0,0.0001001343844109,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00836181640625,0.0,0.0,0.0001054463282343,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0088806152344,0.0,0.0,7.788230141159147e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9751281738281,0.0,0.0,0.0001054463355103,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87847900390625,0.0,0.0,0.0005001918179914,289.692138671875,294.1499938964844,265.917236328125,265.0271911621094,266.511474609375,265.9696655273437,288.3937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669220937415,1.3688048738913494e-06,0.0010655532823875,-0.0349009297788143,0.0,0.0,0.0,-0.0115988571196794,60.0,-16.38652801513672,-0.0,-7.761128983929666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.015869140625,0.0,0.0,0.000100104829471,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9965515136719,0.0,0.0,0.0001054152089636,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970703125,0.0,0.0,7.785930938553065e-05,290.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637756347656,0.0,0.0,0.0001054152089636,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8683776855469,0.0,0.0,0.0005000442033633,289.6812744140625,294.1499938964844,265.8830261230469,264.997802734375,266.4998474121094,265.937255859375,288.3822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3651219887833577e-06,0.0010652419878169,-0.0348045863211154,0.0,0.0,0.0,-0.0115805985406041,60.0,-16.39798927307129,-0.0,-7.756547404369486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.015869140625,0.0,0.0,0.000100104829471,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9965515136719,0.0,0.0,0.0001054152089636,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970703125,0.0,0.0,7.785930938553065e-05,290.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637756347656,0.0,0.0,0.0001054152089636,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8683776855469,0.0,0.0,0.0005000442033633,289.6812744140625,294.1499938964844,265.8830261230469,264.997802734375,266.4998474121094,265.937255859375,288.3822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3651219887833577e-06,0.0010652419878169,-0.0348045863211154,0.0,0.0,0.0,-0.0115805985406041,60.0,-16.39798927307129,-0.0,-7.756547404369486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0098571777344,0.0,0.0,0.0001000900520011,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906616210937,0.0,0.0,0.0001053996456903,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911499023437,0.0,0.0,7.784782064845785e-05,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580993652344,0.0,0.0,0.0001053996529662,291.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86334228515625,0.0,0.0,0.0004999703960493,289.67584228515625,294.1499938964844,265.8653564453125,264.9828186035156,266.4938659667969,265.9206237792969,288.37652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664496803656,1.3632809441332938e-06,0.0010650863405317,-0.0347564257681369,0.0,0.0,0.0,-0.0115714715793728,60.0,-16.403980255126953,-0.0,-7.75425732513213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038146972656,0.0,0.0,0.0001000758566078,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847717285156,0.0,0.0,0.0001053846935974,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852600097656,0.0,0.0,7.783677574479952e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.952392578125,0.0,0.0,0.0001053847008734,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8582763671875,0.0,0.0,0.0004998994409106,289.6704406738281,294.1499938964844,265.8473205566406,264.9676818847656,266.48779296875,265.9036865234375,288.37078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3615119769383457e-06,0.0010649368632584,-0.0347101502120494,0.0,0.0,0.0,-0.0115627013146877,60.0,-16.41025733947754,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917907714844,0.0,0.0,0.0001000499614747,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97296142578125,0.0,0.0,0.0001053574305842,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.97344970703125,0.0,0.0,7.781663589412346e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410400390625,0.0,0.0,0.0001053574378602,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8481750488281,0.0,0.0,0.0004997701034881,289.6595458984375,294.1499938964844,265.8101501464844,264.9367370605469,266.47528076171875,265.8689270019531,288.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660224361345,1.3582856581706435e-06,0.0010646641021594,-0.0346257463097572,0.0,0.0,0.0,-0.0115467058494687,60.0,-16.423810958862305,-0.0,-7.748045760536115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917907714844,0.0,0.0,0.0001000499614747,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97296142578125,0.0,0.0,0.0001053574305842,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.97344970703125,0.0,0.0,7.781663589412346e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410400390625,0.0,0.0,0.0001053574378602,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8481750488281,0.0,0.0,0.0004997701034881,289.6595458984375,294.1499938964844,265.8101501464844,264.9367370605469,266.47528076171875,265.8689270019531,288.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660224361345,1.3582856581706435e-06,0.0010646641021594,-0.0346257463097572,0.0,0.0,0.0,-0.0115467058494687,60.0,-16.423810958862305,-0.0,-7.748045760536115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.979736328125,0.0,0.0,0.0001000290867523,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.961181640625,0.0,0.0,0.0001053354499163,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.961669921875,0.0,0.0,7.780040323268622e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296875,0.0,0.0,0.0001053354571922,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380432128906,0.0,0.0,0.0004996658535674,289.648681640625,294.1499938964844,265.7714538574219,264.9049072265625,266.4622802734375,265.83270263671875,288.34771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657999664545,1.3556845033235732e-06,0.0010644443100318,-0.0345577001571655,0.0,0.0,0.0,-0.0115338107571005,60.0,-16.439125061035156,-0.0,-7.744812080545671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.979736328125,0.0,0.0,0.0001000290867523,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.961181640625,0.0,0.0,0.0001053354499163,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.961669921875,0.0,0.0,7.780040323268622e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296875,0.0,0.0,0.0001053354571922,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380432128906,0.0,0.0,0.0004996658535674,289.648681640625,294.1499938964844,265.7714538574219,264.9049072265625,266.4622802734375,265.83270263671875,288.34771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657999664545,1.3556845033235732e-06,0.0010644443100318,-0.0345577001571655,0.0,0.0,0.0,-0.0115338107571005,60.0,-16.439125061035156,-0.0,-7.744812080545671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677124023437,0.0,0.0,0.0001000141637632,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94940185546875,0.0,0.0,0.0001053197338478,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94989013671875,0.0,0.0,7.77887980802916e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183044433594,0.0,0.0,0.0001053197411238,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.827880859375,0.0,0.0,0.0004995912895537,289.6377868652344,294.1499938964844,265.7312316894531,264.8721008300781,266.44879150390625,265.79510498046875,288.3361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656409431248,1.3538250414057984e-06,0.0010642871493473,-0.0345090553164482,0.0,0.0,0.0,-0.011524592526257,60.0,-16.45631980895996,-0.0,-7.742501395568979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677124023437,0.0,0.0,0.0001000141637632,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94940185546875,0.0,0.0,0.0001053197338478,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94989013671875,0.0,0.0,7.77887980802916e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183044433594,0.0,0.0,0.0001053197411238,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.827880859375,0.0,0.0,0.0004995912895537,289.6377868652344,294.1499938964844,265.7312316894531,264.8721008300781,266.44879150390625,265.79510498046875,288.3361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656409431248,1.3538250414057984e-06,0.0010642871493473,-0.0345090553164482,0.0,0.0,0.0,-0.011524592526257,60.0,-16.45631980895996,-0.0,-7.742501395568979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9556884765625,0.0,0.0,0.0001000067495624,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9376220703125,0.0,0.0,0.0001053119267453,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9380798339844,0.0,0.0,7.778302824590355e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9069519042969,0.0,0.0,0.0001053119340213,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8177185058594,0.0,0.0,0.0004995542694814,289.6268920898437,294.1499938964844,265.689453125,264.83819580078125,266.43475341796875,265.7558288574219,288.3245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3529008811019594e-06,0.001064208918251,-0.0344848819077014,0.0,0.0,0.0,-0.0115200104191899,60.0,-16.475910186767578,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9556884765625,0.0,0.0,0.0001000067495624,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9376220703125,0.0,0.0,0.0001053119267453,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9380798339844,0.0,0.0,7.778302824590355e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9069519042969,0.0,0.0,0.0001053119340213,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8177185058594,0.0,0.0,0.0004995542694814,289.6268920898437,294.1499938964844,265.689453125,264.83819580078125,266.43475341796875,265.7558288574219,288.3245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3529008811019594e-06,0.001064208918251,-0.0344848819077014,0.0,0.0,0.0,-0.0115200104191899,60.0,-16.475910186767578,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94970703125,0.0,0.0,0.0001000053234747,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317321777344,0.0,0.0,0.0001053104206221,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93218994140625,0.0,0.0,7.77819223003462e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012451171875,0.0,0.0,0.000105310427898,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126220703125,0.0,0.0,0.0004995471681468,289.6214294433594,294.1499938964844,265.66796875,264.8208312988281,266.42755126953125,265.7357177734375,288.3187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655465302988,1.352722620140412e-06,0.0010641937842592,-0.0344802178442478,0.0,0.0,0.0,-0.0115191265940666,60.0,-16.486425399780273,-0.0,-7.741131469174435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9436950683594,0.0,0.0,0.0001000063930405,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92584228515625,0.0,0.0,0.0001053115556715,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9263000488281,0.0,0.0,7.778275175951421e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89556884765625,0.0,0.0,0.0001053115556715,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8075256347656,0.0,0.0,0.0004995525232516,289.615966796875,294.1499938964844,265.6460876464844,264.8031921386719,266.4201965332031,265.7151184082031,288.31298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655580554157,1.352856088487897e-06,0.0010642051929607,-0.0344837084412574,0.0,0.0,0.0,-0.0115197887644171,60.0,-16.497657775878906,-0.0,-7.741297025631867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9316711425781,0.0,0.0,0.0001000138072413,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140625,0.0,0.0,0.000105319355498,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9145202636719,0.0,0.0,7.778852159390226e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842163085937,0.0,0.0,0.000105319362774,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973022460937,0.0,0.0,0.0004995895433239,289.60504150390625,294.1499938964844,265.60113525390625,264.7669372558594,266.4051208496094,265.6729431152344,288.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656369850039,1.3537791119233589e-06,0.0010642831912264,-0.0345078557729721,0.0,0.0,0.0,-0.0115243643522262,60.0,-16.521623611450195,-0.0,-7.742444552150118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
