time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9316711425781,0.0,0.0,0.0001000138072413,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140625,0.0,0.0,0.000105319355498,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9145202636719,0.0,0.0,7.778852159390226e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842163085937,0.0,0.0,0.000105319362774,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973022460937,0.0,0.0,0.0004995895433239,289.60504150390625,294.1499938964844,265.60113525390625,264.7669372558594,266.4051208496094,265.6729431152344,288.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656369850039,1.3537791119233589e-06,0.0010642831912264,-0.0345078557729721,0.0,0.0,0.0,-0.0115243643522262,60.0,-16.521623611450195,-0.0,-7.742444552150118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.919677734375,0.0,0.0,0.0001000288248178,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9023132324219,0.0,0.0,0.0001053351661539,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9027709960937,0.0,0.0,7.780019950587302e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8728332519531,0.0,0.0,0.0001053351734299,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870788574219,0.0,0.0,0.0004996645147912,289.5941162109375,294.1499938964844,265.5545654296875,264.7293701171875,266.38946533203125,265.6290283203125,288.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657968232408,1.3556491467170415e-06,0.0010644411668181,-0.0345567762851715,0.0,0.0,0.0,-0.0115336356684565,60.0,-16.54822540283203,-0.0,-7.74476873743879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.919677734375,0.0,0.0,0.0001000288248178,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9023132324219,0.0,0.0,0.0001053351661539,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9027709960937,0.0,0.0,7.780019950587302e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8728332519531,0.0,0.0,0.0001053351734299,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870788574219,0.0,0.0,0.0004996645147912,289.5941162109375,294.1499938964844,265.5545654296875,264.7293701171875,266.38946533203125,265.6290283203125,288.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657968232408,1.3556491467170415e-06,0.0010644411668181,-0.0345567762851715,0.0,0.0,0.0,-0.0115336356684565,60.0,-16.54822540283203,-0.0,-7.74476873743879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076843261719,0.0,0.0,0.0001000521660898,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905334472656,0.0,0.0,0.0001053597443387,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8909912109375,0.0,0.0,7.781835302012041e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8614501953125,0.0,0.0,0.0001053597516147,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7768249511719,0.0,0.0,0.000499781104736,289.5831604003906,294.1499938964844,265.50634765625,264.6903991699219,266.37310791015625,265.5832824707031,288.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660454863682,1.358556346531259e-06,0.0010646869195625,-0.0346328318119049,0.0,0.0,0.0,-0.0115480478852987,60.0,-16.577499389648438,-0.0,-7.748382557792868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076843261719,0.0,0.0,0.0001000521660898,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905334472656,0.0,0.0,0.0001053597443387,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8909912109375,0.0,0.0,7.781835302012041e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8614501953125,0.0,0.0,0.0001053597516147,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7768249511719,0.0,0.0,0.000499781104736,289.5831604003906,294.1499938964844,265.50634765625,264.6903991699219,266.37310791015625,265.5832824707031,288.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660454863682,1.358556346531259e-06,0.0010646869195625,-0.0346328318119049,0.0,0.0,0.0,-0.0115480478852987,60.0,-16.577499389648438,-0.0,-7.748382557792868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8956604003906,0.0,0.0,0.0001000822012429,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8787536621094,0.0,0.0,0.0001053913802024,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87921142578125,0.0,0.0,7.784171612001956e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500671386719,0.0,0.0,0.0001053913874784,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665710449219,0.0,0.0,0.0004999311640858,289.5721740722656,294.1499938964844,265.4564819335937,264.64996337890625,266.3562316894531,265.5361328125,288.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663655120879,1.362298348794866e-06,0.0010650031035766,-0.0347307212650775,0.0,0.0,0.0,-0.0115665988996624,60.0,-16.608789443969727,-0.0,-7.753035191626624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8956604003906,0.0,0.0,0.0001000822012429,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8787536621094,0.0,0.0,0.0001053913802024,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87921142578125,0.0,0.0,7.784171612001956e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500671386719,0.0,0.0,0.0001053913874784,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665710449219,0.0,0.0,0.0004999311640858,289.5721740722656,294.1499938964844,265.4564819335937,264.64996337890625,266.3562316894531,265.5361328125,288.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663655120879,1.362298348794866e-06,0.0010650031035766,-0.0347307212650775,0.0,0.0,0.0,-0.0115665988996624,60.0,-16.608789443969727,-0.0,-7.753035191626624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896789550781,0.0,0.0,0.0001001002965494,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87286376953125,0.0,0.0,0.0001054104359354,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8733215332031,0.0,0.0,7.785578782204539e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443603515625,0.0,0.0,0.0001054104432114,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76141357421875,0.0,0.0,0.0005000215605832,289.5666809082031,294.1499938964844,265.430908203125,264.6291809082031,266.3475036621094,265.51177978515625,288.2606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665582958608,1.3645527587868855e-06,0.0010651936754584,-0.0347896963357925,0.0,0.0,0.0,-0.0115777757018804,60.0,-16.625577926635742,-0.0,-7.755838993261932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836669921875,0.0,0.0,0.0001001198615995,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8669738769531,0.0,0.0,0.0001054310414474,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.867431640625,0.0,0.0,7.787100912537426e-05,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8386535644531,0.0,0.0,0.0001054310487234,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7562561035156,0.0,0.0,0.0005001192912459,289.5611877441406,294.1499938964844,265.4049072265625,264.60797119140625,266.3386535644531,265.487060546875,288.2548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667666792869,1.3669898635271238e-06,0.0010653996141627,-0.0348534509539604,0.0,0.0,0.0,-0.0115898577496409,60.0,-16.642860412597656,-0.0,-7.75887087911542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8716735839844,0.0,0.0,0.0001001649579848,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551940917969,0.0,0.0,0.0001054785243468,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85565185546875,0.0,0.0,7.790607924107462e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272705078125,0.0,0.0,0.0001054785316227,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7459716796875,0.0,0.0,0.0005003445548936,289.5502014160156,294.1499938964844,265.3516540527344,264.5643615722656,266.3203430175781,265.4361877441406,288.2431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672471253201,1.3726075849262998e-06,0.0010658744722604,-0.0350004062056541,0.0,0.0,0.0,-0.0116177080199122,60.0,-16.67940330505371,-0.0,-7.765861198549828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8716735839844,0.0,0.0,0.0001001649579848,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551940917969,0.0,0.0,0.0001054785243468,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85565185546875,0.0,0.0,7.790607924107462e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272705078125,0.0,0.0,0.0001054785316227,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7459716796875,0.0,0.0,0.0005003445548936,289.5502014160156,294.1499938964844,265.3516540527344,264.5643615722656,266.3203430175781,265.4361877441406,288.2431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672471253201,1.3726075849262998e-06,0.0010658744722604,-0.0350004062056541,0.0,0.0,0.0,-0.0116177080199122,60.0,-16.67940330505371,-0.0,-7.765861198549828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.85968017578125,0.0,0.0,0.0001002161880023,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8434143066406,0.0,0.0,0.0001055324682965,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8438415527344,0.0,0.0,7.794592238496989e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158569335937,0.0,0.0,0.0001055324755725,291.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7356262207031,0.0,0.0,0.000500600435771,289.5391845703125,294.1499938964844,265.2966613769531,264.51904296875,266.30145263671875,265.38385009765625,288.2314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677928803488,1.3789890545012895e-06,0.0010664138244464,-0.0351673401892185,0.0,0.0,0.0,-0.0116493450477719,60.0,-16.717975616455078,-0.0,-7.773805776878363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.85968017578125,0.0,0.0,0.0001002161880023,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8434143066406,0.0,0.0,0.0001055324682965,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8438415527344,0.0,0.0,7.794592238496989e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158569335937,0.0,0.0,0.0001055324755725,291.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7356262207031,0.0,0.0,0.000500600435771,289.5391845703125,294.1499938964844,265.2966613769531,264.51904296875,266.30145263671875,265.38385009765625,288.2314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677928803488,1.3789890545012895e-06,0.0010664138244464,-0.0351673401892185,0.0,0.0,0.0,-0.0116493450477719,60.0,-16.717975616455078,-0.0,-7.773805776878363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8476867675781,0.0,0.0,0.000100274613942,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8316345214844,0.0,0.0,0.0001055940010701,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8320617675781,0.0,0.0,7.799136801622808e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.804443359375,0.0,0.0,0.000105594008346,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72528076171875,0.0,0.0,0.0005008923471905,289.52813720703125,294.1499938964844,265.2398986816406,264.4718933105469,266.28179931640625,265.3294677734375,288.2197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684153530746,1.3862681953469291e-06,0.0010670290794223,-0.0353577509522438,0.0,0.0,0.0,-0.0116854319348931,60.0,-16.759349822998047,-0.0,-7.782873012729399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8476867675781,0.0,0.0,0.000100274613942,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8316345214844,0.0,0.0,0.0001055940010701,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8320617675781,0.0,0.0,7.799136801622808e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.804443359375,0.0,0.0,0.000105594008346,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72528076171875,0.0,0.0,0.0005008923471905,289.52813720703125,294.1499938964844,265.2398986816406,264.4718933105469,266.28179931640625,265.3294677734375,288.2197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684153530746,1.3862681953469291e-06,0.0010670290794223,-0.0353577509522438,0.0,0.0,0.0,-0.0116854319348931,60.0,-16.759349822998047,-0.0,-7.782873012729399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8356628417969,0.0,0.0,0.0001003394500003,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8198547363281,0.0,0.0,0.0001056622786563,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202514648437,0.0,0.0,7.804179767845199e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929992675781,0.0,0.0,0.0001056622786563,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71490478515625,0.0,0.0,0.0005012162146158,289.51708984375,294.1499938964844,265.181396484375,264.42291259765625,266.2614440917969,265.2734680175781,288.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691061615943,1.3943450767328611e-06,0.0010677117388695,-0.0355690270662307,0.0,0.0,0.0,-0.0117254741489887,60.0,-16.802907943725586,-0.0,-7.792939982209647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8356628417969,0.0,0.0,0.0001003394500003,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8198547363281,0.0,0.0,0.0001056622786563,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202514648437,0.0,0.0,7.804179767845199e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929992675781,0.0,0.0,0.0001056622786563,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71490478515625,0.0,0.0,0.0005012162146158,289.51708984375,294.1499938964844,265.181396484375,264.42291259765625,266.2614440917969,265.2734680175781,288.2080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691061615943,1.3943450767328611e-06,0.0010677117388695,-0.0355690270662307,0.0,0.0,0.0,-0.0117254741489887,60.0,-16.802907943725586,-0.0,-7.792939982209647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8296813964844,0.0,0.0,0.0001003748475341,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81396484375,0.0,0.0,0.0001056995533872,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143615722656,0.0,0.0,7.806932990206406e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78729248046875,0.0,0.0,0.0001056995533872,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7096862792969,0.0,0.0,0.000501392991282,289.5115661621094,294.1499938964844,265.1514892578125,264.3976745605469,266.2509460449219,265.24462890625,288.2021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694832308217,1.3987546481075697e-06,0.00106808450073,-0.0356843695044517,0.0,0.0,0.0,-0.0117473350837826,60.0,-16.825796127319336,-0.0,-7.798438872441693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236694335937,0.0,0.0,0.0001004114674287,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080444335937,0.0,0.0,0.0001057381086866,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8084716796875,0.0,0.0,7.809780800016597e-05,290.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.78155517578125,0.0,0.0,0.0001057381159625,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7044982910156,0.0,0.0,0.0005015759379602,289.5060119628906,294.1499938964844,265.12109375,264.3719787597656,266.24029541015625,265.2154541015625,288.1962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698733385652,1.403316559844825e-06,0.0010684700682759,-0.035803698003292,0.0,0.0,0.0,-0.0117699513211846,60.0,-16.849132537841797,-0.0,-7.804130319755131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116455078125,0.0,0.0,0.0001004911100608,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962646484375,0.0,0.0,0.00010582197865,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7966613769531,0.0,0.0,7.815975550329313e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701110839844,0.0,0.0,0.000105821985926,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6940612792969,0.0,0.0,0.0005019737873226,289.49493408203125,294.1499938964844,265.0589904785156,264.3190002441406,266.21832275390625,265.1555480957031,288.1845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070721889846,1.4132383512333035e-06,0.001069308607839,-0.0360632166266441,0.0,0.0,0.0,-0.0118191400542855,60.0,-16.897920608520508,-0.0,-7.816514369096694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116455078125,0.0,0.0,0.0001004911100608,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962646484375,0.0,0.0,0.00010582197865,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7966613769531,0.0,0.0,7.815975550329313e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701110839844,0.0,0.0,0.000105821985926,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6940612792969,0.0,0.0,0.0005019737873226,289.49493408203125,294.1499938964844,265.0589904785156,264.3190002441406,266.21832275390625,265.1555480957031,288.1845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070721889846,1.4132383512333035e-06,0.001069308607839,-0.0360632166266441,0.0,0.0,0.0,-0.0118191400542855,60.0,-16.897920608520508,-0.0,-7.816514369096694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7996520996094,0.0,0.0,0.0001005783051368,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7844543457031,0.0,0.0,0.0001059138012351,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78485107421875,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7586364746094,0.0,0.0,0.0001059138012351,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68359375,0.0,0.0,0.0005024092970415,289.4838256835937,294.1499938964844,264.9950256347656,264.2639465332031,266.1956787109375,265.093994140625,288.1727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.424100673830253e-06,0.0010702267754822,-0.0363473296165466,0.0,0.0,0.0,-0.0118729909881949,60.0,-16.949060440063477,-0.0,-7.830083603721506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7996520996094,0.0,0.0,0.0001005783051368,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7844543457031,0.0,0.0,0.0001059138012351,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78485107421875,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7586364746094,0.0,0.0,0.0001059138012351,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68359375,0.0,0.0,0.0005024092970415,289.4838256835937,294.1499938964844,264.9950256347656,264.2639465332031,266.1956787109375,265.093994140625,288.1727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.424100673830253e-06,0.0010702267754822,-0.0363473296165466,0.0,0.0,0.0,-0.0118729909881949,60.0,-16.949060440063477,-0.0,-7.830083603721506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7876281738281,0.0,0.0,0.0001006746751954,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7726135253906,0.0,0.0,0.0001060152790159,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77301025390625,0.0,0.0,7.830252434359863e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7471618652344,0.0,0.0,0.0001060152862919,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6731262207031,0.0,0.0,0.000502890732605,289.4726867675781,294.1499938964844,264.9292297363281,264.20672607421875,266.1721496582031,265.0303649902344,288.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726775508373,1.4361062312673312e-06,0.0010712414514273,-0.0366613380610942,0.0,0.0,0.0,-0.0119325099512934,60.0,-17.0033016204834,-0.0,-7.84509524009991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7876281738281,0.0,0.0,0.0001006746751954,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7726135253906,0.0,0.0,0.0001060152790159,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77301025390625,0.0,0.0,7.830252434359863e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7471618652344,0.0,0.0,0.0001060152862919,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6731262207031,0.0,0.0,0.000502890732605,289.4726867675781,294.1499938964844,264.9292297363281,264.20672607421875,266.1721496582031,265.0303649902344,288.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726775508373,1.4361062312673312e-06,0.0010712414514273,-0.0366613380610942,0.0,0.0,0.0,-0.0119325099512934,60.0,-17.0033016204834,-0.0,-7.84509524009991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7756042480469,0.0,0.0,0.0001007818937068,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.76080322265625,0.0,0.0,0.0001061281873262,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611694335937,0.0,0.0,7.83859213697724e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7356872558594,0.0,0.0,0.0001061281946022,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6626281738281,0.0,0.0,0.000503426301293,289.4615173339844,294.1499938964844,264.8615417480469,264.1472473144531,266.147705078125,264.96466064453125,288.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738199343904,1.4494642073259456e-06,0.0010723705636337,-0.0370107032358646,0.0,0.0,0.0,-0.011998732574284,60.0,-17.06072425842285,-0.0,-7.861814310672345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7756042480469,0.0,0.0,0.0001007818937068,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.76080322265625,0.0,0.0,0.0001061281873262,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611694335937,0.0,0.0,7.83859213697724e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7356872558594,0.0,0.0,0.0001061281946022,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6626281738281,0.0,0.0,0.000503426301293,289.4615173339844,294.1499938964844,264.8615417480469,264.1472473144531,266.147705078125,264.96466064453125,288.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738199343904,1.4494642073259456e-06,0.0010723705636337,-0.0370107032358646,0.0,0.0,0.0,-0.011998732574284,60.0,-17.06072425842285,-0.0,-7.861814310672345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7695617675781,0.0,0.0,0.0001008392864605,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7548828125,0.0,0.0,0.0001061886287061,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552490234375,0.0,0.0,7.843055936973542e-05,290.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7299194335937,0.0,0.0,0.0001061886359821,291.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6573486328125,0.0,0.0,0.000503712974023,289.4559326171875,294.1499938964844,264.8269958496094,264.1166381835937,266.1351928710937,264.9311218261719,288.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074431464076,1.4566141999239337e-06,0.0010729748755693,-0.0371976979076862,0.0,0.0,0.0,-0.0120341796427965,60.0,-17.090524673461914,-0.0,-7.8707707018566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635498046875,0.0,0.0,0.0001009003317449,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489624023437,0.0,0.0,0.0001062529117916,290.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.74932861328125,0.0,0.0,7.847804226912558e-05,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72418212890625,0.0,0.0,0.0001062529190676,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.652099609375,0.0,0.0,0.0005040179239585,289.4503479003906,294.1499938964844,264.7919921875,264.08544921875,266.1224365234375,264.8970947265625,288.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075081876479,1.4642193946201587e-06,0.0010736176045611,-0.0373965986073017,0.0,0.0,0.0,-0.0120718833059072,60.0,-17.12123680114746,-0.0,-7.880303343199557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514953613281,0.0,0.0,0.0001010329069686,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7370910644531,0.0,0.0,0.0001063925155904,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73748779296875,0.0,0.0,7.858114986447617e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.712646484375,0.0,0.0,0.0001063925228663,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415405273437,0.0,0.0,0.0005046801525168,289.43914794921875,294.1499938964844,264.7204895019531,264.0212707519531,266.0963134765625,264.8275451660156,288.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764943435788,1.4807353636570042e-06,0.0010750135406851,-0.0378285199403762,0.0,0.0,0.0,-0.0121537633240222,60.0,-17.185321807861328,-0.0,-7.901024190459793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514953613281,0.0,0.0,0.0001010329069686,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7370910644531,0.0,0.0,0.0001063925155904,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73748779296875,0.0,0.0,7.858114986447617e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.712646484375,0.0,0.0,0.0001063925228663,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415405273437,0.0,0.0,0.0005046801525168,289.43914794921875,294.1499938964844,264.7204895019531,264.0212707519531,266.0963134765625,264.8275451660156,288.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764943435788,1.4807353636570042e-06,0.0010750135406851,-0.0378285199403762,0.0,0.0,0.0,-0.0121537633240222,60.0,-17.185321807861328,-0.0,-7.901024190459793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73944091796875,0.0,0.0,0.0001011832209769,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7252197265625,0.0,0.0,0.0001065508113242,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255859375,0.0,0.0,7.869806722737849e-05,290.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7011108398437,0.0,0.0,0.0001065508113242,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63092041015625,0.0,0.0,0.0005054310313425,289.42791748046875,294.1499938964844,264.64703369140625,263.95465087890625,266.06915283203125,264.7557067871094,288.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780958691611,1.499462200627022e-06,0.001076596439816,-0.0383182391524314,0.0,0.0,0.0,-0.0122466031461954,60.0,-17.254003524780273,-0.0,-7.924551681526283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73944091796875,0.0,0.0,0.0001011832209769,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7252197265625,0.0,0.0,0.0001065508113242,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255859375,0.0,0.0,7.869806722737849e-05,290.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7011108398437,0.0,0.0,0.0001065508113242,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63092041015625,0.0,0.0,0.0005054310313425,289.42791748046875,294.1499938964844,264.64703369140625,263.95465087890625,266.06915283203125,264.7557067871094,288.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780958691611,1.499462200627022e-06,0.001076596439816,-0.0383182391524314,0.0,0.0,0.0,-0.0122466031461954,60.0,-17.254003524780273,-0.0,-7.924551681526283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72735595703125,0.0,0.0,0.0001013513756333,290.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7133483886719,0.0,0.0,0.0001067278790287,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7137145996094,0.0,0.0,7.882884528953582e-05,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6895446777344,0.0,0.0,0.0001067278863047,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.62030029296875,0.0,0.0,0.0005062709678895,289.4166564941406,294.1499938964844,264.5716552734375,263.8854675292969,266.0411071777344,264.6819152832031,288.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798873845487,1.5204105920929578e-06,0.0010783670004457,-0.0388660170137882,0.0,0.0,0.0,-0.0123504567891359,60.0,-17.326797485351562,-0.0,-7.95091139593751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72735595703125,0.0,0.0,0.0001013513756333,290.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7133483886719,0.0,0.0,0.0001067278790287,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7137145996094,0.0,0.0,7.882884528953582e-05,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6895446777344,0.0,0.0,0.0001067278863047,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.62030029296875,0.0,0.0,0.0005062709678895,289.4166564941406,294.1499938964844,264.5716552734375,263.8854675292969,266.0411071777344,264.6819152832031,288.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798873845487,1.5204105920929578e-06,0.0010783670004457,-0.0388660170137882,0.0,0.0,0.0,-0.0123504567891359,60.0,-17.326797485351562,-0.0,-7.95091139593751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7152709960937,0.0,0.0,0.000101542151242,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7014465332031,0.0,0.0,0.0001069287754944,290.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7018127441406,0.0,0.0,7.897723116911948e-05,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6779479980469,0.0,0.0,0.0001069287827704,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6096496582031,0.0,0.0,0.000507223943714,289.4053955078125,294.1499938964844,264.4942626953125,263.813720703125,266.0120849609375,264.60595703125,288.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819199960678,1.5441781897607143e-06,0.0010803757468238,-0.0394874773919582,0.0,0.0,0.0,-0.0124682867899537,60.0,-17.40477180480957,-0.0,-7.980871430390837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7152709960937,0.0,0.0,0.000101542151242,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7014465332031,0.0,0.0,0.0001069287754944,290.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7018127441406,0.0,0.0,7.897723116911948e-05,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6779479980469,0.0,0.0,0.0001069287827704,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6096496582031,0.0,0.0,0.000507223943714,289.4053955078125,294.1499938964844,264.4942626953125,263.813720703125,266.0120849609375,264.60595703125,288.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819199960678,1.5441781897607143e-06,0.0010803757468238,-0.0394874773919582,0.0,0.0,0.0,-0.0124682867899537,60.0,-17.40477180480957,-0.0,-7.980871430390837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.709228515625,0.0,0.0,0.0001016461392282,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954650878906,0.0,0.0,0.0001070382786565,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6958312988281,0.0,0.0,7.905810343800113e-05,290.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6721496582031,0.0,0.0,0.0001070382786565,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60430908203125,0.0,0.0,0.00050774338888,289.39971923828125,294.1499938964844,264.454833984375,263.77685546875,265.9972229003906,264.5671691894531,288.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830278042703,1.5571329186059302e-06,0.0010814707493409,-0.0398261882364749,0.0,0.0,0.0,-0.0125325117260217,60.0,-17.44573211669922,-0.0,-7.997225281997089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7031555175781,0.0,0.0,0.0001017587273963,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.68951416015625,0.0,0.0,0.0001071568403858,290.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898498535156,0.0,0.0,7.914567686384544e-05,290.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6663513183594,0.0,0.0,0.0001071568476618,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5989685058594,0.0,0.0,0.0005083057912997,289.3940734863281,294.1499938964844,264.4148864746094,263.73931884765625,265.9820556640625,264.5277709960937,288.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842274641618,1.571160055391374e-06,0.0010826563229784,-0.040192924439907,0.0,0.0,0.0,-0.0126020526513457,60.0,-17.488506317138672,-0.0,-8.014951902168832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
