time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359820,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6910095214844,0.0,0.0,0.0001020056006382,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.67755126953125,0.0,0.0,0.0001074168103514,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.67791748046875,0.0,0.0,7.933768938528374e-05,290.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6546936035156,0.0,0.0,0.0001074168176273,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882263183594,0.0,0.0,0.0005095389788039,289.3827209472656,294.1499938964844,264.3334655761719,263.66217041015625,265.95098876953125,264.4472961425781,288.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868577519431,1.6019164377212292e-06,0.0010852557606995,-0.0409969836473465,0.0,0.0,0.0,-0.0127545297145843,60.0,-17.578704833984375,-0.0,-8.053887512460278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6910095214844,0.0,0.0,0.0001020056006382,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.67755126953125,0.0,0.0,0.0001074168103514,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.67791748046875,0.0,0.0,7.933768938528374e-05,290.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6546936035156,0.0,0.0,0.0001074168176273,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882263183594,0.0,0.0,0.0005095389788039,289.3827209472656,294.1499938964844,264.3334655761719,263.66217041015625,265.95098876953125,264.4472961425781,288.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868577519431,1.6019164377212292e-06,0.0010852557606995,-0.0409969836473465,0.0,0.0,0.0,-0.0127545297145843,60.0,-17.578704833984375,-0.0,-8.053887512460278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788635253906,0.0,0.0,0.0001022880533128,290.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6655578613281,0.0,0.0,0.0001077142514986,290.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659240722656,0.0,0.0,7.955737964948639e-05,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430358886719,0.0,0.0,0.0001077142514986,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57745361328125,0.0,0.0,0.0005109498742967,289.371337890625,294.1499938964844,264.25,263.582275390625,265.9188537597656,264.3644714355469,288.0537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898670880123,1.637105924601201e-06,0.0010882299393415,-0.0419168435037136,0.0,0.0,0.0,-0.0129289850592613,60.0,-17.676313400268555,-0.0,-8.098551518287422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788635253906,0.0,0.0,0.0001022880533128,290.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6655578613281,0.0,0.0,0.0001077142514986,290.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659240722656,0.0,0.0,7.955737964948639e-05,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430358886719,0.0,0.0,0.0001077142514986,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57745361328125,0.0,0.0,0.0005109498742967,289.371337890625,294.1499938964844,264.25,263.582275390625,265.9188537597656,264.3644714355469,288.0537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898670880123,1.637105924601201e-06,0.0010882299393415,-0.0419168435037136,0.0,0.0,0.0,-0.0129289850592613,60.0,-17.676313400268555,-0.0,-8.098551518287422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666564941406,0.0,0.0,0.0001026222962536,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6535339355469,0.0,0.0,0.0001080662186723,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539001464844,0.0,0.0,7.981734233908355e-05,290.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6313171386719,0.0,0.0,0.0001080662259482,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666198730469,0.0,0.0,0.0005126195028424,289.3598937988281,294.1499938964844,264.1632385253906,263.4986877441406,265.8855895996094,264.2789306640625,288.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934281162917,1.6787471395218745e-06,0.0010917492909356,-0.0430052168667316,0.0,0.0,0.0,-0.0131354248151183,60.0,-17.78340721130371,-0.0,-8.151563690717013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666564941406,0.0,0.0,0.0001026222962536,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6535339355469,0.0,0.0,0.0001080662186723,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539001464844,0.0,0.0,7.981734233908355e-05,290.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6313171386719,0.0,0.0,0.0001080662259482,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666198730469,0.0,0.0,0.0005126195028424,289.3598937988281,294.1499938964844,264.1632385253906,263.4986877441406,265.8855895996094,264.2789306640625,288.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934281162917,1.6787471395218745e-06,0.0010917492909356,-0.0430052168667316,0.0,0.0,0.0,-0.0131354248151183,60.0,-17.78340721130371,-0.0,-8.151563690717013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6544189453125,0.0,0.0,0.0001030319617711,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6414794921875,0.0,0.0,0.0001084976174752,290.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6418151855469,0.0,0.0,8.013597107492387e-05,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195373535156,0.0,0.0,0.0001084976247511,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.55572509765625,0.0,0.0,0.0005146659095771,289.348388671875,294.1499938964844,264.0721435546875,263.4107666015625,265.85113525390625,264.1895751953125,288.029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097792875953,1.7297863905696431e-06,0.0010960630606859,-0.0443390235304832,0.0,0.0,0.0,-0.0133884567767381,60.0,-17.904996871948242,-0.0,-8.216775171376869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6544189453125,0.0,0.0,0.0001030319617711,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6414794921875,0.0,0.0,0.0001084976174752,290.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6418151855469,0.0,0.0,8.013597107492387e-05,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195373535156,0.0,0.0,0.0001084976247511,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.55572509765625,0.0,0.0,0.0005146659095771,289.348388671875,294.1499938964844,264.0721435546875,263.4107666015625,265.85113525390625,264.1895751953125,288.029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097792875953,1.7297863905696431e-06,0.0010960630606859,-0.0443390235304832,0.0,0.0,0.0,-0.0133884567767381,60.0,-17.904996871948242,-0.0,-8.216775171376869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6482849121094,0.0,0.0,0.0001032617801683,290.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63543701171875,0.0,0.0,0.0001087396303773,290.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6357727050781,0.0,0.0,8.031471952563152e-05,290.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6136474609375,0.0,0.0,0.0001087396303773,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502624511719,0.0,0.0,0.0005158138810656,289.3426513671875,294.1499938964844,264.02508544921875,263.36529541015625,265.8334655761719,264.1434326171875,288.0234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002413230016,1.7584183069629944e-06,0.0010984828695654,-0.0450871586799621,0.0,0.0,0.0,-0.013530402444303,60.0,-17.971284866333008,-0.0,-8.253471150965198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6421203613281,0.0,0.0,0.0001035134264384,290.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6293640136719,0.0,0.0,0.0001090046207536,290.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.62969970703125,0.0,0.0,8.051044278545305e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60772705078125,0.0,0.0,0.0001090046280296,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447998046875,0.0,0.0,0.0005170708755031,289.3368530273437,294.1499938964844,263.9770202636719,263.31884765625,265.8153991699219,264.09600830078125,288.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029223678633,1.78976995357516e-06,0.0011011325987055,-0.0459062717854976,0.0,0.0,0.0,-0.013685829937458,60.0,-18.042274475097656,-0.0,-8.293746844856288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6297607421875,0.0,0.0,0.0001040717033902,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171875,0.0,0.0,0.0001095925108529,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175231933594,0.0,0.0,8.094465738395229e-05,290.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5958557128906,0.0,0.0,0.0001095925181289,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5337829589844,0.0,0.0,0.0005198596045374,289.3252258300781,294.1499938964844,263.878173828125,263.2231750488281,265.7782592773437,263.997802734375,288.0052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088706087321,1.859324584074784e-06,0.0011070112232118,-0.0477231740951538,0.0,0.0,0.0,-0.0140306530520319,60.0,-18.19649314880371,-0.0,-8.383448601989586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6297607421875,0.0,0.0,0.0001040717033902,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171875,0.0,0.0,0.0001095925108529,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175231933594,0.0,0.0,8.094465738395229e-05,290.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5958557128906,0.0,0.0,0.0001095925181289,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5337829589844,0.0,0.0,0.0005198596045374,289.3252258300781,294.1499938964844,263.878173828125,263.2231750488281,265.7782592773437,263.997802734375,288.0052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088706087321,1.859324584074784e-06,0.0011070112232118,-0.0477231740951538,0.0,0.0,0.0,-0.0140306530520319,60.0,-18.19649314880371,-0.0,-8.383448601989586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.61737060546875,0.0,0.0,0.0001047004916472,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6049499511719,0.0,0.0,0.0001102546593756,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60528564453125,0.0,0.0,8.143371815094724e-05,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5839233398437,0.0,0.0,0.0001102546666515,291.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5226745605469,0.0,0.0,0.000523000548128,289.3135681152344,294.1499938964844,263.7758483886719,263.1240539550781,265.7397766113281,263.8956298828125,287.9930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155699612572,1.9376650470803725e-06,0.0011136322282254,-0.0497690215706825,0.0,0.0,0.0,-0.0144190322607755,60.0,-18.36571884155273,-0.0,-8.485057634288753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.61737060546875,0.0,0.0,0.0001047004916472,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6049499511719,0.0,0.0,0.0001102546593756,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60528564453125,0.0,0.0,8.143371815094724e-05,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5839233398437,0.0,0.0,0.0001102546666515,291.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5226745605469,0.0,0.0,0.000523000548128,289.3135681152344,294.1499938964844,263.7758483886719,263.1240539550781,265.7397766113281,263.8956298828125,287.9930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155699612572,1.9376650470803725e-06,0.0011136322282254,-0.0497690215706825,0.0,0.0,0.0,-0.0144190322607755,60.0,-18.36571884155273,-0.0,-8.485057634288753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6048583984375,0.0,0.0,0.0001054058302543,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926513671875,0.0,0.0,0.0001109974182327,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59295654296875,0.0,0.0,8.198231080314144e-05,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718688964844,0.0,0.0,0.0001109974182327,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115051269531,0.0,0.0,0.0005265238578431,289.3017883300781,294.1499938964844,263.6703491210937,263.02178955078125,265.6997375488281,263.7891540527344,287.9807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230849195271,2.025543381023453e-06,0.0011210594093427,-0.0520632229745388,0.0,0.0,0.0,-0.0148546965792775,60.0,-18.552379608154297,-0.0,-8.599764811378918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6048583984375,0.0,0.0,0.0001054058302543,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926513671875,0.0,0.0,0.0001109974182327,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59295654296875,0.0,0.0,8.198231080314144e-05,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718688964844,0.0,0.0,0.0001109974182327,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115051269531,0.0,0.0,0.0005265238578431,289.3017883300781,294.1499938964844,263.6703491210937,263.02178955078125,265.6997375488281,263.7891540527344,287.9807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230849195271,2.025543381023453e-06,0.0011210594093427,-0.0520632229745388,0.0,0.0,0.0,-0.0148546965792775,60.0,-18.552379608154297,-0.0,-8.599764811378918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59228515625,0.0,0.0,0.0001061836373992,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802307128906,0.0,0.0,0.0001118164873332,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805358886719,0.0,0.0,8.258727757493034e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5597839355469,0.0,0.0,0.0001118164873332,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.500244140625,0.0,0.0,0.0005304091610014,289.2899169921875,294.1499938964844,263.5619812011719,262.9166564941406,265.65802001953125,263.67889404296875,287.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131372177042,2.122451633113087e-06,0.0011292496928945,-0.0545922219753265,0.0,0.0,0.0,-0.0153351267799735,60.0,-18.755447387695312,-0.0,-8.72715091304599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59228515625,0.0,0.0,0.0001061836373992,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802307128906,0.0,0.0,0.0001118164873332,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805358886719,0.0,0.0,8.258727757493034e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5597839355469,0.0,0.0,0.0001118164873332,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.500244140625,0.0,0.0,0.0005304091610014,289.2899169921875,294.1499938964844,263.5619812011719,262.9166564941406,265.65802001953125,263.67889404296875,287.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131372177042,2.122451633113087e-06,0.0011292496928945,-0.0545922219753265,0.0,0.0,0.0,-0.0153351267799735,60.0,-18.755447387695312,-0.0,-8.72715091304599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5859680175781,0.0,0.0,0.0001066001350409,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5740051269531,0.0,0.0,0.0001122550747822,290.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743103027344,0.0,0.0,8.291121775982901e-05,290.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536804199219,0.0,0.0,0.0001122550747822,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945678710937,0.0,0.0,0.0005324896192178,289.283935546875,294.1499938964844,263.5068359375,262.86309814453125,265.6365051269531,263.6224365234375,287.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358096962794,2.174343535443768e-06,0.0011336354073137,-0.0559460185468196,0.0,0.0,0.0,-0.0155923850834369,60.0,-18.86320877075196,-0.0,-8.795747419299006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5796203613281,0.0,0.0,0.0001070308499038,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677185058594,0.0,0.0,0.000112708643428,290.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56805419921875,0.0,0.0,8.324621740030125e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54754638671875,0.0,0.0,0.000112708643428,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4888610839844,0.0,0.0,0.0005346411489881,289.2779541015625,294.1499938964844,263.4510498046875,262.8089294433594,265.6146240234375,263.5653381347656,287.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403987882658,2.228008042948204e-06,0.0011381708318367,-0.0573457442224025,0.0,0.0,0.0,-0.015858432278037,60.0,-18.97408676147461,-0.0,-8.866968670417918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668334960937,0.0,0.0,0.0001079419598681,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5551147460937,0.0,0.0,0.0001136680803028,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.555419921875,0.0,0.0,8.395485929213464e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5352478027344,0.0,0.0,0.0001136680875788,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4773864746094,0.0,0.0,0.0005391923477873,289.265869140625,294.1499938964844,263.3378295898437,262.6989440917969,265.5694274902344,263.4488830566406,287.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150106312707,2.3415273062710185e-06,0.0011477648513391,-0.0603055544197559,0.0,0.0,0.0,-0.0164212118834257,60.0,-19.207874298095703,-0.0,-9.018572200147901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668334960937,0.0,0.0,0.0001079419598681,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5551147460937,0.0,0.0,0.0001136680803028,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.555419921875,0.0,0.0,8.395485929213464e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5352478027344,0.0,0.0,0.0001136680875788,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4773864746094,0.0,0.0,0.0005391923477873,289.265869140625,294.1499938964844,263.3378295898437,262.6989440917969,265.5694274902344,263.4488830566406,287.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150106312707,2.3415273062710185e-06,0.0011477648513391,-0.0603055544197559,0.0,0.0,0.0,-0.0164212118834257,60.0,-19.207874298095703,-0.0,-9.018572200147901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.553955078125,0.0,0.0,0.0001089096840587,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5424194335937,0.0,0.0,0.0001146871436503,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.542724609375,0.0,0.0,8.470752800349146e-05,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5227966308594,0.0,0.0,0.0001146871436503,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657897949219,0.0,0.0,0.0005440263194032,289.2536926269531,294.1499938964844,263.2226257324219,262.58697509765625,265.5224304199219,263.3301086425781,287.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604171013459,2.462101747369161e-06,0.0011579550337046,-0.0634476169943809,0.0,0.0,0.0,-0.0170189682394266,60.0,-19.455198287963867,-0.0,-9.181002980085397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.553955078125,0.0,0.0,0.0001089096840587,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5424194335937,0.0,0.0,0.0001146871436503,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.542724609375,0.0,0.0,8.470752800349146e-05,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5227966308594,0.0,0.0,0.0001146871436503,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657897949219,0.0,0.0,0.0005440263194032,289.2536926269531,294.1499938964844,263.2226257324219,262.58697509765625,265.5224304199219,263.3301086425781,287.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604171013459,2.462101747369161e-06,0.0011579550337046,-0.0634476169943809,0.0,0.0,0.0,-0.0170189682394266,60.0,-19.455198287963867,-0.0,-9.181002980085397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409545898437,0.0,0.0,0.0001099236906156,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5295715332031,0.0,0.0,0.0001157549413619,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5298767089844,0.0,0.0,8.549620542908087e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.51025390625,0.0,0.0,0.0001157549413619,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4540710449219,0.0,0.0,0.0005490914918482,289.2413635253906,294.1499938964844,263.105712890625,262.4732971191406,265.4736328125,263.2093505859375,287.9185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712210252881,2.588444885986973e-06,0.0011686325306072,-0.066738024353981,0.0,0.0,0.0,-0.0176453217864036,60.0,-19.71456718444824,-0.0,-9.352757501801537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409545898437,0.0,0.0,0.0001099236906156,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5295715332031,0.0,0.0,0.0001157549413619,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5298767089844,0.0,0.0,8.549620542908087e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.51025390625,0.0,0.0,0.0001157549413619,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4540710449219,0.0,0.0,0.0005490914918482,289.2413635253906,294.1499938964844,263.105712890625,262.4732971191406,265.4736328125,263.2093505859375,287.9185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712210252881,2.588444885986973e-06,0.0011686325306072,-0.066738024353981,0.0,0.0,0.0,-0.0176453217864036,60.0,-19.71456718444824,-0.0,-9.352757501801537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5278625488281,0.0,0.0,0.0001109710356104,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5166320800781,0.0,0.0,0.000116857845569,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169372558594,0.0,0.0,8.631080709164962e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4975891113281,0.0,0.0,0.000116857845569,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422302246094,0.0,0.0,0.0005543231964111,289.2289428710937,294.1499938964844,262.9873962402344,262.35821533203125,265.4229736328125,263.0870666503906,287.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823801323771,2.7189439606445376e-06,0.0011796612525358,-0.0701344460248947,0.0,0.0,0.0,-0.0182922799140214,60.0,-19.98398208618164,-0.0,-9.531830613696004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5278625488281,0.0,0.0,0.0001109710356104,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5166320800781,0.0,0.0,0.000116857845569,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169372558594,0.0,0.0,8.631080709164962e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4975891113281,0.0,0.0,0.000116857845569,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422302246094,0.0,0.0,0.0005543231964111,289.2289428710937,294.1499938964844,262.9873962402344,262.35821533203125,265.4229736328125,263.0870666503906,287.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823801323771,2.7189439606445376e-06,0.0011796612525358,-0.0701344460248947,0.0,0.0,0.0,-0.0182922799140214,60.0,-19.98398208618164,-0.0,-9.531830613696004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.521240234375,0.0,0.0,0.0001115026243496,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101318359375,0.0,0.0,0.000117417628644,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5104064941406,0.0,0.0,8.67242633830756e-05,290.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4912109375,0.0,0.0,0.0001174176359199,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4362487792969,0.0,0.0,0.0005569785716943,289.2226867675781,294.1499938964844,262.92779541015625,262.3002624511719,265.3969116210937,263.02545166015625,287.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880442034453,2.7851806407852564e-06,0.0011852589668706,-0.0718574449419975,0.0,0.0,0.0,-0.0186206512153148,60.0,-20.121788024902344,-0.0,-9.623369834343977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5146179199219,0.0,0.0,0.0001120359447668,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5035705566406,0.0,0.0,0.0001179792452603,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5038452148437,0.0,0.0,8.71390730026178e-05,290.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4848022460937,0.0,0.0,0.0001179792525363,291.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.43023681640625,0.0,0.0,0.000559642619919,289.21636962890625,294.1499938964844,262.8679504394531,262.2420349121094,265.37030029296875,262.963623046875,287.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193726551719,2.851633780664997e-06,0.0011908749584108,-0.0735854506492614,0.0,0.0,0.0,-0.0189500972628593,60.0,-20.2609920501709,-0.0,-9.71564801943714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5012512207031,0.0,0.0,0.0001131005919887,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903869628906,0.0,0.0,0.0001191003757412,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906616210937,0.0,0.0,8.796712791081518e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718933105469,0.0,0.0,0.0001191003757412,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41815185546875,0.0,0.0,0.0005649607628583,289.20367431640625,294.1499938964844,262.7476806640625,262.125,265.3158264160156,262.8394775390625,287.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050701770931,2.984293132612948e-06,0.0012020858703181,-0.0770330876111984,0.0,0.0,0.0,-0.0196077618747949,60.0,-20.54175567626953,-0.0,-9.901174280457781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5012512207031,0.0,0.0,0.0001131005919887,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903869628906,0.0,0.0,0.0001191003757412,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906616210937,0.0,0.0,8.796712791081518e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718933105469,0.0,0.0,0.0001191003757412,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41815185546875,0.0,0.0,0.0005649607628583,289.20367431640625,294.1499938964844,262.7476806640625,262.125,265.3158264160156,262.8394775390625,287.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050701770931,2.984293132612948e-06,0.0012020858703181,-0.0770330876111984,0.0,0.0,0.0,-0.0196077618747949,60.0,-20.54175567626953,-0.0,-9.901174280457781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.48779296875,0.0,0.0,0.0001141458269557,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47705078125,0.0,0.0,0.0001202010462293,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47735595703125,0.0,0.0,8.878008520696312e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588623046875,0.0,0.0,0.0001202010535052,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4059143066406,0.0,0.0,0.0005701819318346,289.1908569335937,294.1499938964844,262.6268920898437,262.0074462890625,265.2593994140625,262.7149353027344,287.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012162070488557,3.1145348202699097e-06,0.0012130924733355,-0.0804152935743331,0.0,0.0,0.0,-0.0202534403651952,60.0,-20.823192596435547,-0.0,-1.0085023660622029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.48779296875,0.0,0.0,0.0001141458269557,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47705078125,0.0,0.0,0.0001202010462293,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47735595703125,0.0,0.0,8.878008520696312e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588623046875,0.0,0.0,0.0001202010535052,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4059143066406,0.0,0.0,0.0005701819318346,289.1908569335937,294.1499938964844,262.6268920898437,262.0074462890625,265.2593994140625,262.7149353027344,287.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012162070488557,3.1145348202699097e-06,0.0012130924733355,-0.0804152935743331,0.0,0.0,0.0,-0.0202534403651952,60.0,-20.823192596435547,-0.0,-1.0085023660622029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47418212890625,0.0,0.0,0.0001151516480604,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.463623046875,0.0,0.0,0.000121260236483,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638977050781,0.0,0.0,8.956239616964012e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457092285156,0.0,0.0,0.000121260236483,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3935852050781,0.0,0.0,0.0005752062425017,289.17791748046875,294.1499938964844,262.505859375,261.8896484375,265.2010803222656,262.5903625488281,287.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269240105524,3.23986864714243e-06,0.001223684172146,-0.0836675092577934,0.0,0.0,0.0,-0.0208747889846563,60.0,-21.101301193237305,-0.0,-1.026353970701166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47418212890625,0.0,0.0,0.0001151516480604,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.463623046875,0.0,0.0,0.000121260236483,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638977050781,0.0,0.0,8.956239616964012e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457092285156,0.0,0.0,0.000121260236483,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3935852050781,0.0,0.0,0.0005752062425017,289.17791748046875,294.1499938964844,262.505859375,261.8896484375,265.2010803222656,262.5903625488281,287.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269240105524,3.23986864714243e-06,0.001223684172146,-0.0836675092577934,0.0,0.0,0.0,-0.0208747889846563,60.0,-21.101301193237305,-0.0,-1.026353970701166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4632263183594,0.0,0.0,0.0001159152961918,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45281982421875,0.0,0.0,0.0001220643898705,290.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530944824219,0.0,0.0,9.015634714160116e-05,290.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4350891113281,0.0,0.0,0.0001220643971464,291.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.38360595703125,0.0,0.0,0.000579020823352,289.16748046875,294.1499938964844,262.4090576171875,261.7954406738281,265.153076171875,262.49090576171875,287.8439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350607430562,3.3350261219311506e-06,0.0012317256769165,-0.0861349701881408,0.0,0.0,0.0,-0.0213465355336666,60.0,-21.31874084472656,-0.0,-1.0400118100051261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4604797363281,0.0,0.0,0.0001160992251243,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501037597656,0.0,0.0,0.0001222580758621,290.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4503479003906,0.0,0.0,9.02993997442536e-05,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43243408203125,0.0,0.0,0.0001222580758621,291.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.381103515625,0.0,0.0,0.0005799395730718,289.1648864746094,294.1499938964844,262.3848876953125,261.7718811035156,265.1408996582031,262.4660949707031,287.8413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370204785838,3.3579458431631792e-06,0.0012336624786257,-0.0867290571331977,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.37217903137207,-0.0,-1.0433149100208541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535827636719,0.0,0.0,0.0001165448120445,290.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432678222656,0.0,0.0,0.0001227273023687,290.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.44354248046875,0.0,0.0,9.06459681573324e-05,290.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4257507324219,0.0,0.0,0.0001227273023687,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37481689453125,0.0,0.0,0.0005821653758175,289.1582946777344,294.1499938964844,262.32452392578125,261.713134765625,265.110107421875,262.4041748046875,287.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417682446539,3.4134704947064165e-06,0.0012383547145873,-0.0881679132580757,0.0,0.0,0.0,-0.0217354279011487,60.0,-21.503490447998047,-0.0,-1.0513386428101513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
