time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4466857910156,0.0,0.0,0.0001169720999314,290.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364318847656,0.0,0.0,0.0001231772475875,290.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43670654296875,0.0,0.0,9.097829752136022e-05,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190673828125,0.0,0.0,0.0001231772621395,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3684997558594,0.0,0.0,0.0005842997343279,289.1517028808594,294.1499938964844,262.2642517089844,261.65447998046875,265.0788879394531,262.3424377441406,287.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463208986446,3.466715043032309e-06,0.0012428541667759,-0.0895471721887588,0.0,0.0,0.0,-0.0219993889331817,60.0,-21.631954193115234,-0.0,-1.0590616028594013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327697753906,0.0,0.0,0.0001177591257146,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4226989746094,0.0,0.0,0.0001240060228155,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4229736328125,0.0,0.0,9.159043111139908e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.40557861328125,0.0,0.0,0.0001240060373675,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558349609375,0.0,0.0,0.0005882311379536,289.138427734375,294.1499938964844,262.1442565917969,261.53765869140625,265.0152587890625,262.2196044921875,287.8147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547068763524,3.5647888125822647e-06,0.0012511420063674,-0.0920864045619964,0.0,0.0,0.0,-0.0224855933338403,60.0,-21.878705978393555,-0.0,-1.0733608490909321e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327697753906,0.0,0.0,0.0001177591257146,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4226989746094,0.0,0.0,0.0001240060228155,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4229736328125,0.0,0.0,9.159043111139908e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.40557861328125,0.0,0.0,0.0001240060373675,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558349609375,0.0,0.0,0.0005882311379536,289.138427734375,294.1499938964844,262.1442565917969,261.53765869140625,265.0152587890625,262.2196044921875,287.8147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547068763524,3.5647888125822647e-06,0.0012511420063674,-0.0920864045619964,0.0,0.0,0.0,-0.0224855933338403,60.0,-21.878705978393555,-0.0,-1.0733608490909321e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4187927246094,0.0,0.0,0.0001184639113489,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40887451171875,0.0,0.0,0.0001247482141479,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091491699219,0.0,0.0,9.213860175805166e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3920288085937,0.0,0.0,0.0001247482141479,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3430480957031,0.0,0.0,0.000591751653701,289.1250915527344,294.1499938964844,262.02520751953125,261.4217834472656,264.9499816894531,262.09796142578125,287.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622163631021,3.65261553270102e-06,0.0012585637159645,-0.0943588539958,0.0,0.0,0.0,-0.0229209959506988,60.0,-22.109451293945312,-0.0,-1.086247252146677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4187927246094,0.0,0.0,0.0001184639113489,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40887451171875,0.0,0.0,0.0001247482141479,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091491699219,0.0,0.0,9.213860175805166e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3920288085937,0.0,0.0,0.0001247482141479,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3430480957031,0.0,0.0,0.000591751653701,289.1250915527344,294.1499938964844,262.02520751953125,261.4217834472656,264.9499816894531,262.09796142578125,287.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622163631021,3.65261553270102e-06,0.0012585637159645,-0.0943588539958,0.0,0.0,0.0,-0.0229209959506988,60.0,-22.109451293945312,-0.0,-1.086247252146677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4047546386719,0.0,0.0,0.0001191009359899,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3949890136719,0.0,0.0,0.0001254190283361,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3952331542969,0.0,0.0,9.26340653677471e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3783874511719,0.0,0.0,0.0001254190283361,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3301696777344,0.0,0.0,0.0005949337501078,289.11163330078125,294.1499938964844,261.9073486328125,261.3070983886719,264.883056640625,261.97772216796875,287.7877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690038420259,3.731998504008516e-06,0.0012652717996388,-0.096411608159542,0.0,0.0,0.0,-0.0233145393431186,60.0,-22.326059341430664,-0.0,-1.097960762308503e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4047546386719,0.0,0.0,0.0001191009359899,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3949890136719,0.0,0.0,0.0001254190283361,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3952331542969,0.0,0.0,9.26340653677471e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3783874511719,0.0,0.0,0.0001254190283361,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3301696777344,0.0,0.0,0.0005949337501078,289.11163330078125,294.1499938964844,261.9073486328125,261.3070983886719,264.883056640625,261.97772216796875,287.7877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690038420259,3.731998504008516e-06,0.0012652717996388,-0.096411608159542,0.0,0.0,0.0,-0.0233145393431186,60.0,-22.326059341430664,-0.0,-1.097960762308503e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.390625,0.0,0.0,0.0001196558805531,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3810119628906,0.0,0.0,0.0001260034041479,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812561035156,0.0,0.0,9.306568972533567e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3646850585937,0.0,0.0,0.0001260034041479,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3172302246094,0.0,0.0,0.0005977058317512,289.0981140136719,294.1499938964844,261.791015625,261.19390869140625,264.8146667480469,261.8591613769531,287.77398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749168090522,3.801153525273549e-06,0.0012711157323792,-0.0981989130377769,0.0,0.0,0.0,-0.0236573759466409,60.0,-22.528209686279297,-0.0,-1.1082161677222757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.390625,0.0,0.0,0.0001196558805531,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3810119628906,0.0,0.0,0.0001260034041479,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812561035156,0.0,0.0,9.306568972533567e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3646850585937,0.0,0.0,0.0001260034041479,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3172302246094,0.0,0.0,0.0005977058317512,289.0981140136719,294.1499938964844,261.791015625,261.19390869140625,264.8146667480469,261.8591613769531,287.77398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749168090522,3.801153525273549e-06,0.0012711157323792,-0.0981989130377769,0.0,0.0,0.0,-0.0236573759466409,60.0,-22.528209686279297,-0.0,-1.1082161677222757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.383544921875,0.0,0.0,0.0001199024627567,290.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739929199219,0.0,0.0,0.0001262630685232,290.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742370605469,0.0,0.0,9.325746941613032e-05,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3578186035156,0.0,0.0,0.0001262630685232,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.31072998046875,0.0,0.0,0.0005989375058561,289.0913391113281,294.1499938964844,261.7335205078125,261.1379699707031,264.7799377441406,261.800537109375,287.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775441864505,3.831881713267649e-06,0.0012737123761326,-0.0989927873015403,0.0,0.0,0.0,-0.0238097123801708,60.0,-22.623497009277344,-0.0,-1.1127882970640712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764343261719,0.0,0.0,0.0001201264894916,290.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3669738769531,0.0,0.0,0.0001264989841729,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3672180175781,0.0,0.0,9.34317140490748e-05,290.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3509216308594,0.0,0.0,0.0001264989841729,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30419921875,0.0,0.0,0.0006000566063448,289.08453369140625,294.1499938964844,261.676513671875,261.0824890136719,264.7449035644531,261.742431640625,287.7601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799312826246,3.85979910788592e-06,0.0012760715326294,-0.0997138917446136,0.0,0.0,0.0,-0.0239481125026941,60.0,-22.714405059814453,-0.0,-1.1169503721930597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622131347656,0.0,0.0,0.0001205155349452,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529052734375,0.0,0.0,0.0001269086642423,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3531494140625,0.0,0.0,9.373430657433346e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33709716796875,0.0,0.0,0.0001269086642423,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911376953125,0.0,0.0,0.0006019999855197,289.0708923339844,294.1499938964844,261.5640869140625,260.97314453125,264.6739501953125,261.6279296875,287.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840765994042,3.908281087205978e-06,0.0012801683042198,-0.1009658128023147,0.0,0.0,0.0,-0.0241884626448154,60.0,-22.88363075256348,-0.0,-1.1241966291208882e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622131347656,0.0,0.0,0.0001205155349452,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529052734375,0.0,0.0,0.0001269086642423,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3531494140625,0.0,0.0,9.373430657433346e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33709716796875,0.0,0.0,0.0001269086642423,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911376953125,0.0,0.0,0.0006019999855197,289.0708923339844,294.1499938964844,261.5640869140625,260.97314453125,264.6739501953125,261.6279296875,287.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840765994042,3.908281087205978e-06,0.0012801683042198,-0.1009658128023147,0.0,0.0,0.0,-0.0241884626448154,60.0,-22.88363075256348,-0.0,-1.1241966291208882e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34796142578125,0.0,0.0,0.0001208343310281,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3387756347656,0.0,0.0,0.0001272443769266,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3390197753906,0.0,0.0,9.39822566579096e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3232421875,0.0,0.0,0.0001272443769266,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2779846191406,0.0,0.0,0.000603592430707,289.05718994140625,294.1499938964844,261.4540710449219,260.8661804199219,264.60186767578125,261.515869140625,287.7320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874734820798,3.9480082705267705e-06,0.0012835253728553,-0.1019913256168365,0.0,0.0,0.0,-0.0243854131549596,60.0,-23.037044525146484,-0.0,-1.1301519009521145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34796142578125,0.0,0.0,0.0001208343310281,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3387756347656,0.0,0.0,0.0001272443769266,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3390197753906,0.0,0.0,9.39822566579096e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3232421875,0.0,0.0,0.0001272443769266,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2779846191406,0.0,0.0,0.000603592430707,289.05718994140625,294.1499938964844,261.4540710449219,260.8661804199219,264.60186767578125,261.515869140625,287.7320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874734820798,3.9480082705267705e-06,0.0012835253728553,-0.1019913256168365,0.0,0.0,0.0,-0.0243854131549596,60.0,-23.037044525146484,-0.0,-1.1301519009521145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3336486816406,0.0,0.0,0.0001210920381709,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3246459960937,0.0,0.0,0.0001275157410418,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.32489013671875,0.0,0.0,9.418269473826511e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.309326171875,0.0,0.0,0.0001275157555937,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26483154296875,0.0,0.0,0.0006048796931281,289.0434875488281,294.1499938964844,261.3467102050781,260.7618408203125,264.52880859375,261.406494140625,287.7177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902192538604,3.980122528446373e-06,0.0012862391304224,-0.1028200834989547,0.0,0.0,0.0,-0.0245446190237998,60.0,-23.176002502441406,-0.0,-1.1349773387792085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3336486816406,0.0,0.0,0.0001210920381709,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3246459960937,0.0,0.0,0.0001275157410418,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.32489013671875,0.0,0.0,9.418269473826511e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.309326171875,0.0,0.0,0.0001275157555937,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26483154296875,0.0,0.0,0.0006048796931281,289.0434875488281,294.1499938964844,261.3467102050781,260.7618408203125,264.52880859375,261.406494140625,287.7177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902192538604,3.980122528446373e-06,0.0012862391304224,-0.1028200834989547,0.0,0.0,0.0,-0.0245446190237998,60.0,-23.176002502441406,-0.0,-1.1349773387792085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3193359375,0.0,0.0,0.0001212945935549,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3104858398437,0.0,0.0,0.0001277290430152,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3106994628906,0.0,0.0,9.434024104848504e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.29541015625,0.0,0.0,0.0001277290575671,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2516174316406,0.0,0.0,0.0006058915168978,289.0297241210937,294.1499938964844,261.2423400878906,260.66046142578125,264.4548645019531,261.3000793457031,287.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001292377593927,4.005364189652028e-06,0.0012883722083643,-0.1034713461995124,0.0,0.0,0.0,-0.0246697552502155,60.0,-23.30147171020508,-0.0,-1.138777392384327e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3193359375,0.0,0.0,0.0001212945935549,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3104858398437,0.0,0.0,0.0001277290430152,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3106994628906,0.0,0.0,9.434024104848504e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.29541015625,0.0,0.0,0.0001277290575671,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2516174316406,0.0,0.0,0.0006058915168978,289.0297241210937,294.1499938964844,261.2423400878906,260.66046142578125,264.4548645019531,261.3000793457031,287.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001292377593927,4.005364189652028e-06,0.0012883722083643,-0.1034713461995124,0.0,0.0,0.0,-0.0246697552502155,60.0,-23.30147171020508,-0.0,-1.138777392384327e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31219482421875,0.0,0.0,0.0001213780997204,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033752441406,0.0,0.0,0.000127816980239,290.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3036193847656,0.0,0.0,9.440519352210686e-05,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2884521484375,0.0,0.0,0.0001278169947909,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449951171875,0.0,0.0,0.0006063086329959,289.0228271484375,294.1499938964844,261.1913452148437,260.6109313964844,264.4176330566406,261.2480163574219,287.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932673562318,4.015770628029713e-06,0.0012892516097053,-0.1037398055195808,0.0,0.0,0.0,-0.0247213449329137,60.0,-23.35963249206543,-0.0,-1.140345844419244e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3050231933594,0.0,0.0,0.0001214477888424,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2962951660156,0.0,0.0,0.0001278903655475,290.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2965087890625,0.0,0.0,9.445939213037492e-05,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2814636230469,0.0,0.0,0.0001278903800994,291.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2383728027344,0.0,0.0,0.0006066567730158,289.01593017578125,294.1499938964844,261.1412353515625,260.5622863769531,264.3802185058594,261.1968688964844,287.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940098531544,4.024454483442241e-06,0.0012899854918941,-0.1039638146758079,0.0,0.0,0.0,-0.0247643981128931,60.0,-23.41438674926757,-0.0,-1.1416555878440705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2906799316406,0.0,0.0,0.0001215534211951,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2821044921875,0.0,0.0,0.0001280016149394,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2823181152344,0.0,0.0,9.454155224375428e-05,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2675170898437,0.0,0.0,0.0001280016149394,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.22509765625,0.0,0.0,0.000607184425462,289.00213623046875,294.1499938964844,261.043701171875,260.4676208496094,264.3049621582031,261.09698486328125,287.6741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951354729011,4.037617600261001e-06,0.0012910978402942,-0.1043033301830291,0.0,0.0,0.0,-0.0248296540230512,60.0,-23.51542282104492,-0.0,-1.1436422653332556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2906799316406,0.0,0.0,0.0001215534211951,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2821044921875,0.0,0.0,0.0001280016149394,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2823181152344,0.0,0.0,9.454155224375428e-05,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2675170898437,0.0,0.0,0.0001280016149394,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.22509765625,0.0,0.0,0.000607184425462,289.00213623046875,294.1499938964844,261.043701171875,260.4676208496094,264.3049621582031,261.09698486328125,287.6741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951354729011,4.037617600261001e-06,0.0012910978402942,-0.1043033301830291,0.0,0.0,0.0,-0.0248296540230512,60.0,-23.51542282104492,-0.0,-1.1436422653332556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763366699219,0.0,0.0,0.0001216104428749,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.26788330078125,0.0,0.0,0.0001280616561416,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2680969238281,0.0,0.0,9.458589920541272e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2535400390625,0.0,0.0,0.0001280616561416,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2118225097656,0.0,0.0,0.0006074692355468,288.98834228515625,294.1499938964844,260.95001220703125,260.37677001953125,264.22918701171875,261.0012512207031,287.6593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957429280504,4.0447221181239e-06,0.0012916981941089,-0.1044865623116493,0.0,0.0,0.0,-0.024864874780178,60.0,-23.602649688720703,-0.0,-1.1447151848642537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763366699219,0.0,0.0,0.0001216104428749,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.26788330078125,0.0,0.0,0.0001280616561416,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2680969238281,0.0,0.0,9.458589920541272e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2535400390625,0.0,0.0,0.0001280616561416,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2118225097656,0.0,0.0,0.0006074692355468,288.98834228515625,294.1499938964844,260.95001220703125,260.37677001953125,264.22918701171875,261.0012512207031,287.6593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957429280504,4.0447221181239e-06,0.0012916981941089,-0.1044865623116493,0.0,0.0,0.0,-0.024864874780178,60.0,-23.602649688720703,-0.0,-1.1447151848642537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2619934082031,0.0,0.0,0.0001216331220348,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.253662109375,0.0,0.0,0.0001280855358345,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.25390625,0.0,0.0,9.460354340262712e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23956298828125,0.0,0.0,0.0001280855358345,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1985168457031,0.0,0.0,0.0006075825658626,288.9744873046875,294.1499938964844,260.8588562011719,260.2884826660156,264.15301513671875,260.90850830078125,287.6445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959846062585,4.047547463414958e-06,0.0012919370783492,-0.1045594289898872,0.0,0.0,0.0,-0.0248788818717002,60.0,-23.679941177368164,-0.0,-1.145142078939898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2619934082031,0.0,0.0,0.0001216331220348,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.253662109375,0.0,0.0,0.0001280855358345,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.25390625,0.0,0.0,9.460354340262712e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23956298828125,0.0,0.0,0.0001280855358345,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1985168457031,0.0,0.0,0.0006075825658626,288.9744873046875,294.1499938964844,260.8588562011719,260.2884826660156,264.15301513671875,260.90850830078125,287.6445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959846062585,4.047547463414958e-06,0.0012919370783492,-0.1045594289898872,0.0,0.0,0.0,-0.0248788818717002,60.0,-23.679941177368164,-0.0,-1.145142078939898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2476501464844,0.0,0.0,0.0001216327073052,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2394714355469,0.0,0.0,0.000128085099277,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396850585937,0.0,0.0,9.460322326049209e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255859375,0.0,0.0,0.000128085099277,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1851806640625,0.0,0.0,0.0006075804703868,288.9606628417969,294.1499938964844,260.768798828125,260.2012939453125,264.0765075683594,260.8177185058594,287.6294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959801824763,4.047494712722255e-06,0.001291932654567,-0.104558065533638,0.0,0.0,0.0,-0.0248786192387342,60.0,-23.749242782592773,-0.0,-1.145134049806984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2476501464844,0.0,0.0,0.0001216327073052,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2394714355469,0.0,0.0,0.000128085099277,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396850585937,0.0,0.0,9.460322326049209e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255859375,0.0,0.0,0.000128085099277,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1851806640625,0.0,0.0,0.0006075804703868,288.9606628417969,294.1499938964844,260.768798828125,260.2012939453125,264.0765075683594,260.8177185058594,287.6294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959801824763,4.047494712722255e-06,0.001291932654567,-0.104558065533638,0.0,0.0,0.0,-0.0248786192387342,60.0,-23.749242782592773,-0.0,-1.145134049806984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.240478515625,0.0,0.0,0.000121624849271,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2323608398437,0.0,0.0,0.0001280768192373,290.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325744628906,0.0,0.0,9.459710418013856e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2185974121094,0.0,0.0,0.0001280768192373,291.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17852783203125,0.0,0.0,0.0006075412384234,288.9537353515625,294.1499938964844,260.7241516113281,260.1581115722656,264.03814697265625,260.7727966308594,287.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958963634446,4.046513822686393e-06,0.0012918498832732,-0.104532778263092,0.0,0.0,0.0,-0.0248737577348947,60.0,-23.781902313232425,-0.0,-1.144985901646578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2333068847656,0.0,0.0,0.0001216118325828,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2252502441406,0.0,0.0,0.000128063125885,290.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2254638671875,0.0,0.0,9.458698332309724e-05,290.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.21160888671875,0.0,0.0,0.000128063125885,291.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1718444824219,0.0,0.0,0.0006074762204661,288.9468078613281,294.1499938964844,260.6797790527344,260.1152038574219,263.9997253417969,260.7281494140625,287.6142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957577127963,4.044891738885781e-06,0.0012917128624394,-0.1044909358024597,0.0,0.0,0.0,-0.0248657166957855,60.0,-23.81324005126953,-0.0,-1.1447408354570145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.218994140625,0.0,0.0,0.0001215719385072,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2110595703125,0.0,0.0,0.0001280211145058,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2112731933594,0.0,0.0,9.455595863983036e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1976013183594,0.0,0.0,0.0001280211145058,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15850830078125,0.0,0.0,0.0006072769174352,288.9329833984375,294.1499938964844,260.5918884277344,260.0302429199219,263.9226989746094,260.6396789550781,287.5989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332564041,4.0399186218564864e-06,0.0012912926031276,-0.1043626815080642,0.0,0.0,0.0,-0.0248410627245903,60.0,-23.87239456176757,-0.0,-1.1439897207310425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.218994140625,0.0,0.0,0.0001215719385072,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2110595703125,0.0,0.0,0.0001280211145058,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2112731933594,0.0,0.0,9.455595863983036e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1976013183594,0.0,0.0,0.0001280211145058,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15850830078125,0.0,0.0,0.0006072769174352,288.9329833984375,294.1499938964844,260.5918884277344,260.0302429199219,263.9226989746094,260.6396789550781,287.5989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332564041,4.0399186218564864e-06,0.0012912926031276,-0.1043626815080642,0.0,0.0,0.0,-0.0248410627245903,60.0,-23.87239456176757,-0.0,-1.1439897207310425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.20465087890625,0.0,0.0,0.0001215133597725,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1968688964844,0.0,0.0,0.0001279594143852,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19708251953125,0.0,0.0,9.451038931729272e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1836242675781,0.0,0.0,0.0001279594143852,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1451416015625,0.0,0.0,0.0006069843075238,288.91912841796875,294.1499938964844,260.505126953125,259.9464416503906,263.845458984375,260.55242919921875,287.5835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00129470822867,4.032616288895952e-06,0.0012906757183372,-0.1041743382811546,0.0,0.0,0.0,-0.0248048622161149,60.0,-23.92631149291992,-0.0,-1.142887242622237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.20465087890625,0.0,0.0,0.0001215133597725,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1968688964844,0.0,0.0,0.0001279594143852,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19708251953125,0.0,0.0,9.451038931729272e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1836242675781,0.0,0.0,0.0001279594143852,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1451416015625,0.0,0.0,0.0006069843075238,288.91912841796875,294.1499938964844,260.505126953125,259.9464416503906,263.845458984375,260.55242919921875,287.5835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00129470822867,4.032616288895952e-06,0.0012906757183372,-0.1041743382811546,0.0,0.0,0.0,-0.0248048622161149,60.0,-23.92631149291992,-0.0,-1.142887242622237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1903381347656,0.0,0.0,0.0001214394433191,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18267822265625,0.0,0.0,0.0001278815761907,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1828918457031,0.0,0.0,9.445290197618306e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1696472167969,0.0,0.0,0.0001278815907426,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1318054199219,0.0,0.0,0.0006066150963306,288.9052734375,294.1499938964844,260.41949462890625,259.86376953125,263.7680969238281,260.4661865234375,287.5680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939206790179,4.023403562314343e-06,0.0012898973654955,-0.1039367020130157,0.0,0.0,0.0,-0.0247591901570558,60.0,-23.976287841796875,-0.0,-1.1414970657597225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1903381347656,0.0,0.0,0.0001214394433191,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18267822265625,0.0,0.0,0.0001278815761907,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1828918457031,0.0,0.0,9.445290197618306e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1696472167969,0.0,0.0,0.0001278815907426,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1318054199219,0.0,0.0,0.0006066150963306,288.9052734375,294.1499938964844,260.41949462890625,259.86376953125,263.7680969238281,260.4661865234375,287.5680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939206790179,4.023403562314343e-06,0.0012898973654955,-0.1039367020130157,0.0,0.0,0.0,-0.0247591901570558,60.0,-23.976287841796875,-0.0,-1.1414970657597225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1760559082031,0.0,0.0,0.0001213493014802,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1684875488281,0.0,0.0,0.0001277866540476,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.168701171875,0.0,0.0,9.43827908486128e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1557006835937,0.0,0.0,0.0001277866685995,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1184387207031,0.0,0.0,0.0006061648018658,288.89141845703125,294.1499938964844,260.3349914550781,259.78228759765625,263.6905822753906,260.3812866210937,287.55242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929602526128,4.012169029010693e-06,0.001288947998546,-0.1036468893289566,0.0,0.0,0.0,-0.0247034952044487,60.0,-24.021244049072266,-0.0,-1.1398029187148496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1760559082031,0.0,0.0,0.0001213493014802,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1684875488281,0.0,0.0,0.0001277866540476,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.168701171875,0.0,0.0,9.43827908486128e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1557006835937,0.0,0.0,0.0001277866685995,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1184387207031,0.0,0.0,0.0006061648018658,288.89141845703125,294.1499938964844,260.3349914550781,259.78228759765625,263.6905822753906,260.3812866210937,287.55242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929602526128,4.012169029010693e-06,0.001288947998546,-0.1036468893289566,0.0,0.0,0.0,-0.0247034952044487,60.0,-24.021244049072266,-0.0,-1.1398029187148496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
