time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364500,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1689147949219,0.0,0.0,0.0001213001378346,290.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1614074707031,0.0,0.0,0.0001277348928852,290.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16162109375,0.0,0.0,9.434455569135024e-05,290.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1487121582031,0.0,0.0,0.0001277348928852,291.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1117553710937,0.0,0.0,0.0006059192237444,288.884521484375,294.1499938964844,260.2931823730469,259.7419738769531,263.6517944335937,260.3392028808594,287.5445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924363836646,4.0060413084574975e-06,0.0012884304160252,-0.1034888178110122,0.0,0.0,0.0,-0.0246731173247098,60.0,-24.04253387451172,-0.0,-1.1388794263211821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1617431640625,0.0,0.0,0.0001212466668221,290.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1543273925781,0.0,0.0,0.0001276785769732,290.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1545104980469,0.0,0.0,9.430295904166996e-05,290.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1417236328125,0.0,0.0,0.0001276785769732,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1050720214844,0.0,0.0,0.0006056521087884,288.8775939941406,294.1499938964844,260.2516784667969,259.7019348144531,263.61297607421875,260.2974548339844,287.5367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918665306642,3.9993765312829055e-06,0.0012878671986982,-0.1033168733119964,0.0,0.0,0.0,-0.0246400777250528,60.0,-24.06266212463379,-0.0,-1.1378754294355537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1474914550781,0.0,0.0,0.0001211317139677,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1401672363281,0.0,0.0,0.0001275575341423,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1403503417969,0.0,0.0,9.421355935046448e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1277770996094,0.0,0.0,0.0001275575341423,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0917053222656,0.0,0.0,0.0006050779484212,288.8637390136719,294.1499938964844,260.1695556640625,259.6227722167969,263.5353698730469,260.2147521972656,287.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906417250633,3.985050170740578e-06,0.0012866567121818,-0.1029472351074218,0.0,0.0,0.0,-0.0245690550655126,60.0,-24.100341796875,-0.0,-1.1357187190697005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1474914550781,0.0,0.0,0.0001211317139677,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1401672363281,0.0,0.0,0.0001275575341423,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1403503417969,0.0,0.0,9.421355935046448e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1277770996094,0.0,0.0,0.0001275575341423,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0917053222656,0.0,0.0,0.0006050779484212,288.8637390136719,294.1499938964844,260.1695556640625,259.6227722167969,263.5353698730469,260.2147521972656,287.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906417250633,3.985050170740578e-06,0.0012866567121818,-0.1029472351074218,0.0,0.0,0.0,-0.0245690550655126,60.0,-24.100341796875,-0.0,-1.1357187190697005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332092285156,0.0,0.0,0.0001210053451359,290.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12603759765625,0.0,0.0,0.0001274244568776,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.126220703125,0.0,0.0,9.411526843905448e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.11383056640625,0.0,0.0,0.0001274244568776,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07830810546875,0.0,0.0,0.0006044466863386,288.84991455078125,294.1499938964844,260.088623046875,259.5448303222656,263.4577331542969,260.1334228515625,287.5049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892951490357,3.969299996242626e-06,0.0012853258522227,-0.1025408208370208,0.0,0.0,0.0,-0.0244909729808568,60.0,-24.13407325744629,-0.0,-1.1333500538057709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332092285156,0.0,0.0,0.0001210053451359,290.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12603759765625,0.0,0.0,0.0001274244568776,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.126220703125,0.0,0.0,9.411526843905448e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.11383056640625,0.0,0.0,0.0001274244568776,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07830810546875,0.0,0.0,0.0006044466863386,288.84991455078125,294.1499938964844,260.088623046875,259.5448303222656,263.4577331542969,260.1334228515625,287.5049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892951490357,3.969299996242626e-06,0.0012853258522227,-0.1025408208370208,0.0,0.0,0.0,-0.0244909729808568,60.0,-24.13407325744629,-0.0,-1.1333500538057709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11895751953125,0.0,0.0,0.0001208703251904,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1119079589844,0.0,0.0,0.0001272822701139,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1120910644531,0.0,0.0,9.401025454280898e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0998840332031,0.0,0.0,0.0001272822846658,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.06494140625,0.0,0.0,0.0006037722341716,288.8360595703125,294.1499938964844,260.0089111328125,259.4680480957031,263.3800964355469,260.0531311035156,287.48895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878564884886,3.952472980017774e-06,0.0012839040718972,-0.1021065562963485,0.0,0.0,0.0,-0.0244075525552034,60.0,-24.16499710083008,-0.0,-1.1308221559147569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11895751953125,0.0,0.0,0.0001208703251904,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1119079589844,0.0,0.0,0.0001272822701139,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1120910644531,0.0,0.0,9.401025454280898e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0998840332031,0.0,0.0,0.0001272822846658,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.06494140625,0.0,0.0,0.0006037722341716,288.8360595703125,294.1499938964844,260.0089111328125,259.4680480957031,263.3800964355469,260.0531311035156,287.48895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878564884886,3.952472980017774e-06,0.0012839040718972,-0.1021065562963485,0.0,0.0,0.0,-0.0244075525552034,60.0,-24.16499710083008,-0.0,-1.1308221559147569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.104736328125,0.0,0.0,0.0001207271925522,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0977783203125,0.0,0.0,0.0001271315559279,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.09796142578125,0.0,0.0,9.389893239131196e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859680175781,0.0,0.0,0.0001271315559279,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05157470703125,0.0,0.0,0.0006030572694726,288.8222351074219,294.1499938964844,259.9304504394531,259.3925170898437,263.30255126953125,259.9742126464844,287.4728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863314477726,3.934635060431901e-06,0.0012823967263102,-0.101646140217781,0.0,0.0,0.0,-0.0243191197514534,60.0,-24.19257354736328,-0.0,-1.1281453993206017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.104736328125,0.0,0.0,0.0001207271925522,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0977783203125,0.0,0.0,0.0001271315559279,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.09796142578125,0.0,0.0,9.389893239131196e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859680175781,0.0,0.0,0.0001271315559279,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05157470703125,0.0,0.0,0.0006030572694726,288.8222351074219,294.1499938964844,259.9304504394531,259.3925170898437,263.30255126953125,259.9742126464844,287.4728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863314477726,3.934635060431901e-06,0.0012823967263102,-0.101646140217781,0.0,0.0,0.0,-0.0243191197514534,60.0,-24.19257354736328,-0.0,-1.1281453993206017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0976257324219,0.0,0.0,0.0001206529632327,290.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0907287597656,0.0,0.0,0.0001270533830393,290.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909118652344,0.0,0.0,9.38411903916858e-05,290.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0790100097656,0.0,0.0,0.0001270533830393,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448913574219,0.0,0.0,0.0006026864284649,288.8153381347656,294.1499938964844,259.8916931152344,259.3551940917969,263.2637939453125,259.93524169921875,287.4647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855404056608,3.925383225578116e-06,0.0012816149974241,-0.1014073193073272,0.0,0.0,0.0,-0.0242732539772987,60.0,-24.20525932312012,-0.0,-1.1267583488461241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.09051513671875,0.0,0.0,0.0001205775261041,290.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08367919921875,0.0,0.0,0.000126973944134,290.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838623046875,0.0,0.0,9.378251706948504e-05,290.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0720520019531,0.0,0.0,0.000126973944134,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0382080078125,0.0,0.0,0.0006023096502758,288.80841064453125,294.1499938964844,259.8532409667969,259.3182067871094,263.22509765625,259.89654541015625,287.4566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012847365578636,3.915981324098539e-06,0.001280820579268,-0.1011646091938018,0.0,0.0,0.0,-0.0242266468703746,60.0,-24.217390060424805,-0.0,-1.1253496978724797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0763244628906,0.0,0.0,0.0001204226864501,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.069580078125,0.0,0.0,0.0001268108899239,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697631835937,0.0,0.0,9.366209269501268e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0581359863281,0.0,0.0,0.0001268108899239,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0248413085937,0.0,0.0,0.0006015361868776,288.7945861816406,294.1499938964844,259.7773132324219,259.2451171875,263.14776611328125,259.8201599121094,287.4403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830867199227,3.896684575011022e-06,0.0012791900662705,-0.1006664037704467,0.0,0.0,0.0,-0.0241309814155101,60.0,-24.239749908447266,-0.0,-1.1224612705973419e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0763244628906,0.0,0.0,0.0001204226864501,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.069580078125,0.0,0.0,0.0001268108899239,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697631835937,0.0,0.0,9.366209269501268e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0581359863281,0.0,0.0,0.0001268108899239,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0248413085937,0.0,0.0,0.0006015361868776,288.7945861816406,294.1499938964844,259.7773132324219,259.2451171875,263.14776611328125,259.8201599121094,287.4403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830867199227,3.896684575011022e-06,0.0012791900662705,-0.1006664037704467,0.0,0.0,0.0,-0.0241309814155101,60.0,-24.239749908447266,-0.0,-1.1224612705973419e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621337890625,0.0,0.0,0.000120264441648,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0555114746094,0.0,0.0,0.0001266442413907,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556640625,0.0,0.0,9.353901259601116e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04425048828125,0.0,0.0,0.0001266442559426,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.011474609375,0.0,0.0,0.0006007457268424,288.7807922363281,294.1499938964844,259.7026672363281,259.1732788085937,263.070556640625,259.7449645996094,287.424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814005604013,3.876962637150427e-06,0.0012775235809385,-0.1001571491360664,0.0,0.0,0.0,-0.024033211171627,60.0,-24.260068893432617,-0.0,-1.119513015623852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621337890625,0.0,0.0,0.000120264441648,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0555114746094,0.0,0.0,0.0001266442413907,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556640625,0.0,0.0,9.353901259601116e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04425048828125,0.0,0.0,0.0001266442559426,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.011474609375,0.0,0.0,0.0006007457268424,288.7807922363281,294.1499938964844,259.7026672363281,259.1732788085937,263.070556640625,259.7449645996094,287.424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814005604013,3.876962637150427e-06,0.0012775235809385,-0.1001571491360664,0.0,0.0,0.0,-0.024033211171627,60.0,-24.260068893432617,-0.0,-1.119513015623852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0479736328125,0.0,0.0,0.0001201038321596,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414428710937,0.0,0.0,0.0001264751190319,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0416259765625,0.0,0.0,9.341409167973325e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0303649902344,0.0,0.0,0.0001264751190319,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99810791015625,0.0,0.0,0.000599943450652,288.7669677734375,294.1499938964844,259.6293334960937,259.10272216796875,262.9935607910156,259.6711730957031,287.4076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796892551705,3.85694693250116e-06,0.001275832299143,-0.0996402353048324,0.0,0.0,0.0,-0.0239339843392372,60.0,-24.278244018554688,-0.0,-1.1165247570943393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0479736328125,0.0,0.0,0.0001201038321596,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414428710937,0.0,0.0,0.0001264751190319,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0416259765625,0.0,0.0,9.341409167973325e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0303649902344,0.0,0.0,0.0001264751190319,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99810791015625,0.0,0.0,0.000599943450652,288.7669677734375,294.1499938964844,259.6293334960937,259.10272216796875,262.9935607910156,259.6711730957031,287.4076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796892551705,3.85694693250116e-06,0.001275832299143,-0.0996402353048324,0.0,0.0,0.0,-0.0239339843392372,60.0,-24.278244018554688,-0.0,-1.1165247570943393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0338134765625,0.0,0.0,0.0001199425096274,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.02740478515625,0.0,0.0,0.0001263052399735,290.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0275573730469,0.0,0.0,9.328861779067664e-05,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0164794921875,0.0,0.0,0.0001263052399735,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9847412109375,0.0,0.0,0.0005991376237943,288.753173828125,294.1499938964844,259.5573425292969,259.0334167480469,262.9167785644531,259.5986633300781,287.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779702665284,3.836841642623767e-06,0.0012741334503516,-0.0991209149360656,0.0,0.0,0.0,-0.0238343104720115,60.0,-24.29484367370605,-0.0,-1.1135271194007148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0338134765625,0.0,0.0,0.0001199425096274,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.02740478515625,0.0,0.0,0.0001263052399735,290.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0275573730469,0.0,0.0,9.328861779067664e-05,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0164794921875,0.0,0.0,0.0001263052399735,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9847412109375,0.0,0.0,0.0005991376237943,288.753173828125,294.1499938964844,259.5573425292969,259.0334167480469,262.9167785644531,259.5986633300781,287.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779702665284,3.836841642623767e-06,0.0012741334503516,-0.0991209149360656,0.0,0.0,0.0,-0.0238343104720115,60.0,-24.29484367370605,-0.0,-1.1135271194007148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267333984375,0.0,0.0,0.0001198618847411,290.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0203552246094,0.0,0.0,0.0001262203441001,290.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205383300781,0.0,0.0,9.322591358795762e-05,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0095520019531,0.0,0.0,0.0001262203441001,291.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9780578613281,0.0,0.0,0.0005987348849885,288.74627685546875,294.1499938964844,259.5218505859375,258.9992370605469,262.87847900390625,259.5628356933594,287.3829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771112378686,3.826794454653282e-06,0.0012732844334095,-0.0988613665103912,0.0,0.0,0.0,-0.0237845014780759,60.0,-24.30265235900879,-0.0,-1.1120306453449302e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196838378906,0.0,0.0,0.0001197817109641,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.01336669921875,0.0,0.0,0.0001261359138879,290.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0135192871094,0.0,0.0,9.316355135524644e-05,290.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00262451171875,0.0,0.0,0.0001261359138879,291.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97137451171875,0.0,0.0,0.0005983344162814,288.7393798828125,294.1499938964844,259.4866943359375,258.96539306640625,262.8402099609375,259.5274353027344,287.3746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762569822371,3.816802291112253e-06,0.0012724400730803,-0.0986032336950302,0.0,0.0,0.0,-0.0237349662929773,60.0,-24.31010055541992,-0.0,-1.1105434083447109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.00555419921875,0.0,0.0,0.000119622949569,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99932861328125,0.0,0.0,0.0001259687269339,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9994812011719,0.0,0.0,9.304007107857616e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98876953125,0.0,0.0,0.0001259687269339,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9580078125,0.0,0.0,0.0005975413369014,288.7255554199219,294.1499938964844,259.4173889160156,258.898681640625,262.7638854980469,259.4575500488281,287.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745652347803,3.797016461248859e-06,0.0012707682326436,-0.0980920195579528,0.0,0.0,0.0,-0.0236368775367736,60.0,-24.32423973083496,-0.0,-1.1076012640387489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.00555419921875,0.0,0.0,0.000119622949569,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99932861328125,0.0,0.0,0.0001259687269339,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9994812011719,0.0,0.0,9.304007107857616e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98876953125,0.0,0.0,0.0001259687269339,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9580078125,0.0,0.0,0.0005975413369014,288.7255554199219,294.1499938964844,259.4173889160156,258.898681640625,262.7638854980469,259.4575500488281,287.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745652347803,3.797016461248859e-06,0.0012707682326436,-0.0980920195579528,0.0,0.0,0.0,-0.0236368775367736,60.0,-24.32423973083496,-0.0,-1.1076012640387489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.991455078125,0.0,0.0,0.0001194676369777,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9853210449219,0.0,0.0,0.0001258051779586,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9854736328125,0.0,0.0,9.291927563026547e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.97491455078125,0.0,0.0,0.0001258051779586,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.94464111328125,0.0,0.0,0.0005967655451968,288.7117919921875,294.1499938964844,259.3494567871094,258.8332824707031,262.6878662109375,259.3890380859375,287.3414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729102745652,3.777660822379403e-06,0.0012691327137872,-0.0975918471813201,0.0,0.0,0.0,-0.0235409215092659,60.0,-24.337535858154297,-0.0,-1.1047269055097789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.991455078125,0.0,0.0,0.0001194676369777,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9853210449219,0.0,0.0,0.0001258051779586,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9854736328125,0.0,0.0,9.291927563026547e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.97491455078125,0.0,0.0,0.0001258051779586,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.94464111328125,0.0,0.0,0.0005967655451968,288.7117919921875,294.1499938964844,259.3494567871094,258.8332824707031,262.6878662109375,259.3890380859375,287.3414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729102745652,3.777660822379403e-06,0.0012691327137872,-0.0975918471813201,0.0,0.0,0.0,-0.0235409215092659,60.0,-24.337535858154297,-0.0,-1.1047269055097789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97735595703125,0.0,0.0,0.0001193171192426,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9713134765625,0.0,0.0,0.000125646678498,289.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9714660644531,0.0,0.0,9.280220547225326e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9610595703125,0.0,0.0,0.000125646678498,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9312744140625,0.0,0.0,0.0005960136768408,288.697998046875,294.1499938964844,259.282958984375,258.7691955566406,262.61212158203125,259.3218994140625,287.3246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713065370917,3.758902721529012e-06,0.0012675476027652,-0.0971070453524589,0.0,0.0,0.0,-0.0234479270875453,60.0,-24.35028648376465,-0.0,-1.1019448464821842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97735595703125,0.0,0.0,0.0001193171192426,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9713134765625,0.0,0.0,0.000125646678498,289.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9714660644531,0.0,0.0,9.280220547225326e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9610595703125,0.0,0.0,0.000125646678498,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9312744140625,0.0,0.0,0.0005960136768408,288.697998046875,294.1499938964844,259.282958984375,258.7691955566406,262.61212158203125,259.3218994140625,287.3246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713065370917,3.758902721529012e-06,0.0012675476027652,-0.0971070453524589,0.0,0.0,0.0,-0.0234479270875453,60.0,-24.35028648376465,-0.0,-1.1019448464821842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9632568359375,0.0,0.0,0.0001191728151752,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9573059082031,0.0,0.0,0.0001254947128472,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9574584960937,0.0,0.0,9.268996655009688e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9472351074219,0.0,0.0,0.0001254947128472,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9179077148437,0.0,0.0,0.000595292833168,288.6842041015625,294.1499938964844,259.21783447265625,258.7064514160156,262.53668212890625,259.25616455078125,287.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269768923521,3.740919282790856e-06,0.0012660279171541,-0.0966422110795974,0.0,0.0,0.0,-0.0233587753027677,60.0,-24.362762451171875,-0.0,-1.0992809507115453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9632568359375,0.0,0.0,0.0001191728151752,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9573059082031,0.0,0.0,0.0001254947128472,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9574584960937,0.0,0.0,9.268996655009688e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9472351074219,0.0,0.0,0.0001254947128472,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9179077148437,0.0,0.0,0.000595292833168,288.6842041015625,294.1499938964844,259.21783447265625,258.7064514160156,262.53668212890625,259.25616455078125,287.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269768923521,3.740919282790856e-06,0.0012660279171541,-0.0966422110795974,0.0,0.0,0.0,-0.0233587753027677,60.0,-24.362762451171875,-0.0,-1.0992809507115453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9562072753906,0.0,0.0,0.0001191032788483,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9503173828125,0.0,0.0,0.0001254214876098,289.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9504699707031,0.0,0.0,9.263588435715064e-05,290.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9403076171875,0.0,0.0,0.0001254214876098,291.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9112243652344,0.0,0.0,0.0005949454498477,288.67730712890625,294.1499938964844,259.1858215332031,258.6755676269531,262.4991149902344,259.22381591796875,287.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690279399976,3.732252707777661e-06,0.0012652956647798,-0.0964181795716285,0.0,0.0,0.0,-0.0233158115297555,60.0,-24.36897659301757,-0.0,-1.0979983500192249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9491577148437,0.0,0.0,0.0001190358525491,290.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9433288574219,0.0,0.0,0.0001253504888154,289.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9434814453125,0.0,0.0,9.25834392546676e-05,290.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.93341064453125,0.0,0.0,0.0001253504888154,291.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.904541015625,0.0,0.0,0.0005946086603216,288.67041015625,294.1499938964844,259.1541748046875,258.6450500488281,262.46160888671875,259.1918640136719,287.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683094246312,3.723849886227981e-06,0.0012645855313166,-0.096200942993164,0.0,0.0,0.0,-0.023274153470993,60.0,-24.37523078918457,-0.0,-1.0967554686658333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9350891113281,0.0,0.0,0.0001189079557661,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9293518066406,0.0,0.0,0.0001252157962881,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.92950439453125,0.0,0.0,9.24839623621665e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9195861816406,0.0,0.0,0.00012521581084,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.89117431640625,0.0,0.0,0.0005939697730354,288.6566162109375,294.1499938964844,259.0919494628906,258.5849914550781,262.38690185546875,259.1289367675781,287.27423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669466668739,3.707911218953086e-06,0.0012632387224584,-0.0957888588309288,0.0,0.0,0.0,-0.0231951363384723,60.0,-24.387989044189453,-0.0,-1.0943998773882413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9350891113281,0.0,0.0,0.0001189079557661,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9293518066406,0.0,0.0,0.0001252157962881,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.92950439453125,0.0,0.0,9.24839623621665e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9195861816406,0.0,0.0,0.00012521581084,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.89117431640625,0.0,0.0,0.0005939697730354,288.6566162109375,294.1499938964844,259.0919494628906,258.5849914550781,262.38690185546875,259.1289367675781,287.27423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669466668739,3.707911218953086e-06,0.0012632387224584,-0.0957888588309288,0.0,0.0,0.0,-0.0231951363384723,60.0,-24.387989044189453,-0.0,-1.0943998773882413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9210205078125,0.0,0.0,0.0001187900998047,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9153747558594,0.0,0.0,0.000125091697555,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91552734375,0.0,0.0,9.2392299848143e-05,290.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90576171875,0.0,0.0,0.000125091697555,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778076171875,0.0,0.0,0.0005933811189606,288.6427917480469,294.1499938964844,259.0311889648437,258.5263366699219,262.31256103515625,259.0675048828125,287.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656907783821,3.693223789014155e-06,0.0012619976187124,-0.0954090803861618,0.0,0.0,0.0,-0.0231223236769437,60.0,-24.40129470825196,-0.0,-1.092231372012975e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9210205078125,0.0,0.0,0.0001187900998047,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9153747558594,0.0,0.0,0.000125091697555,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91552734375,0.0,0.0,9.2392299848143e-05,290.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90576171875,0.0,0.0,0.000125091697555,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778076171875,0.0,0.0,0.0005933811189606,288.6427917480469,294.1499938964844,259.0311889648437,258.5263366699219,262.31256103515625,259.0675048828125,287.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656907783821,3.693223789014155e-06,0.0012619976187124,-0.0954090803861618,0.0,0.0,0.0,-0.0231223236769437,60.0,-24.40129470825196,-0.0,-1.092231372012975e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9069519042969,0.0,0.0,0.0001186839435831,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9013977050781,0.0,0.0,0.0001249799097422,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.90155029296875,0.0,0.0,9.230973228113726e-05,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8919372558594,0.0,0.0,0.0001249799097422,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8644104003906,0.0,0.0,0.0005928508471697,288.6289978027344,294.1499938964844,258.971923828125,258.4690246582031,262.2386169433594,259.00750732421875,287.2403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645596871152,3.6799940517084906e-06,0.0012608796823769,-0.0950669571757316,0.0,0.0,0.0,-0.0230567380785942,60.0,-24.41545295715332,-0.0,-1.0902800084977573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9069519042969,0.0,0.0,0.0001186839435831,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9013977050781,0.0,0.0,0.0001249799097422,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.90155029296875,0.0,0.0,9.230973228113726e-05,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8919372558594,0.0,0.0,0.0001249799097422,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8644104003906,0.0,0.0,0.0005928508471697,288.6289978027344,294.1499938964844,258.971923828125,258.4690246582031,262.2386169433594,259.00750732421875,287.2403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645596871152,3.6799940517084906e-06,0.0012608796823769,-0.0950669571757316,0.0,0.0,0.0,-0.0230567380785942,60.0,-24.41545295715332,-0.0,-1.0902800084977573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8929138183594,0.0,0.0,0.0001185909059131,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8874206542969,0.0,0.0,0.000124881931697,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8875732421875,0.0,0.0,9.22373728826642e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.87811279296875,0.0,0.0,0.000124881931697,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8510131835937,0.0,0.0,0.0005923860589973,288.6151733398437,294.1499938964844,258.91412353515625,258.41314697265625,262.16510009765625,258.9489440917969,287.2234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635681778192,3.668399131129263e-06,0.0012598998146131,-0.0947670936584472,0.0,0.0,0.0,-0.0229992549866437,60.0,-24.430763244628903,-0.0,-1.0885712242725277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
