time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8929138183594,0.0,0.0,0.0001185909059131,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8874206542969,0.0,0.0,0.000124881931697,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8875732421875,0.0,0.0,9.22373728826642e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.87811279296875,0.0,0.0,0.000124881931697,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8510131835937,0.0,0.0,0.0005923860589973,288.6151733398437,294.1499938964844,258.91412353515625,258.41314697265625,262.16510009765625,258.9489440917969,287.2234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635681778192,3.668399131129263e-06,0.0012598998146131,-0.0947670936584472,0.0,0.0,0.0,-0.0229992549866437,60.0,-24.430763244628903,-0.0,-1.0885712242725277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8858642578125,0.0,0.0,0.0001185496512334,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88043212890625,0.0,0.0,0.00012483849423,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8805847167969,0.0,0.0,9.220528590958564e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8711853027344,0.0,0.0,0.00012483849423,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84429931640625,0.0,0.0,0.0005921800038777,288.6082763671875,294.1499938964844,258.88580322265625,258.3857421875,262.1285095214844,258.92022705078125,287.21490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263128593564,3.663257530206465e-06,0.0012594653526321,-0.0946341082453727,0.0,0.0,0.0,-0.0229737646877765,60.0,-24.438940048217773,-0.0,-1.0878138567704809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8788452148437,0.0,0.0,0.0001185125875053,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8734436035156,0.0,0.0,0.0001247994659934,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87359619140625,0.0,0.0,9.217645856551826e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8642578125,0.0,0.0,0.0001247994659934,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8376159667969,0.0,0.0,0.0005919948453083,288.60137939453125,294.1499938964844,258.8578796386719,258.3586730957031,262.0920104980469,258.89190673828125,287.2063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627337127923,3.6586391161108622e-06,0.001259075012058,-0.0945146530866622,0.0,0.0,0.0,-0.0229508690536022,60.0,-24.447553634643555,-0.0,-1.0871337963180849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8647766113281,0.0,0.0,0.0001184505235869,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8594665527344,0.0,0.0,0.0001247340987902,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8595886230469,0.0,0.0,9.212818258674817e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8504333496094,0.0,0.0,0.0001247340987902,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8241882324219,0.0,0.0,0.0005916848313063,288.5875244140625,294.1499938964844,258.8031616210937,258.3056335449219,262.0193786621094,258.8363647460937,287.1893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620722409337,3.650903636298608e-06,0.0012584213400259,-0.0943145677447319,0.0,0.0,0.0,-0.0229125209152698,60.0,-24.466110229492188,-0.0,-1.0859952936925765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8647766113281,0.0,0.0,0.0001184505235869,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8594665527344,0.0,0.0,0.0001247340987902,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8595886230469,0.0,0.0,9.212818258674817e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8504333496094,0.0,0.0,0.0001247340987902,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8241882324219,0.0,0.0,0.0005916848313063,288.5875244140625,294.1499938964844,258.8031616210937,258.3056335449219,262.0193786621094,258.8363647460937,287.1893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620722409337,3.650903636298608e-06,0.0012584213400259,-0.0943145677447319,0.0,0.0,0.0,-0.0229125209152698,60.0,-24.466110229492188,-0.0,-1.0859952936925765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8507080078125,0.0,0.050000000745058,0.0001184060820378,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.845458984375,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8456115722656,0.0,0.050000000745058,9.209362178808078e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8365783691406,0.0,0.050000000745058,0.0001246873143827,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8107604980469,0.0,0.050000000745058,0.0005914628272876,288.5736694335937,291.1499938964844,258.75,258.2539978027344,261.9471740722656,258.7823486328125,287.1722412109375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615986634045,3.6453650409384863e-06,0.0012579532340168,-0.0941713005304336,0.0,0.0,0.0,-0.0228850618004798,60.0,-24.48674392700196,-0.0,-1.0851804432832068e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8507080078125,0.0,0.050000000745058,0.0001184060820378,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.845458984375,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8456115722656,0.0,0.050000000745058,9.209362178808078e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8365783691406,0.0,0.050000000745058,0.0001246873143827,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8107604980469,0.0,0.050000000745058,0.0005914628272876,288.5736694335937,291.1499938964844,258.75,258.2539978027344,261.9471740722656,258.7823486328125,287.1722412109375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615986634045,3.6453650409384863e-06,0.0012579532340168,-0.0941713005304336,0.0,0.0,0.0,-0.0228850618004798,60.0,-24.48674392700196,-0.0,-1.0851804432832068e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6799621582031,0.6319118142127991,0.050000000745058,0.0408468842506408,290.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67889404296875,0.6319118142127991,0.050000000745058,0.0430137366056442,290.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6789245605469,0.6319118142127991,0.050000000745058,0.0317698009312152,290.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.67706298828125,0.6319118142127991,0.050000000745058,0.0430137366056442,291.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6717224121094,0.6319118142127991,0.050000000745058,0.2040386348962783,287.4695739746094,291.1499938964844,258.7240600585937,258.2286682128906,276.6771545410156,281.655029296875,286.80670166015625,1.0,0.1097093001008033,0.0,0.0,1.0,1.0,-0.4350877404212951,2.386110099905636e-05,0.4350638687610626,-0.1503189802169799,0.0,0.0,0.0,10.181960105895996,60.0,-1313.6961669921875,-0.0,12.279590606689451,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.5,297.1499938964844,293.1499938964844,0.0,-0.0,286.3901062011719,0.6301272511482239,0.050000000745058,0.0452406257390975,290.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3900451660156,0.6301272511482239,0.050000000745058,0.0476405583322048,290.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3900451660156,0.6301272511482239,0.050000000745058,0.035187155008316,290.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.38995361328125,0.6301272511482239,0.050000000745058,0.0476405583322048,291.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896789550781,0.6301272511482239,0.050000000745058,0.2259862869977951,286.2684631347656,291.1499938964844,258.6986694335937,258.2035522460937,280.62310791015625,290.6550598144531,285.7452087402344,1.0,0.1210855767130851,0.3173021674156189,0.3173021674156189,0.9883034229278564,1.0,-0.4820447266101837,0.0572006553411483,0.4248440563678741,-0.0985143333673477,0.0,0.0,0.0,12.51669979095459,60.0,-1703.3277587890625,-0.0,16.680713653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.5701599717140198,0.050000000745058,0.0456854067742824,290.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.5701599717140198,0.050000000745058,0.0481089316308498,290.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.5701599717140198,0.050000000745058,0.0355330929160118,290.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.5701599717140198,0.050000000745058,0.0481089316308498,291.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.5701599717140198,0.050000000745058,0.2282080650329589,284.89898681640625,291.1499938964844,258.6494140625,258.1540832519531,280.7606506347656,291.2166442871094,284.6688842773437,1.0,0.1405766606330871,0.4899610579013824,0.4899610579013824,0.9766069054603576,1.0,-0.4867866635322571,0.1420249491930008,0.3447616994380951,-0.014403655193746,0.0,0.0,0.0,20.0522403717041,60.0,-1436.4437255859375,-0.0,23.18439483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.5701599717140198,0.050000000745058,0.0456854067742824,290.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.5701599717140198,0.050000000745058,0.0481089316308498,290.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.5701599717140198,0.050000000745058,0.0355330929160118,290.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.5701599717140198,0.050000000745058,0.0481089316308498,291.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.5701599717140198,0.050000000745058,0.2282080650329589,284.89898681640625,291.1499938964844,258.6494140625,258.1540832519531,280.7606506347656,291.2166442871094,284.6688842773437,1.0,0.1405766606330871,0.4899610579013824,0.4899610579013824,0.9766069054603576,1.0,-0.4867866635322571,0.1420249491930008,0.3447616994380951,-0.014403655193746,0.0,0.0,0.0,20.0522403717041,60.0,-1436.4437255859375,-0.0,23.18439483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5495753600886965e-21,-6.948771933223623e-21,2.3991967750833177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168212890625,0.5485910773277283,0.050000000745058,0.0458225645124912,290.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168212890625,0.5485910773277283,0.050000000745058,0.0482533685863018,290.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168212890625,0.5485910773277283,0.050000000745058,0.0356397740542888,290.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168212890625,0.5485910773277283,0.050000000745058,0.0482533685863018,291.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6238708496094,0.5485910773277283,0.050000000745058,0.2288932055234909,284.6014099121094,291.1499938964844,258.6255798339844,258.1297607421875,280.4429931640625,291.2117614746094,284.8216552734375,1.0,0.1489744037389755,0.5340099930763245,0.5340099930763245,0.970758616924286,1.0,-0.4882481098175049,0.1631661653518676,0.3250819444656372,0.0065326015464961,0.0,0.0,1.0,23.721729278564453,60.0,1066.694091796875,-7028.9169921875,26.33437728881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8007507324219,308.50146484375,278.1499938964844,0.0,18000.0,313.1499938964844,3535.8115234375,18000.0,0.0,0.0,0.0114911878481507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424336194992065,0.5424362421035767,-2.586592245279462e-06,0.0,1.1662094948405866e-05,0.0,0.0,18.661590576171875,0.0,0.0,0.0,0.3355233669281006,4.0,0.0,1.0
367560,290.4964599609375,297.1499938964844,293.1499938964844,0.0052925930358469,-464.97271728515625,286.5155334472656,0.5319678783416748,0.050000000745058,0.0459535494446754,290.41705322265625,297.1499938964844,293.1499938964844,0.0009157494059763,-87.51206970214844,286.640380859375,0.5319678783416748,0.050000000745058,0.0483913011848926,290.1103820800781,297.1499938964844,293.1499938964844,0.0008066843147389,-56.9379997253418,286.44683837890625,0.5319678783416748,0.050000000745058,0.0357416495680809,290.3453063964844,297.1499938964844,293.1499938964844,0.0009330079192295,-89.1613540649414,286.66131591796875,0.5319678783416748,0.050000000745058,0.0483913011848926,291.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0109558105469,0.5319678783416748,0.050000000745058,0.2295475006103515,285.58160400390625,291.1499938964844,258.60223388671875,258.105712890625,280.0448303222656,291.2101745605469,286.3117370605469,1.0,0.1565366983413696,0.5482275485992432,0.5482275485992432,0.9766069054603576,1.0,-0.4896438419818878,0.1689531058073043,0.3206907510757446,0.0121551603078842,0.0,0.0,1.0,27.226762771606445,60.0,2548.380126953125,-7440.04736328125,29.364885330200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3959655761719,308.44927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,8282.5986328125,18000.0,0.0,0.0,0.0296864062547683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9230312705039978,0.923038363456726,-7.0467872319568414e-06,0.0,3.0127928766887635e-05,0.0,0.0,87.54934692382812,0.0,0.0,0.0,0.5227769613265991,4.0,0.0,1.0
367620,290.5362548828125,297.1499938964844,293.1499938964844,0.0017865432891994,-151.800537109375,290.221435546875,0.5093175172805786,0.050000000745058,0.0461923442780971,290.4460144042969,297.1499938964844,293.1499938964844,0.0019170668674632,-171.530029296875,290.40789794921875,0.5093175172805786,0.050000000745058,0.0486427657306194,290.14471435546875,297.1499938964844,293.1499938964844,0.0019419188611209,-128.33343505859375,290.4165344238281,0.5093175172805786,0.050000000745058,0.0359273813664913,290.3754577636719,297.1499938964844,293.1499938964844,0.0019595215562731,-175.32765197753906,290.4668884277344,0.5093175172805786,0.050000000745058,0.0486427657306194,291.2378234863281,297.1499938964844,293.1499938964844,0.0014249543892219,-604.808349609375,289.7278747558594,0.5093175172805786,0.050000000745058,0.2307403236627578,287.79443359375,291.1499938964844,258.55718994140625,258.0584716796875,279.59033203125,291.2323303222656,288.14892578125,1.0,0.169370487332344,0.5666864514350891,0.5666864514350891,0.9883034229278564,1.0,-0.492188423871994,0.176108032464981,0.3160803914070129,0.0190221890807151,0.0,0.0,1.0,33.616455078125,60.0,2355.6201171875,-7290.3505859375,34.9342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2138061523437,306.8026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,14801.6083984375,18000.0,0.0,0.0,0.0671573728322982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2374178171157837,1.2374305725097656,-1.2645592505577952e-05,0.0,6.815619417466223e-05,0.0,0.0,210.67095947265625,0.0,0.0,0.0,0.6810117959976196,4.0,0.0,1.0
367680,290.5362548828125,297.1499938964844,293.1499938964844,0.0017865432891994,-151.800537109375,290.221435546875,0.5093175172805786,0.050000000745058,0.0461923442780971,290.4460144042969,297.1499938964844,293.1499938964844,0.0019170668674632,-171.530029296875,290.40789794921875,0.5093175172805786,0.050000000745058,0.0486427657306194,290.14471435546875,297.1499938964844,293.1499938964844,0.0019419188611209,-128.33343505859375,290.4165344238281,0.5093175172805786,0.050000000745058,0.0359273813664913,290.3754577636719,297.1499938964844,293.1499938964844,0.0019595215562731,-175.32765197753906,290.4668884277344,0.5093175172805786,0.050000000745058,0.0486427657306194,291.2378234863281,297.1499938964844,293.1499938964844,0.0014249543892219,-604.808349609375,289.7278747558594,0.5093175172805786,0.050000000745058,0.2307403236627578,287.79443359375,291.1499938964844,258.55718994140625,258.0584716796875,279.59033203125,291.2323303222656,288.14892578125,1.0,0.169370487332344,0.5666864514350891,0.5666864514350891,0.9883034229278564,1.0,-0.492188423871994,0.176108032464981,0.3160803914070129,0.0190221890807151,0.0,0.0,1.0,33.616455078125,60.0,2355.6201171875,-7290.3505859375,34.9342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2138061523437,306.8026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,14801.6083984375,18000.0,0.0,0.0,0.0671573728322982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2374178171157837,1.2374305725097656,-1.2645592505577952e-05,0.0,6.815619417466223e-05,0.0,0.0,210.67095947265625,0.0,0.0,0.0,0.6810117959976196,4.0,0.0,1.0
367740,290.5892333984375,297.1499938964844,293.1499938964844,0.0026265764608979,-214.73489379882807,292.5888977050781,0.4952702522277832,0.050000000745058,0.0463962331414222,290.4869384765625,297.1499938964844,293.1499938964844,0.0028124449308961,-242.04180908203125,292.8472595214844,0.4952702522277832,0.050000000745058,0.0488574691116809,290.1900939941406,297.1499938964844,293.1499938964844,0.002944636857137,-187.10787963867188,293.0152282714844,0.4952702522277832,0.050000000745058,0.0360859595239162,290.4181823730469,297.1499938964844,293.1499938964844,0.0028764887247234,-247.51397705078125,292.935791015625,0.4952702522277832,0.050000000745058,0.0488574691116809,291.2768859863281,297.1499938964844,293.1499938964844,0.0020437890198081,-835.005615234375,291.7857971191406,0.4952702522277832,0.050000000745058,0.2317587882280349,288.978271484375,291.1499938964844,258.5142517089844,258.0124816894531,279.3743591308594,291.27008056640625,289.2212829589844,1.0,0.1795392483472824,0.5770204067230225,0.5770204067230225,1.0,1.0,-0.4943610429763794,0.1800213605165481,0.31433966755867,0.0227012764662504,0.0,0.0,1.0,39.07188415527344,60.0,1714.85205078125,-7066.5078125,39.73451614379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8297424316406,305.5574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17060.39453125,19080.0,0.0,0.0,0.103769950568676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3284882307052612,1.328502893447876,-1.4575423847418278e-05,0.0,0.0001053133091772,0.0,0.0,260.6925964355469,0.0,0.0,0.0,0.7418043613433838,4.0,0.0,1.0
367800,290.5892333984375,297.1499938964844,293.1499938964844,0.0026265764608979,-214.73489379882807,292.5888977050781,0.4952702522277832,0.050000000745058,0.0463962331414222,290.4869384765625,297.1499938964844,293.1499938964844,0.0028124449308961,-242.04180908203125,292.8472595214844,0.4952702522277832,0.050000000745058,0.0488574691116809,290.1900939941406,297.1499938964844,293.1499938964844,0.002944636857137,-187.10787963867188,293.0152282714844,0.4952702522277832,0.050000000745058,0.0360859595239162,290.4181823730469,297.1499938964844,293.1499938964844,0.0028764887247234,-247.51397705078125,292.935791015625,0.4952702522277832,0.050000000745058,0.0488574691116809,291.2768859863281,297.1499938964844,293.1499938964844,0.0020437890198081,-835.005615234375,291.7857971191406,0.4952702522277832,0.050000000745058,0.2317587882280349,288.978271484375,291.1499938964844,258.5142517089844,258.0124816894531,279.3743591308594,291.27008056640625,289.2212829589844,1.0,0.1795392483472824,0.5770204067230225,0.5770204067230225,1.0,1.0,-0.4943610429763794,0.1800213605165481,0.31433966755867,0.0227012764662504,0.0,0.0,1.0,39.07188415527344,60.0,1714.85205078125,-7066.5078125,39.73451614379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8297424316406,305.5574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17060.39453125,19080.0,0.0,0.0,0.103769950568676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3284882307052612,1.328502893447876,-1.4575423847418278e-05,0.0,0.0001053133091772,0.0,0.0,260.6925964355469,0.0,0.0,0.0,0.7418043613433838,4.0,0.0,1.0
367860,290.6445007324219,297.1499938964844,293.1499938964844,0.0033553256653249,-265.5868530273437,294.4015197753906,0.485611081123352,0.050000000745058,0.0465650409460067,290.53094482421875,297.1499938964844,293.1499938964844,0.003598736366257,-299.470458984375,294.7252502441406,0.485611081123352,0.050000000745058,0.0490352287888526,290.237548828125,297.1499938964844,293.1499938964844,0.0038326666690409,-235.0775909423828,295.0232849121094,0.485611081123352,0.050000000745058,0.0362172536551952,290.4645080566406,297.1499938964844,293.1499938964844,0.0036819349043071,-306.1853942871094,294.83551025390625,0.485611081123352,0.050000000745058,0.0490352287888526,291.3193054199219,297.1499938964844,293.1499938964844,0.002572167199105,-1019.6093139648438,293.3466796875,0.485611081123352,0.050000000745058,0.2326020151376724,289.857421875,291.1499938964844,258.4734191894531,257.9678039550781,279.2666015625,291.312255859375,290.0483703613281,1.0,0.1875077784061432,0.5826689004898071,0.5826689004898071,1.0,1.0,-0.4961598515510559,0.1823629289865493,0.3137969076633453,0.0248583313077688,0.0,0.0,1.0,43.58857345581055,48.0,1241.126708984375,-6971.64306640625,43.74027633666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1601867675781,304.9596252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18629.701171875,19080.0,0.0,0.0,0.137305662035942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882451057434082,1.3882609605789185,-1.591615000506863e-05,0.0,0.0001393478014506,0.0,0.0,297.4776306152344,0.0,0.0,0.0,0.7585943937301636,4.0,0.0,1.0
367920,290.6445007324219,297.1499938964844,293.1499938964844,0.0033553256653249,-265.5868530273437,294.4015197753906,0.485611081123352,0.050000000745058,0.0465650409460067,290.53094482421875,297.1499938964844,293.1499938964844,0.003598736366257,-299.470458984375,294.7252502441406,0.485611081123352,0.050000000745058,0.0490352287888526,290.237548828125,297.1499938964844,293.1499938964844,0.0038326666690409,-235.0775909423828,295.0232849121094,0.485611081123352,0.050000000745058,0.0362172536551952,290.4645080566406,297.1499938964844,293.1499938964844,0.0036819349043071,-306.1853942871094,294.83551025390625,0.485611081123352,0.050000000745058,0.0490352287888526,291.3193054199219,297.1499938964844,293.1499938964844,0.002572167199105,-1019.6093139648438,293.3466796875,0.485611081123352,0.050000000745058,0.2326020151376724,289.857421875,291.1499938964844,258.4734191894531,257.9678039550781,279.2666015625,291.312255859375,290.0483703613281,1.0,0.1875077784061432,0.5826689004898071,0.5826689004898071,1.0,1.0,-0.4961598515510559,0.1823629289865493,0.3137969076633453,0.0248583313077688,0.0,0.0,1.0,43.58857345581055,48.0,1241.126708984375,-6971.64306640625,43.74027633666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1601867675781,304.9596252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18629.701171875,19080.0,0.0,0.0,0.137305662035942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882451057434082,1.3882609605789185,-1.591615000506863e-05,0.0,0.0001393478014506,0.0,0.0,297.4776306152344,0.0,0.0,0.0,0.7585943937301636,4.0,0.0,1.0
367980,290.698974609375,297.1499938964844,293.1499938964844,0.0039950381033122,-306.87481689453125,295.86181640625,0.4833232164382934,0.050000000745058,0.046607244759798,290.57440185546875,297.1499938964844,293.1499938964844,0.0043024150654673,-346.6244812011719,296.2476501464844,0.4833232164382934,0.050000000745058,0.0490796715021133,290.2835693359375,297.1499938964844,293.1499938964844,0.0046406360343098,-274.6217956542969,296.6556701660156,0.4833232164382934,0.050000000745058,0.0362500771880149,290.51092529296875,297.1499938964844,293.1499938964844,0.0044032335281372,-354.2069702148437,296.3734130859375,0.4833232164382934,0.050000000745058,0.0490796715021133,291.3612365722656,297.1499938964844,293.1499938964844,0.0030241939239203,-1168.5081787109375,294.5982971191406,0.4833232164382934,0.050000000745058,0.2328128367662429,290.558349609375,291.1499938964844,258.4347229003906,257.924560546875,279.2121887207031,291.3544006347656,290.713134765625,1.0,0.1889581829309463,0.5858702659606934,0.5858702659606934,1.0,1.0,-0.4966098666191101,0.1834732592105865,0.3131366074085235,0.0259647965431213,0.0,0.0,1.0,44.71836853027344,36.0,931.2546997070312,-6977.79248046875,44.746490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0860595703125,304.8951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18955.345703125,19080.0,0.0,0.0,0.1663289368152618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003256559371948,1.4003418684005735,-1.619436079636216e-05,0.0,0.000168802725966,0.0,0.0,305.3114318847656,0.0,0.0,0.0,0.7646556496620178,4.0,0.0,1.0
368040,290.698974609375,297.1499938964844,293.1499938964844,0.0039950381033122,-306.87481689453125,295.86181640625,0.4833232164382934,0.050000000745058,0.046607244759798,290.57440185546875,297.1499938964844,293.1499938964844,0.0043024150654673,-346.6244812011719,296.2476501464844,0.4833232164382934,0.050000000745058,0.0490796715021133,290.2835693359375,297.1499938964844,293.1499938964844,0.0046406360343098,-274.6217956542969,296.6556701660156,0.4833232164382934,0.050000000745058,0.0362500771880149,290.51092529296875,297.1499938964844,293.1499938964844,0.0044032335281372,-354.2069702148437,296.3734130859375,0.4833232164382934,0.050000000745058,0.0490796715021133,291.3612365722656,297.1499938964844,293.1499938964844,0.0030241939239203,-1168.5081787109375,294.5982971191406,0.4833232164382934,0.050000000745058,0.2328128367662429,290.558349609375,291.1499938964844,258.4347229003906,257.924560546875,279.2121887207031,291.3544006347656,290.713134765625,1.0,0.1889581829309463,0.5858702659606934,0.5858702659606934,1.0,1.0,-0.4966098666191101,0.1834732592105865,0.3131366074085235,0.0259647965431213,0.0,0.0,1.0,44.71836853027344,36.0,931.2546997070312,-6977.79248046875,44.746490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0860595703125,304.8951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18955.345703125,19080.0,0.0,0.0,0.1663289368152618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003256559371948,1.4003418684005735,-1.619436079636216e-05,0.0,0.000168802725966,0.0,0.0,305.3114318847656,0.0,0.0,0.0,0.7646556496620178,4.0,0.0,1.0
368100,290.7249755859375,297.1499938964844,293.1499938964844,0.0042923111468553,-324.8943176269531,296.4972229003906,0.4845350086688995,0.050000000745058,0.0465848334133625,290.5953674316406,297.1499938964844,293.1499938964844,0.0046334131620824,-367.2776489257813,296.9121398925781,0.4845350086688995,0.050000000745058,0.0490560717880725,290.3055114746094,297.1499938964844,293.1499938964844,0.0050266878679394,-291.9964294433594,297.3697509765625,0.4845350086688995,0.050000000745058,0.0362326465547084,290.53375244140625,297.1499938964844,293.1499938964844,0.0047421632334589,-375.1416015625,297.0433044433594,0.4845350086688995,0.050000000745058,0.0490560717880725,291.3814697265625,297.1499938964844,293.1499938964844,0.0032285361085087,-1232.9727783203125,295.1405334472656,0.4845350086688995,0.050000000745058,0.2327008843421936,290.8607482910156,291.1499938964844,258.4161682128906,257.90350341796875,279.19586181640625,291.37481689453125,291.0033874511719,1.0,0.1877663880586624,0.5869166254997253,0.5869166254997253,1.0,1.0,-0.4963711500167846,0.1837018728256225,0.3126692771911621,0.0262505430728197,0.0,0.0,1.0,44.119117736816406,36.0,829.2685546875,-7018.24169921875,44.2122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2303466796875,305.0345153808594,278.1499938964844,0.0,18000.0,313.1499938964844,19014.4375,20160.0,0.0,0.0,0.1788862198591232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402506709098816,1.4025229215621948,-1.6244846847257577e-05,0.0,0.000181546784006,0.0,0.0,306.740234375,0.0,0.0,0.0,0.7807497978210449,4.0,0.0,1.0
368160,290.7497253417969,297.1499938964844,293.1499938964844,0.0045770937576889,-341.3625183105469,297.08575439453125,0.4870304763317108,0.050000000745058,0.0465391352772712,290.6157531738281,297.1499938964844,293.1499938964844,0.0049525504000484,-386.1481628417969,297.5276184082031,0.4870304763317108,0.050000000745058,0.049007948487997,290.32666015625,297.1499938964844,293.1499938964844,0.0054033370688557,-307.9132080078125,298.03179931640625,0.4870304763317108,0.050000000745058,0.0361971035599708,290.5562744140625,297.1499938964844,293.1499938964844,0.0050688670016825,-394.2190856933594,297.6626281738281,0.4870304763317108,0.050000000745058,0.049007948487997,291.40106201171875,297.1499938964844,293.1499938964844,0.0034200197551399,-1291.43408203125,295.641357421875,0.4870304763317108,0.050000000745058,0.232472613453865,291.1415100097656,291.1499938964844,258.3981628417969,257.8828430175781,279.1840515136719,291.3946228027344,291.2763061523437,1.0,0.1854897886514663,0.5877156257629395,0.5877156257629395,1.0,1.0,-0.4958842992782593,0.1837721467018127,0.3121121525764465,0.026409775018692,0.0,0.0,0.9922400116920472,42.89692687988281,25.0,760.5595092773438,-7092.0380859375,43.12442398071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.47076416015625,305.2860412597656,278.1499938964844,0.0,18000.0,313.1499938964844,19800.05859375,20160.0,0.0,0.0,0.1900954246520996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430578112602234,1.43059504032135,-1.690545104793273e-05,0.0,0.0001929226855281,0.0,0.0,325.5792541503906,0.0,0.0,0.0,0.7814697623252869,4.0,0.0,1.0
368220,290.7953491210937,297.1499938964844,293.1499938964844,0.0051152063533663,-370.0838623046875,298.1550598144531,0.495135098695755,0.050000000745058,0.0463984459638595,290.6546325683594,297.1499938964844,293.1499938964844,0.0055611506104469,-419.0148315429688,298.6440124511719,0.495135098695755,0.050000000745058,0.0488597974181175,290.3665466308594,297.1499938964844,293.1499938964844,0.0061355661600828,-335.76629638671875,299.2333374023437,0.495135098695755,0.050000000745058,0.0360876806080341,290.5986633300781,297.1499938964844,293.1499938964844,0.0056947213597595,-427.5086975097656,298.7864685058594,0.495135098695755,0.050000000745058,0.0488597974181175,291.4381408691406,297.1499938964844,293.1499938964844,0.0037693614140152,-1392.1270751953125,296.550537109375,0.495135098695755,0.050000000745058,0.2317698448896408,291.66473388671875,291.1499938964844,258.3637390136719,257.8427124023437,279.1690979003906,291.4321594238281,291.78875732421875,1.0,0.1785302609205246,0.5888016819953918,0.5888016819953918,1.0,1.0,-0.4943852722644806,0.1835828274488449,0.3108024597167969,0.0264643747359514,0.0,0.0,0.8882175087928772,39.13377380371094,25.0,675.0355224609375,-7238.119140625,39.787994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.180419921875,305.9273986816406,278.1499938964844,0.0,18000.0,313.1499938964844,21047.60546875,20160.0,0.0,0.0,0.2083854675292968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3788926601409912,1.37890887260437,-1.6305804820149206e-05,0.0,0.0002114847593475,0.0,0.0,299.0474548339844,0.0,0.0,0.0,0.7556264996528625,4.0,0.0,1.0
368280,290.7953491210937,297.1499938964844,293.1499938964844,0.0051152063533663,-370.0838623046875,298.1550598144531,0.495135098695755,0.050000000745058,0.0463984459638595,290.6546325683594,297.1499938964844,293.1499938964844,0.0055611506104469,-419.0148315429688,298.6440124511719,0.495135098695755,0.050000000745058,0.0488597974181175,290.3665466308594,297.1499938964844,293.1499938964844,0.0061355661600828,-335.76629638671875,299.2333374023437,0.495135098695755,0.050000000745058,0.0360876806080341,290.5986633300781,297.1499938964844,293.1499938964844,0.0056947213597595,-427.5086975097656,298.7864685058594,0.495135098695755,0.050000000745058,0.0488597974181175,291.4381408691406,297.1499938964844,293.1499938964844,0.0037693614140152,-1392.1270751953125,296.550537109375,0.495135098695755,0.050000000745058,0.2317698448896408,291.66473388671875,291.1499938964844,258.3637390136719,257.8427124023437,279.1690979003906,291.4321594238281,291.78875732421875,1.0,0.1785302609205246,0.5888016819953918,0.5888016819953918,1.0,1.0,-0.4943852722644806,0.1835828274488449,0.3108024597167969,0.0264643747359514,0.0,0.0,0.8882175087928772,39.13377380371094,25.0,675.0355224609375,-7238.119140625,39.787994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.180419921875,305.9273986816406,278.1499938964844,0.0,18000.0,313.1499938964844,21047.60546875,20160.0,0.0,0.0,0.2083854675292968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3788926601409912,1.37890887260437,-1.6305804820149206e-05,0.0,0.0002114847593475,0.0,0.0,299.0474548339844,0.0,0.0,0.0,0.7556264996528625,4.0,0.0,1.0
368340,290.8363037109375,297.1499938964844,293.1499938964844,0.0056333751417696,-395.0569152832031,299.10577392578125,0.5024110674858093,0.050000000745058,0.0462860986590385,290.69110107421875,297.1499938964844,293.1499938964844,0.0061540030874311,-447.4978637695313,299.63409423828125,0.5024110674858093,0.050000000745058,0.0487414933741092,290.4034729003906,297.1499938964844,293.1499938964844,0.0068680429831147,-360.0278625488281,300.29998779296875,0.5024110674858093,0.050000000745058,0.0360003001987934,290.636962890625,297.1499938964844,293.1499938964844,0.0063102035783231,-456.5552062988281,299.7859802246094,0.5024110674858093,0.050000000745058,0.0487414933741092,291.47235107421875,297.1499938964844,293.1499938964844,0.0040902411565184,-1478.4322509765625,297.357666015625,0.5024110674858093,0.050000000745058,0.2312086522579193,292.1417236328125,291.1499938964844,258.3314514160156,257.8042297363281,279.1614685058594,291.4668273925781,292.25262451171875,1.0,0.1731487214565277,0.5895239114761353,0.5895239114761353,1.0,1.0,-0.4931880533695221,0.1833844929933548,0.3098035454750061,0.0264628492295742,0.0,0.0,0.723617434501648,36.12874984741211,25.0,601.1986694335938,-7323.40185546875,37.137786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.11383056640625,306.59136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,23283.138671875,19080.0,0.0,0.0,0.2211237102746963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1446211338043213,1.1446343660354614,-1.3221390872786287e-05,0.0,0.0002244124625576,0.0,0.0,191.6549072265625,0.0,0.0,0.0,0.6302846670150757,4.0,0.0,1.0
368400,290.8363037109375,297.1499938964844,293.1499938964844,0.0056333751417696,-395.0569152832031,299.10577392578125,0.5024110674858093,0.050000000745058,0.0462860986590385,290.69110107421875,297.1499938964844,293.1499938964844,0.0061540030874311,-447.4978637695313,299.63409423828125,0.5024110674858093,0.050000000745058,0.0487414933741092,290.4034729003906,297.1499938964844,293.1499938964844,0.0068680429831147,-360.0278625488281,300.29998779296875,0.5024110674858093,0.050000000745058,0.0360003001987934,290.636962890625,297.1499938964844,293.1499938964844,0.0063102035783231,-456.5552062988281,299.7859802246094,0.5024110674858093,0.050000000745058,0.0487414933741092,291.47235107421875,297.1499938964844,293.1499938964844,0.0040902411565184,-1478.4322509765625,297.357666015625,0.5024110674858093,0.050000000745058,0.2312086522579193,292.1417236328125,291.1499938964844,258.3314514160156,257.8042297363281,279.1614685058594,291.4668273925781,292.25262451171875,1.0,0.1731487214565277,0.5895239114761353,0.5895239114761353,1.0,1.0,-0.4931880533695221,0.1833844929933548,0.3098035454750061,0.0264628492295742,0.0,0.0,0.723617434501648,36.12874984741211,25.0,601.1986694335938,-7323.40185546875,37.137786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.11383056640625,306.59136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,23283.138671875,19080.0,0.0,0.0,0.2211237102746963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1446211338043213,1.1446343660354614,-1.3221390872786287e-05,0.0,0.0002244124625576,0.0,0.0,191.6549072265625,0.0,0.0,0.0,0.6302846670150757,4.0,0.0,1.0
368460,290.8731689453125,297.1499938964844,293.1499938964844,0.0061632604338228,-419.3370666503906,299.94384765625,0.5086190700531006,0.050000000745058,0.0462012887001037,290.7257385253906,297.1499938964844,293.1499938964844,0.0067665185779333,-475.0296325683594,300.5066833496094,0.5086190700531006,0.050000000745058,0.0486521795392036,290.4378967285156,297.1499938964844,293.1499938964844,0.0076468316838145,-383.52154541015625,301.2461853027344,0.5086190700531006,0.050000000745058,0.0359343327581882,290.67138671875,297.1499938964844,293.1499938964844,0.0069543598219752,-484.914306640625,300.6720886230469,0.5086190700531006,0.050000000745058,0.0486521795392036,291.5037841796875,297.1499938964844,293.1499938964844,0.0044028353877365,-1561.692138671875,298.0574951171875,0.5086190700531006,0.050000000745058,0.230784997344017,292.52960205078125,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.49871826171875,292.59991455078125,1.0,0.1688499003648758,0.5900474786758423,0.5900474786758423,0.9995615482330322,1.0,-0.4922842681407928,0.183230847120285,0.3090533912181854,0.0264654271304607,0.0,0.0,0.5121371746063232,33.86024475097656,25.0,398.9151611328125,-7024.3828125,35.14540100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.22869873046875,306.7093200683594,278.1499938964844,0.0,18000.0,313.1499938964844,23690.990234375,19080.0,0.0,0.0,0.2279545217752456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6557784676551819,0.6557864546775818,-7.969153557496611e-06,0.0,0.0002313448640052,0.0,0.0,57.61543655395508,0.0,0.0,0.0,0.4411877691745758,4.0,0.0,1.0
368520,290.8731689453125,297.1499938964844,293.1499938964844,0.0061632604338228,-419.3370666503906,299.94384765625,0.5086190700531006,0.050000000745058,0.0462012887001037,290.7257385253906,297.1499938964844,293.1499938964844,0.0067665185779333,-475.0296325683594,300.5066833496094,0.5086190700531006,0.050000000745058,0.0486521795392036,290.4378967285156,297.1499938964844,293.1499938964844,0.0076468316838145,-383.52154541015625,301.2461853027344,0.5086190700531006,0.050000000745058,0.0359343327581882,290.67138671875,297.1499938964844,293.1499938964844,0.0069543598219752,-484.914306640625,300.6720886230469,0.5086190700531006,0.050000000745058,0.0486521795392036,291.5037841796875,297.1499938964844,293.1499938964844,0.0044028353877365,-1561.692138671875,298.0574951171875,0.5086190700531006,0.050000000745058,0.230784997344017,292.52960205078125,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.49871826171875,292.59991455078125,1.0,0.1688499003648758,0.5900474786758423,0.5900474786758423,0.9995615482330322,1.0,-0.4922842681407928,0.183230847120285,0.3090533912181854,0.0264654271304607,0.0,0.0,0.5121371746063232,33.86024475097656,25.0,398.9151611328125,-7024.3828125,35.14540100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.22869873046875,306.7093200683594,278.1499938964844,0.0,18000.0,313.1499938964844,23690.990234375,19080.0,0.0,0.0,0.2279545217752456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6557784676551819,0.6557864546775818,-7.969153557496611e-06,0.0,0.0002313448640052,0.0,0.0,57.61543655395508,0.0,0.0,0.0,0.4411877691745758,4.0,0.0,1.0
368580,290.906005859375,297.1499938964844,293.1499938964844,0.006812144536525,-452.0314636230469,300.6403503417969,0.5140120387077332,0.050000000745058,0.0461350753903389,290.75762939453125,297.1499938964844,293.1499938964844,0.0075291874818503,-512.08056640625,301.24566650390625,0.5140120387077332,0.050000000745058,0.0485824570059776,290.46990966796875,297.1499938964844,293.1499938964844,0.0086405174806714,-414.6513977050781,302.0693054199219,0.5140120387077332,0.050000000745058,0.0358828380703926,290.7020263671875,297.1499938964844,293.1499938964844,0.0077632893808186,-523.1107788085938,301.4298095703125,0.5140120387077332,0.050000000745058,0.0485824570059776,291.5321350097656,297.1499938964844,293.1499938964844,0.0047677662223577,-1675.3316650390625,298.583251953125,0.5140120387077332,0.050000000745058,0.2304542511701584,292.6494140625,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,291.527587890625,292.6141967773437,1.0,0.1654092967510223,0.5904495120048523,0.5904495120048523,0.9991230964660645,1.0,-0.4915786981582641,0.1831085234880447,0.3084701895713806,0.0264692269265651,0.0,0.0,0.2997244298458099,32.08931350708008,25.0,-124.62554931640624,-6025.47607421875,33.594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5757141113281,305.6647644042969,278.1499938964844,0.0,18000.0,313.1499938964844,21434.998046875,19080.0,0.0,0.0,0.2275645285844802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834410071372986,0.2834464013576507,-5.393170795287006e-06,0.0,0.0002309490664629,0.0,0.0,14.68349266052246,0.0,0.0,0.0,0.3218709528446197,4.0,0.0,1.0
368640,290.906005859375,297.1499938964844,293.1499938964844,0.006812144536525,-452.0314636230469,300.6403503417969,0.5140120387077332,0.050000000745058,0.0461350753903389,290.75762939453125,297.1499938964844,293.1499938964844,0.0075291874818503,-512.08056640625,301.24566650390625,0.5140120387077332,0.050000000745058,0.0485824570059776,290.46990966796875,297.1499938964844,293.1499938964844,0.0086405174806714,-414.6513977050781,302.0693054199219,0.5140120387077332,0.050000000745058,0.0358828380703926,290.7020263671875,297.1499938964844,293.1499938964844,0.0077632893808186,-523.1107788085938,301.4298095703125,0.5140120387077332,0.050000000745058,0.0485824570059776,291.5321350097656,297.1499938964844,293.1499938964844,0.0047677662223577,-1675.3316650390625,298.583251953125,0.5140120387077332,0.050000000745058,0.2304542511701584,292.6494140625,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,291.527587890625,292.6141967773437,1.0,0.1654092967510223,0.5904495120048523,0.5904495120048523,0.9991230964660645,1.0,-0.4915786981582641,0.1831085234880447,0.3084701895713806,0.0264692269265651,0.0,0.0,0.2997244298458099,32.08931350708008,25.0,-124.62554931640624,-6025.47607421875,33.594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5757141113281,305.6647644042969,278.1499938964844,0.0,18000.0,313.1499938964844,21434.998046875,19080.0,0.0,0.0,0.2275645285844802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834410071372986,0.2834464013576507,-5.393170795287006e-06,0.0,0.0002309490664629,0.0,0.0,14.68349266052246,0.0,0.0,0.0,0.3218709528446197,4.0,0.0,1.0
