time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9208068847656,297.1499938964844,293.1499938964844,0.0072425319813191,-475.8077392578125,300.9294128417969,0.5164227485656738,0.050000000745058,0.0461074784398078,290.7720642089844,297.1499938964844,293.1499938964844,0.0080433823168277,-539.031005859375,301.565185546875,0.5164227485656738,0.050000000745058,0.0485533960163593,290.48455810546875,297.1499938964844,293.1499938964844,0.0093253469094634,-437.0370788574219,302.4431457519531,0.5164227485656738,0.050000000745058,0.0358613729476928,290.7159423828125,297.1499938964844,293.1499938964844,0.0083109801635146,-550.8129272460938,301.7615661621094,0.5164227485656738,0.050000000745058,0.0485533960163593,291.5448303222656,297.1499938964844,293.1499938964844,0.0050015645101666,-1759.47802734375,298.7552795410156,0.5164227485656738,0.050000000745058,0.2303164005279541,292.5270080566406,291.1499938964844,258.26025390625,257.71588134765625,279.1544189453125,291.5406494140625,292.4232482910156,1.0,0.1639520525932312,0.5906105637550354,0.5906105637550354,0.9989038705825806,1.0,-0.4912846386432647,0.1830557882785797,0.308228850364685,0.0264701712876558,0.0,0.0,0.2194098085165023,31.35123634338379,25.0,-473.9835510253906,-5428.509765625,32.950069427490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3517150878906,304.92486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,20379.298828125,18000.0,0.0,0.0,0.2241871654987335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944608688354492,0.1944658011198043,-4.921898835164029e-06,0.0,0.0002275214792462,0.0,0.0,8.942874908447266,0.0,0.0,0.0,0.2842609584331512,4.0,0.0,1.0
368760,290.9344787597656,297.1499938964844,293.1499938964844,0.0077681536786258,-505.31451416015625,301.19122314453125,0.5186536908149719,0.050000000745058,0.0460829474031925,290.78546142578125,297.1499938964844,293.1499938964844,0.0086802756413817,-572.46435546875,301.8651733398437,0.5186536908149719,0.050000000745058,0.0485275611281394,290.49822998046875,297.1499938964844,293.1499938964844,0.0101927360519766,-464.6814270019531,302.8081970214844,0.5186536908149719,0.050000000745058,0.0358422920107841,290.7289123535156,297.1499938964844,293.1499938964844,0.0089921625331044,-585.1301879882812,302.0759582519531,0.5186536908149719,0.050000000745058,0.0485275611281394,291.55645751953125,297.1499938964844,293.1499938964844,0.0052784760482609,-1864.9398193359373,298.8736267089844,0.5186536908149719,0.050000000745058,0.2301938682794571,292.2753295898437,291.1499938964844,258.24761962890625,257.6996459960937,279.1537170410156,291.5526428222656,292.11541748046875,1.0,0.1626445800065994,0.590743899345398,0.590743899345398,0.9986543655395508,1.0,-0.4910232126712799,0.1830066740512848,0.3080165386199951,0.0264692436903715,0.0,0.0,0.1689066290855407,30.69509506225586,25.0,-787.0390014648438,-4951.435546875,32.37739562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1849060058594,304.2846984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18793.17578125,18000.0,0.0,0.0,0.2186307311058044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446124017238617,0.1446168720722198,-4.464262474357383e-06,0.0,0.0002218823938164,0.0,0.0,5.96277379989624,0.0,0.0,0.0,0.2811326682567596,4.0,0.0,1.0
368820,290.9590759277344,297.1499938964844,293.1499938964844,0.0090561462566256,-572.6458129882812,301.7163391113281,0.5226107239723206,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.010282838717103,-648.6708984375,302.4804382324219,0.5226107239723206,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0124800438061356,-527.4868774414062,303.5733947753906,0.5226107239723206,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107213109731674,-663.251708984375,302.72393798828125,0.5226107239723206,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.0059174885973334,-2108.36328125,299.06549072265625,0.5226107239723206,0.050000000745058,0.2299874573945999,291.5956726074219,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,291.57354736328125,291.44000244140625,1.0,0.160415917634964,0.5909410715103149,0.5909410715103149,0.9981552958488464,1.0,-0.4905828833580017,0.1829167753458023,0.3076661229133606,0.0264610741287469,0.0,0.0,0.1546685546636581,29.58992576599121,25.0,-916.5655517578124,-4856.88720703125,31.41416358947754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9671325683594,304.4461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.169921875,18000.0,0.0,0.0,0.2011173665523529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209126785397529,0.1209169551730156,-4.2746978579089046e-06,0.0,0.0002041085681412,0.0,0.0,4.751558780670166,0.0,0.0,0.0,0.2738333642482757,4.0,0.0,1.0
368880,290.9590759277344,297.1499938964844,293.1499938964844,0.0090561462566256,-572.6458129882812,301.7163391113281,0.5226107239723206,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.010282838717103,-648.6708984375,302.4804382324219,0.5226107239723206,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0124800438061356,-527.4868774414062,303.5733947753906,0.5226107239723206,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107213109731674,-663.251708984375,302.72393798828125,0.5226107239723206,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.0059174885973334,-2108.36328125,299.06549072265625,0.5226107239723206,0.050000000745058,0.2299874573945999,291.5956726074219,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,291.57354736328125,291.44000244140625,1.0,0.160415917634964,0.5909410715103149,0.5909410715103149,0.9981552958488464,1.0,-0.4905828833580017,0.1829167753458023,0.3076661229133606,0.0264610741287469,0.0,0.0,0.1546685546636581,29.58992576599121,25.0,-916.5655517578124,-4856.88720703125,31.41416358947754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9671325683594,304.4461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.169921875,18000.0,0.0,0.0,0.2011173665523529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209126785397529,0.1209169551730156,-4.2746978579089046e-06,0.0,0.0002041085681412,0.0,0.0,4.751558780670166,0.0,0.0,0.0,0.2738333642482757,4.0,0.0,1.0
368940,290.9818115234375,297.1499938964844,293.1499938964844,0.0104644298553466,-632.2243041992188,302.3324584960937,0.527182936668396,0.050000000745058,0.0459970161318779,290.83111572265625,297.1499938964844,293.1499938964844,0.0121131855994462,-716.203857421875,303.1811218261719,0.527182936668396,0.050000000745058,0.0484370738267898,290.5468444824219,297.1499938964844,293.1499938964844,0.0185713730752468,-655.4437866210938,304.1083374023437,0.5610451698303223,0.0715302899479866,0.0416060015559196,290.7739562988281,297.1499938964844,293.1499938964844,0.0127254128456115,-732.455810546875,303.45428466796875,0.527182936668396,0.050000000745058,0.0484370738267898,291.59490966796875,297.1499938964844,293.1499938964844,0.0065454626455903,-2323.74658203125,299.37469482421875,0.527182936668396,0.050000000745058,0.2297646254301071,291.10968017578125,291.1499938964844,258.20263671875,257.63970947265625,279.1565856933594,291.5919189453125,291.0326843261719,1.0,0.1586909592151641,0.5916053056716919,0.5916053056716919,0.9976562857627868,1.0,-0.4970980584621429,0.1852869391441345,0.3118111193180084,0.0278734136372804,0.0,0.0,0.1959371566772461,28.45435905456543,28.0,-580.0499877929688,-5343.98828125,31.053258895874023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5406188964844,306.1273498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.32421875,18000.0,0.0,0.0,0.1788096129894256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364060342311859,0.1364102810621261,-4.258845365257002e-06,0.0,0.0001814690331229,0.0,0.0,5.359443664550781,0.0,0.0,0.0,0.2753849625587463,4.0,0.0,1.0
369000,290.9818115234375,297.1499938964844,293.1499938964844,0.0104644298553466,-632.2243041992188,302.3324584960937,0.527182936668396,0.050000000745058,0.0459970161318779,290.83111572265625,297.1499938964844,293.1499938964844,0.0121131855994462,-716.203857421875,303.1811218261719,0.527182936668396,0.050000000745058,0.0484370738267898,290.5468444824219,297.1499938964844,293.1499938964844,0.0185713730752468,-655.4437866210938,304.1083374023437,0.5610451698303223,0.0715302899479866,0.0416060015559196,290.7739562988281,297.1499938964844,293.1499938964844,0.0127254128456115,-732.455810546875,303.45428466796875,0.527182936668396,0.050000000745058,0.0484370738267898,291.59490966796875,297.1499938964844,293.1499938964844,0.0065454626455903,-2323.74658203125,299.37469482421875,0.527182936668396,0.050000000745058,0.2297646254301071,291.10968017578125,291.1499938964844,258.20263671875,257.63970947265625,279.1565856933594,291.5919189453125,291.0326843261719,1.0,0.1586909592151641,0.5916053056716919,0.5916053056716919,0.9976562857627868,1.0,-0.4970980584621429,0.1852869391441345,0.3118111193180084,0.0278734136372804,0.0,0.0,0.1959371566772461,28.45435905456543,28.0,-580.0499877929688,-5343.98828125,31.053258895874023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5406188964844,306.1273498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.32421875,18000.0,0.0,0.0,0.1788096129894256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364060342311859,0.1364102810621261,-4.258845365257002e-06,0.0,0.0001814690331229,0.0,0.0,5.359443664550781,0.0,0.0,0.0,0.2753849625587463,4.0,0.0,1.0
369060,291.00445556640625,297.1499938964844,293.1499938964844,0.0119471615180373,-680.6112670898438,303.0110778808594,0.5354228615760803,0.050000000745058,0.0459237769246101,290.8522644042969,297.1499938964844,293.1499938964844,0.0141347656026482,-771.2144165039062,303.9318542480469,0.5354228615760803,0.050000000745058,0.0483599491417408,290.6321716308594,297.1499938964844,293.1499938964844,0.0601716749370098,-1226.307861328125,304.0533752441406,0.7075579166412354,0.1203362271189689,0.0769271627068519,290.7952575683594,297.1499938964844,293.1499938964844,0.0147450296208262,-787.8615112304688,304.1260070800781,0.5389858484268188,0.0574402846395969,0.0491458214819431,291.6153564453125,297.1499938964844,293.1499938964844,0.007122419308871,-2494.8427734375,299.7899475097656,0.5354228615760803,0.050000000745058,0.2293987721204757,290.8822021484375,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,291.6119689941406,290.8508605957031,1.0,0.1592849791049957,0.5958505272865295,0.5958505272865295,0.997181236743927,1.0,-0.539713978767395,0.2009231299161911,0.3387908637523651,0.0377987697720527,0.0,0.0,0.2487413883209228,26.86738967895508,25.0,-267.3821105957031,-6138.31005859375,33.612335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4689025878906,307.55975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.376953125,18000.0,0.0,0.0,0.1578516960144043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658026874065399,0.1658069789409637,-4.297140549169853e-06,0.0,0.0001601994008524,0.0,0.0,6.624035835266113,0.0,0.0,0.0,0.2800878584384918,4.0,0.0,1.0
369120,291.00445556640625,297.1499938964844,293.1499938964844,0.0119471615180373,-680.6112670898438,303.0110778808594,0.5354228615760803,0.050000000745058,0.0459237769246101,290.8522644042969,297.1499938964844,293.1499938964844,0.0141347656026482,-771.2144165039062,303.9318542480469,0.5354228615760803,0.050000000745058,0.0483599491417408,290.6321716308594,297.1499938964844,293.1499938964844,0.0601716749370098,-1226.307861328125,304.0533752441406,0.7075579166412354,0.1203362271189689,0.0769271627068519,290.7952575683594,297.1499938964844,293.1499938964844,0.0147450296208262,-787.8615112304688,304.1260070800781,0.5389858484268188,0.0574402846395969,0.0491458214819431,291.6153564453125,297.1499938964844,293.1499938964844,0.007122419308871,-2494.8427734375,299.7899475097656,0.5354228615760803,0.050000000745058,0.2293987721204757,290.8822021484375,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,291.6119689941406,290.8508605957031,1.0,0.1592849791049957,0.5958505272865295,0.5958505272865295,0.997181236743927,1.0,-0.539713978767395,0.2009231299161911,0.3387908637523651,0.0377987697720527,0.0,0.0,0.2487413883209228,26.86738967895508,25.0,-267.3821105957031,-6138.31005859375,33.612335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4689025878906,307.55975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.376953125,18000.0,0.0,0.0,0.1578516960144043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658026874065399,0.1658069789409637,-4.297140549169853e-06,0.0,0.0001601994008524,0.0,0.0,6.624035835266113,0.0,0.0,0.0,0.2800878584384918,4.0,0.0,1.0
369180,291.0296325683594,297.1499938964844,293.1499938964844,0.0135238077491521,-720.7734375,303.7001953125,0.5644358992576599,0.050000000745058,0.0457185395061969,290.887939453125,297.1499938964844,293.1499938964844,0.0317567884922027,-1159.3580322265625,304.10284423828125,0.6510355472564697,0.0871386229991912,0.0719709768891334,290.758544921875,297.1499938964844,293.1499938964844,0.092111237347126,-1683.1883544921875,304.0330505371094,0.8180347084999084,0.1585639119148254,0.104990504682064,290.8551940917969,297.1499938964844,293.1499938964844,0.0482005141675472,-1446.0821533203125,304.0772705078125,0.703840970993042,0.105113498866558,0.0899251922965049,291.64361572265625,297.1499938964844,293.1499938964844,0.0076365885324776,-2629.594970703125,300.2283935546875,0.5644358992576599,0.050000000745058,0.228373572230339,290.7838134765625,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,291.6396484375,290.76080322265625,1.0,0.1604038774967193,0.6031506061553955,0.6031506061553955,0.996706247329712,1.0,-0.6491724848747253,0.2413478940725326,0.4078245759010315,0.0628344714641571,0.0,0.0,0.3046258985996246,22.38543701171875,28.0,-151.8939208984375,-7294.74755859375,40.275482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6178283691406,308.0663146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17821.7890625,18000.0,0.0,0.0,0.1425197869539261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044894397258758,0.2044938057661056,-4.365849235909991e-06,0.0,0.0001446394744561,0.0,0.0,8.403074264526367,0.0,0.0,0.0,0.2870937287807464,4.0,0.0,1.0
369240,291.0296325683594,297.1499938964844,293.1499938964844,0.0135238077491521,-720.7734375,303.7001953125,0.5644358992576599,0.050000000745058,0.0457185395061969,290.887939453125,297.1499938964844,293.1499938964844,0.0317567884922027,-1159.3580322265625,304.10284423828125,0.6510355472564697,0.0871386229991912,0.0719709768891334,290.758544921875,297.1499938964844,293.1499938964844,0.092111237347126,-1683.1883544921875,304.0330505371094,0.8180347084999084,0.1585639119148254,0.104990504682064,290.8551940917969,297.1499938964844,293.1499938964844,0.0482005141675472,-1446.0821533203125,304.0772705078125,0.703840970993042,0.105113498866558,0.0899251922965049,291.64361572265625,297.1499938964844,293.1499938964844,0.0076365885324776,-2629.594970703125,300.2283935546875,0.5644358992576599,0.050000000745058,0.228373572230339,290.7838134765625,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,291.6396484375,290.76080322265625,1.0,0.1604038774967193,0.6031506061553955,0.6031506061553955,0.996706247329712,1.0,-0.6491724848747253,0.2413478940725326,0.4078245759010315,0.0628344714641571,0.0,0.0,0.3046258985996246,22.38543701171875,28.0,-151.8939208984375,-7294.74755859375,40.275482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6178283691406,308.0663146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17821.7890625,18000.0,0.0,0.0,0.1425197869539261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044894397258758,0.2044938057661056,-4.365849235909991e-06,0.0,0.0001446394744561,0.0,0.0,8.403074264526367,0.0,0.0,0.0,0.2870937287807464,4.0,0.0,1.0
369300,291.0438537597656,297.1499938964844,293.1499938964844,0.0144654894247651,-742.5186157226562,304.0396423339844,0.5830228328704834,0.050000000745058,0.0456151217222213,290.9309387207031,297.1499938964844,293.1499938964844,0.051180500537157,-1499.455322265625,304.0762634277344,0.7300726175308228,0.1073597073554992,0.092653177678585,290.8291015625,297.1499938964844,293.1499938964844,0.106048934161663,-1886.550537109375,304.02899169921875,0.8693216443061829,0.1750031560659408,0.1169567331671714,290.906982421875,297.1499938964844,293.1499938964844,0.065563254058361,-1761.7706298828125,304.05908203125,0.7690069675445557,0.1240193322300911,0.1089888885617256,291.66229248046875,297.1499938964844,293.1499938964844,0.0079014683142304,-2699.364501953125,300.4245910644531,0.5830228328704834,0.050000000745058,0.2278569787740707,290.7035827636719,291.1499938964844,258.1587829589844,257.57696533203125,279.20751953125,291.6579895019531,290.6710205078125,1.0,0.1623990386724472,0.606034517288208,0.606034517288208,0.996468722820282,1.0,-0.7104907631874084,0.2643813490867615,0.4461093842983246,0.0769981890916824,0.0,0.0,0.342211902141571,20.22310256958008,28.0,-179.77365112304688,-7950.1669921875,44.82737731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.38922119140625,308.1188049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17752.8125,18000.0,0.0,0.0,0.1380682587623596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313602119684219,0.2313646227121353,-4.414635895955144e-06,0.0,0.0001401217305101,0.0,0.0,9.708002090454102,0.0,0.0,0.0,0.2923795580863952,4.0,0.0,1.0
369360,291.0611267089844,297.1499938964844,293.1499938964844,0.0181937143206596,-840.4392700195312,304.13018798828125,0.6283425092697144,0.0665933787822723,0.0514337830245494,290.98455810546875,297.1499938964844,293.1499938964844,0.0673270896077156,-1795.7840576171875,304.0604553222656,0.7967671751976013,0.1249475926160812,0.1104068756103515,290.9012451171875,297.1499938964844,293.1499938964844,0.1193851381540298,-2076.084228515625,304.0267944335937,0.9268704056739808,0.1902358382940292,0.1279460042715072,290.9642944335937,297.1499938964844,293.1499938964844,0.0803086459636688,-2046.61669921875,304.04888916015625,0.8315073847770691,0.1411827951669693,0.1259301751852035,291.6842346191406,297.1499938964844,293.1499938964844,0.0081652235239744,-2766.52099609375,300.6090087890625,0.6031373739242554,0.050000000745058,0.2273769080638885,290.6171569824219,291.1499938964844,258.15167236328125,257.5661315917969,279.1996459960937,291.6796875,290.5972900390625,1.0,0.1651766896247863,0.6079480648040771,0.6079480648040771,0.9966965317726136,1.0,-0.7717168927192688,0.2876166105270386,0.4841002821922302,0.0908053219318389,0.0,0.0,0.3865387141704559,18.281185150146484,31.0,-150.59869384765625,-8699.037109375,50.1152572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9714660644531,308.2045288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17626.08984375,18000.0,0.0,0.0,0.1361550241708755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2698996067047119,0.26990407705307,-4.491022082220297e-06,0.0,0.0001381800393573,0.0,0.0,11.701404571533203,0.0,0.0,0.0,0.3005386292934418,4.0,0.0,1.0
369420,291.1553039550781,297.1499938964844,293.1499938964844,0.0482153408229351,-1375.458984375,304.08721923828125,0.7782465815544128,0.1005668640136718,0.0840090587735176,291.1047058105469,297.1499938964844,293.1499938964844,0.0927939340472221,-2293.847412109375,304.04833984375,0.9070991277694702,0.1554730236530304,0.1404803693294525,291.0258483886719,297.1499938964844,293.1499938964844,0.1136849895119667,-1975.062255859375,304.0807800292969,0.956985592842102,0.2217456102371215,0.1195122599601745,291.08355712890625,297.1499938964844,293.1499938964844,0.105771280825138,-2549.430908203125,304.0404357910156,0.9447352290153505,0.1723860800266266,0.1562235206365585,291.7372131347656,297.1499938964844,293.1499938964844,0.0086446981877088,-2875.29345703125,300.9698486328125,0.6338599324226379,0.050000000745058,0.2267433106899261,290.5429992675781,291.1499938964844,258.1391296386719,257.5462341308594,279.17547607421875,291.7323303222656,290.5468139648437,1.0,0.1727266609668731,0.6093442440032959,0.6093442440032959,0.9971521496772766,1.0,-0.8736181855201721,0.3264747858047485,0.5471433997154236,0.1142482087016105,0.0,0.0,0.4737089574337005,16.018659591674805,34.0,-29.88214874267578,-10067.8271484375,61.59339904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63299560546875,308.09637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17316.841796875,18000.0,0.0,0.0,0.1407489627599716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716172873973846,0.3716220557689667,-4.782117684953846e-06,0.0,0.0001428422983735,0.0,0.0,17.972776412963867,0.0,0.0,0.0,0.3266374468803406,4.0,0.0,1.0
369480,291.1553039550781,297.1499938964844,293.1499938964844,0.0482153408229351,-1375.458984375,304.08721923828125,0.7782465815544128,0.1005668640136718,0.0840090587735176,291.1047058105469,297.1499938964844,293.1499938964844,0.0927939340472221,-2293.847412109375,304.04833984375,0.9070991277694702,0.1554730236530304,0.1404803693294525,291.0258483886719,297.1499938964844,293.1499938964844,0.1136849895119667,-1975.062255859375,304.0807800292969,0.956985592842102,0.2217456102371215,0.1195122599601745,291.08355712890625,297.1499938964844,293.1499938964844,0.105771280825138,-2549.430908203125,304.0404357910156,0.9447352290153505,0.1723860800266266,0.1562235206365585,291.7372131347656,297.1499938964844,293.1499938964844,0.0086446981877088,-2875.29345703125,300.9698486328125,0.6338599324226379,0.050000000745058,0.2267433106899261,290.5429992675781,291.1499938964844,258.1391296386719,257.5462341308594,279.17547607421875,291.7323303222656,290.5468139648437,1.0,0.1727266609668731,0.6093442440032959,0.6093442440032959,0.9971521496772766,1.0,-0.8736181855201721,0.3264747858047485,0.5471433997154236,0.1142482087016105,0.0,0.0,0.4737089574337005,16.018659591674805,34.0,-29.88214874267578,-10067.8271484375,61.59339904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63299560546875,308.09637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17316.841796875,18000.0,0.0,0.0,0.1407489627599716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716172873973846,0.3716220557689667,-4.782117684953846e-06,0.0,0.0001428422983735,0.0,0.0,17.972776412963867,0.0,0.0,0.0,0.3266374468803406,4.0,0.0,1.0
369540,291.2792663574219,297.1499938964844,293.1499938964844,0.0703979209065437,-1759.347412109375,304.0716857910156,0.847916841506958,0.125985786318779,0.1080375462770462,291.2256774902344,297.1499938964844,293.1499938964844,0.1143716499209404,-2712.658447265625,304.0463562011719,0.9706157445907592,0.1827622652053833,0.1668861508369445,291.086181640625,297.1499938964844,293.1499938964844,0.1086364313960075,-1915.7430419921875,304.1083374023437,0.9543753266334534,0.2633481025695801,0.1173409223556518,291.1921691894531,297.1499938964844,293.1499938964844,0.1097086071968078,-2614.28564453125,304.07427978515625,0.9570708274841307,0.2026248425245285,0.1601265668869018,291.79559326171875,297.1499938964844,293.1499938964844,0.0090690460056066,-2954.794189453125,301.3264465332031,0.6359685063362122,0.050000000745058,0.226704254746437,290.6009521484375,291.1499938964844,258.1287841796875,257.52880859375,279.1625671386719,291.7909545898437,290.6066589355469,1.0,0.1814232319593429,0.6098810434341431,0.6098810434341431,0.9976077675819396,1.0,-0.9357029795646667,0.3514441251754761,0.5842588543891907,0.1255135983228683,0.0,0.0,0.5430769324302673,16.485748291015625,54.0,56.184059143066406,-10896.2060546875,72.71278381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9795837402344,307.5406188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17161.021484375,18000.0,0.0,0.0,0.1546224057674408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817796945571899,0.4817849695682525,-5.294288712320849e-06,0.0,0.0001569220912642,0.0,0.0,27.182693481445312,0.0,0.0,0.0,0.3610382974147796,4.0,0.0,1.0
369600,291.2792663574219,297.1499938964844,293.1499938964844,0.0703979209065437,-1759.347412109375,304.0716857910156,0.847916841506958,0.125985786318779,0.1080375462770462,291.2256774902344,297.1499938964844,293.1499938964844,0.1143716499209404,-2712.658447265625,304.0463562011719,0.9706157445907592,0.1827622652053833,0.1668861508369445,291.086181640625,297.1499938964844,293.1499938964844,0.1086364313960075,-1915.7430419921875,304.1083374023437,0.9543753266334534,0.2633481025695801,0.1173409223556518,291.1921691894531,297.1499938964844,293.1499938964844,0.1097086071968078,-2614.28564453125,304.07427978515625,0.9570708274841307,0.2026248425245285,0.1601265668869018,291.79559326171875,297.1499938964844,293.1499938964844,0.0090690460056066,-2954.794189453125,301.3264465332031,0.6359685063362122,0.050000000745058,0.226704254746437,290.6009521484375,291.1499938964844,258.1287841796875,257.52880859375,279.1625671386719,291.7909545898437,290.6066589355469,1.0,0.1814232319593429,0.6098810434341431,0.6098810434341431,0.9976077675819396,1.0,-0.9357029795646667,0.3514441251754761,0.5842588543891907,0.1255135983228683,0.0,0.0,0.5430769324302673,16.485748291015625,54.0,56.184059143066406,-10896.2060546875,72.71278381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9795837402344,307.5406188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17161.021484375,18000.0,0.0,0.0,0.1546224057674408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817796945571899,0.4817849695682525,-5.294288712320849e-06,0.0,0.0001569220912642,0.0,0.0,27.182693481445312,0.0,0.0,0.0,0.3610382974147796,4.0,0.0,1.0
369660,291.40106201171875,297.1499938964844,293.1499938964844,0.0888429656624794,-2101.017333984375,304.0671691894531,0.8794583082199097,0.1486842632293701,0.1289923936128616,291.3414306640625,297.1499938964844,293.1499938964844,0.1356477588415146,-3110.327880859375,304.0453796386719,0.990630567073822,0.2080406248569488,0.191267192363739,291.1959228515625,297.1499938964844,293.1499938964844,0.1246583238244056,-2141.841064453125,304.0950012207031,0.9694491624832152,0.2935382425785064,0.1313162297010421,291.2605285644531,297.1499938964844,293.1499938964844,0.1268198788166046,-2921.92041015625,304.069091796875,0.9694491624832152,0.2384130954742431,0.1777915507555008,291.85504150390625,297.1499938964844,293.1499938964844,0.0095356628298759,-3044.82861328125,301.6449584960937,0.6229490041732788,0.050000000745058,0.2269498407840728,290.6015930175781,291.1499938964844,258.1206970214844,257.5138854980469,279.13671875,291.8506774902344,290.5903625488281,1.0,0.1986173391342163,0.6073905825614929,0.6073905825614929,0.9984397888183594,1.0,-1.0307234525680542,0.3889922797679901,0.6417312026023865,0.1417848467826843,0.0,0.0,0.6144947409629822,18.89668655395508,74.0,-36.91691589355469,-11743.8828125,95.03268432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3333740234375,306.6560974121094,278.1499938964844,0.0,18000.0,313.1499938964844,16900.931640625,18000.0,0.0,0.0,0.1750705540180206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024001240730286,0.6024061441421509,-6.025759375916096e-06,0.0,0.0001776743592927,0.0,0.0,40.844234466552734,0.0,0.0,0.0,0.4039720296859741,4.0,0.0,1.0
369720,291.40106201171875,297.1499938964844,293.1499938964844,0.0888429656624794,-2101.017333984375,304.0671691894531,0.8794583082199097,0.1486842632293701,0.1289923936128616,291.3414306640625,297.1499938964844,293.1499938964844,0.1356477588415146,-3110.327880859375,304.0453796386719,0.990630567073822,0.2080406248569488,0.191267192363739,291.1959228515625,297.1499938964844,293.1499938964844,0.1246583238244056,-2141.841064453125,304.0950012207031,0.9694491624832152,0.2935382425785064,0.1313162297010421,291.2605285644531,297.1499938964844,293.1499938964844,0.1268198788166046,-2921.92041015625,304.069091796875,0.9694491624832152,0.2384130954742431,0.1777915507555008,291.85504150390625,297.1499938964844,293.1499938964844,0.0095356628298759,-3044.82861328125,301.6449584960937,0.6229490041732788,0.050000000745058,0.2269498407840728,290.6015930175781,291.1499938964844,258.1206970214844,257.5138854980469,279.13671875,291.8506774902344,290.5903625488281,1.0,0.1986173391342163,0.6073905825614929,0.6073905825614929,0.9984397888183594,1.0,-1.0307234525680542,0.3889922797679901,0.6417312026023865,0.1417848467826843,0.0,0.0,0.6144947409629822,18.89668655395508,74.0,-36.91691589355469,-11743.8828125,95.03268432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3333740234375,306.6560974121094,278.1499938964844,0.0,18000.0,313.1499938964844,16900.931640625,18000.0,0.0,0.0,0.1750705540180206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024001240730286,0.6024061441421509,-6.025759375916096e-06,0.0,0.0001776743592927,0.0,0.0,40.844234466552734,0.0,0.0,0.0,0.4039720296859741,4.0,0.0,1.0
369780,291.51739501953125,297.1499938964844,293.1499938964844,0.1069972217082977,-2441.66015625,304.0645446777344,0.8822217583656311,0.1694023460149765,0.1481608599424362,291.4511413574219,297.1499938964844,293.1499938964844,0.1582897454500198,-3521.8095703125,304.0425109863281,0.986120879650116,0.231610432267189,0.2140510380268097,291.3878173828125,297.1499938964844,293.1499938964844,0.1611180454492569,-2636.8271484375,304.0523681640625,0.9896318912506104,0.3043088316917419,0.1601660996675491,291.3593139648437,297.1499938964844,293.1499938964844,0.1607419699430465,-3566.436279296875,304.03839111328125,0.9896318912506104,0.2663413882255554,0.21685191988945,291.91925048828125,297.1499938964844,293.1499938964844,0.0101029872894287,-3165.356201171875,301.9021301269531,0.5959852337837219,0.050000000745058,0.2275295257568359,290.44512939453125,291.1499938964844,258.1148681640625,257.5015869140625,279.1058044433594,291.9149169921875,290.4241027832031,1.0,0.2232920229434967,0.6014693379402161,0.6014693379402161,0.9992717504501344,1.0,-1.16016948223114,0.440201461315155,0.7199680805206299,0.1606772243976593,0.0,0.0,0.717746913433075,23.58826065063477,94.0,-192.1202392578125,-12884.494140625,135.22898864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7137756347656,305.7523803710937,278.1499938964844,0.0,18000.0,313.1499938964844,16128.2021484375,18000.0,0.0,0.0,0.2017784714698791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7802311778068542,0.7802385091781616,-7.344079222093569e-06,0.0,0.0002047794987447,0.0,0.0,69.1943588256836,0.0,0.0,0.0,0.4750950932502746,4.0,0.0,1.0
369840,291.51739501953125,297.1499938964844,293.1499938964844,0.1069972217082977,-2441.66015625,304.0645446777344,0.8822217583656311,0.1694023460149765,0.1481608599424362,291.4511413574219,297.1499938964844,293.1499938964844,0.1582897454500198,-3521.8095703125,304.0425109863281,0.986120879650116,0.231610432267189,0.2140510380268097,291.3878173828125,297.1499938964844,293.1499938964844,0.1611180454492569,-2636.8271484375,304.0523681640625,0.9896318912506104,0.3043088316917419,0.1601660996675491,291.3593139648437,297.1499938964844,293.1499938964844,0.1607419699430465,-3566.436279296875,304.03839111328125,0.9896318912506104,0.2663413882255554,0.21685191988945,291.91925048828125,297.1499938964844,293.1499938964844,0.0101029872894287,-3165.356201171875,301.9021301269531,0.5959852337837219,0.050000000745058,0.2275295257568359,290.44512939453125,291.1499938964844,258.1148681640625,257.5015869140625,279.1058044433594,291.9149169921875,290.4241027832031,1.0,0.2232920229434967,0.6014693379402161,0.6014693379402161,0.9992717504501344,1.0,-1.16016948223114,0.440201461315155,0.7199680805206299,0.1606772243976593,0.0,0.0,0.717746913433075,23.58826065063477,94.0,-192.1202392578125,-12884.494140625,135.22898864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7137756347656,305.7523803710937,278.1499938964844,0.0,18000.0,313.1499938964844,16128.2021484375,18000.0,0.0,0.0,0.2017784714698791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7802311778068542,0.7802385091781616,-7.344079222093569e-06,0.0,0.0002047794987447,0.0,0.0,69.1943588256836,0.0,0.0,0.0,0.4750950932502746,4.0,0.0,1.0
369900,291.5738830566406,297.1499938964844,293.1499938964844,0.1161588579416275,-2609.899658203125,304.0634155273437,0.8759632110595703,0.1789876818656921,0.1570863276720047,291.5041198730469,297.1499938964844,293.1499938964844,0.1699683964252472,-3729.5341796875,304.0408020019531,0.9774519801139832,0.2427233457565307,0.2248460501432418,291.4877624511719,297.1499938964844,293.1499938964844,0.1851125508546829,-2950.912841796875,304.0264587402344,0.9964444041252136,0.3069978356361389,0.1781118214130401,291.4236755371094,297.1499938964844,293.1499938964844,0.184755191206932,-3991.99267578125,304.0149841308594,0.9964444041252136,0.2763934731483459,0.2411489933729171,291.95416259765625,297.1499938964844,293.1499938964844,0.0104091828688979,-3231.212890625,302.0111083984375,0.5782656073570251,0.050000000745058,0.2279679477214813,290.3340148925781,291.1499938964844,258.11279296875,257.4964294433594,279.0922241210937,291.94989013671875,290.3102111816406,1.0,0.2380435764789581,0.5975454449653625,0.5975454449653625,0.9996877312660216,1.0,-1.235061526298523,0.4698595702648163,0.7652019262313843,0.1709789484739303,0.0,0.0,0.7831519246101379,26.9227294921875,94.0,-256.1995544433594,-13524.5380859375,163.54518127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9130554199219,305.2919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,15673.9384765625,18000.0,0.0,0.0,0.2174621075391769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.895557165145874,0.8955655694007874,-8.414928743150085e-06,0.0,0.0002206963836215,0.0,0.0,94.40239715576172,0.0,0.0,0.0,0.5251993536949158,4.0,0.0,1.0
369960,291.6292419433594,297.1499938964844,293.1499938964844,0.125436246395111,-2777.76708984375,304.0622863769531,0.864463746547699,0.1880789846181869,0.1655865311622619,291.5559387207031,297.1499938964844,293.1499938964844,0.181945115327835,-3939.719970703125,304.03887939453125,0.962718427181244,0.2533951699733734,0.2352496981620788,291.5834655761719,297.1499938964844,293.1499938964844,0.2129664123058319,-3305.537841796875,303.9981994628906,0.9990000128746032,0.3092606961727142,0.1979896575212478,291.4969177246094,297.1499938964844,293.1499938964844,0.2107069939374923,-4436.453125,303.9925231933594,0.997571051120758,0.2838891446590423,0.2656355798244476,291.9903259277344,297.1499938964844,293.1499938964844,0.0107418000698089,-3302.857666015625,302.1088256835937,0.5575178861618042,0.050000000745058,0.2285718023777008,290.2011413574219,291.1499938964844,258.1112976074219,257.4919738769531,279.0839233398437,291.9861755371094,290.1745910644531,1.0,0.2540706694126129,0.5935831665992737,0.5935831665992737,0.9997501969337464,1.0,-1.312111496925354,0.500298798084259,0.8118127584457397,0.1822526603937149,0.0,0.0,0.8595796823501587,31.249162673950195,112.0,-318.2713928222656,-14140.421875,197.9725646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1314392089844,304.8156433105469,278.1499938964844,0.0,18000.0,313.1499938964844,15318.8310546875,18000.0,0.0,0.0,0.2345396727323532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0220736265182495,1.022083401679993,-9.80787899607094e-06,0.0,0.0002380279474891,0.0,0.0,129.65194702148438,0.0,0.0,0.0,0.5825888514518738,4.0,0.0,1.0
370020,291.7357788085937,297.1499938964844,293.1499938964844,0.1440756320953369,-3107.237548828125,304.0605163574219,0.8135098218917847,0.2050032019615173,0.181699588894844,291.6553955078125,297.1499938964844,293.1499938964844,0.2062740325927734,-4357.3447265625,304.03546142578125,0.8934362530708313,0.2736134231090545,0.2552557289600372,291.7587890625,297.1499938964844,293.1499938964844,0.2467651665210724,-3715.9287109375,303.9971618652344,0.9433829188346864,0.3132438063621521,0.2182197719812393,291.62261962890625,297.1499938964844,293.1499938964844,0.2317553907632827,-4785.22900390625,304.0094909667969,0.9250656366348268,0.3002016246318817,0.2808311879634857,292.0637512207031,297.1499938964844,293.1499938964844,0.01154201105237,-3466.99267578125,302.28570556640625,0.5005287528038025,0.050000000745058,0.2313235253095626,289.9276733398437,291.1499938964844,258.1099548339844,257.485107421875,279.1015319824219,292.0599060058594,289.9072570800781,1.0,0.2859029471874237,0.589454174041748,0.589454174041748,0.9998750686645508,1.0,-1.4027210474014282,0.5362911820411682,0.86642986536026,0.1967000812292099,0.0,0.0,1.0,47.349388122558594,130.0,-342.5130615234375,-14765.9951171875,269.3887023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7757873535156,303.96539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,15598.001953125,18000.0,0.0,0.0,0.271022617816925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.256195068359375,1.2562081813812256,-1.3110029613017105e-05,0.0,0.0002750534913502,0.0,0.0,221.29296875,0.0,0.0,0.0,0.6918326020240784,4.0,0.0,1.0
370080,291.7357788085937,297.1499938964844,293.1499938964844,0.1440756320953369,-3107.237548828125,304.0605163574219,0.8135098218917847,0.2050032019615173,0.181699588894844,291.6553955078125,297.1499938964844,293.1499938964844,0.2062740325927734,-4357.3447265625,304.03546142578125,0.8934362530708313,0.2736134231090545,0.2552557289600372,291.7587890625,297.1499938964844,293.1499938964844,0.2467651665210724,-3715.9287109375,303.9971618652344,0.9433829188346864,0.3132438063621521,0.2182197719812393,291.62261962890625,297.1499938964844,293.1499938964844,0.2317553907632827,-4785.22900390625,304.0094909667969,0.9250656366348268,0.3002016246318817,0.2808311879634857,292.0637512207031,297.1499938964844,293.1499938964844,0.01154201105237,-3466.99267578125,302.28570556640625,0.5005287528038025,0.050000000745058,0.2313235253095626,289.9276733398437,291.1499938964844,258.1099548339844,257.485107421875,279.1015319824219,292.0599060058594,289.9072570800781,1.0,0.2859029471874237,0.589454174041748,0.589454174041748,0.9998750686645508,1.0,-1.4027210474014282,0.5362911820411682,0.86642986536026,0.1967000812292099,0.0,0.0,1.0,47.349388122558594,130.0,-342.5130615234375,-14765.9951171875,269.3887023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7757873535156,303.96539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,15598.001953125,18000.0,0.0,0.0,0.271022617816925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.256195068359375,1.2562081813812256,-1.3110029613017105e-05,0.0,0.0002750534913502,0.0,0.0,221.29296875,0.0,0.0,0.0,0.6918326020240784,4.0,0.0,1.0
370140,291.836669921875,297.1499938964844,293.1499938964844,0.1627711951732635,-3428.908203125,304.05914306640625,0.7771027684211731,0.2203715741634369,0.1964776962995529,291.7496337890625,297.1499938964844,293.1499938964844,0.2310911417007446,-4772.33154296875,304.0321960449219,0.8517990112304688,0.2923609316349029,0.2739686667919159,291.8669738769531,297.1499938964844,293.1499938964844,0.2663688659667969,-3946.27294921875,304.0146789550781,0.8848865032196045,0.326487123966217,0.2268173545598983,291.722900390625,297.1499938964844,293.1499938964844,0.2570257782936096,-5195.3203125,304.013916015625,0.8765056133270264,0.3185418546199798,0.2986273765563965,292.13427734375,297.1499938964844,293.1499938964844,0.0124708749353885,-3646.17822265625,302.449462890625,0.4613623321056366,0.050000000745058,0.234697476029396,289.638916015625,291.1499938964844,258.11090087890625,257.4810791015625,279.115234375,292.130859375,289.6115417480469,1.0,0.3168047070503235,0.5867586135864258,0.5867586135864258,1.0,1.0,-1.4768807888031006,0.5656037926673889,0.9112770557403564,0.2119080275297165,0.0,0.0,1.0,66.67131805419922,148.0,-407.7275390625,-14990.951171875,350.4730529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9323425292969,303.24908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17240.265625,19080.0,0.0,0.0,0.3068252503871918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3354510068893433,1.335465669631958,-1.4728734640812036e-05,0.0,0.0003113886341452,0.0,0.0,264.8146057128906,0.0,0.0,0.0,0.7453064918518066,4.0,0.0,1.0
370200,291.836669921875,297.1499938964844,293.1499938964844,0.1627711951732635,-3428.908203125,304.05914306640625,0.7771027684211731,0.2203715741634369,0.1964776962995529,291.7496337890625,297.1499938964844,293.1499938964844,0.2310911417007446,-4772.33154296875,304.0321960449219,0.8517990112304688,0.2923609316349029,0.2739686667919159,291.8669738769531,297.1499938964844,293.1499938964844,0.2663688659667969,-3946.27294921875,304.0146789550781,0.8848865032196045,0.326487123966217,0.2268173545598983,291.722900390625,297.1499938964844,293.1499938964844,0.2570257782936096,-5195.3203125,304.013916015625,0.8765056133270264,0.3185418546199798,0.2986273765563965,292.13427734375,297.1499938964844,293.1499938964844,0.0124708749353885,-3646.17822265625,302.449462890625,0.4613623321056366,0.050000000745058,0.234697476029396,289.638916015625,291.1499938964844,258.11090087890625,257.4810791015625,279.115234375,292.130859375,289.6115417480469,1.0,0.3168047070503235,0.5867586135864258,0.5867586135864258,1.0,1.0,-1.4768807888031006,0.5656037926673889,0.9112770557403564,0.2119080275297165,0.0,0.0,1.0,66.67131805419922,148.0,-407.7275390625,-14990.951171875,350.4730529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9323425292969,303.24908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17240.265625,19080.0,0.0,0.0,0.3068252503871918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3354510068893433,1.335465669631958,-1.4728734640812036e-05,0.0,0.0003113886341452,0.0,0.0,264.8146057128906,0.0,0.0,0.0,0.7453064918518066,4.0,0.0,1.0
370260,291.9307556152344,297.1499938964844,293.1499938964844,0.1814146935939788,-3741.4169921875,304.05841064453125,0.7545496225357056,0.2345564365386963,0.2101594060659408,291.8379211425781,297.1499938964844,293.1499938964844,0.2561263740062713,-5180.1787109375,304.02978515625,0.8270148038864136,0.3099353313446045,0.2915432155132293,291.9546203613281,297.1499938964844,293.1499938964844,0.2898225784301758,-4218.15869140625,304.0205993652344,0.8530521392822266,0.3412091732025146,0.2375462800264358,291.8124694824219,297.1499938964844,293.1499938964844,0.2836275696754455,-5617.2578125,304.01495361328125,0.8486127853393555,0.3365246951580047,0.3164605796337127,292.2005310058594,297.1499938964844,293.1499938964844,0.0135026657953858,-3830.322509765625,302.6064147949219,0.4273641407489776,0.050000000745058,0.2382547408342361,289.34539794921875,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,292.19744873046875,289.3241271972656,1.0,0.3465759456157684,0.584342360496521,0.584342360496521,1.0,1.0,-1.552963137626648,0.5963509678840637,0.9566121697425842,0.2269498854875564,0.0,0.0,1.0,87.06253814697266,136.0,-391.89544677734375,-15408.77734375,442.7683410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5747375488281,302.926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18681.509765625,19080.0,0.0,0.0,0.3401338160037994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3901740312576294,1.3901900053024292,-1.596041147422511e-05,0.0,0.0003451925877016,0.0,0.0,298.7193603515625,0.0,0.0,0.0,0.759563148021698,4.0,0.0,1.0
370320,291.9307556152344,297.1499938964844,293.1499938964844,0.1814146935939788,-3741.4169921875,304.05841064453125,0.7545496225357056,0.2345564365386963,0.2101594060659408,291.8379211425781,297.1499938964844,293.1499938964844,0.2561263740062713,-5180.1787109375,304.02978515625,0.8270148038864136,0.3099353313446045,0.2915432155132293,291.9546203613281,297.1499938964844,293.1499938964844,0.2898225784301758,-4218.15869140625,304.0205993652344,0.8530521392822266,0.3412091732025146,0.2375462800264358,291.8124694824219,297.1499938964844,293.1499938964844,0.2836275696754455,-5617.2578125,304.01495361328125,0.8486127853393555,0.3365246951580047,0.3164605796337127,292.2005310058594,297.1499938964844,293.1499938964844,0.0135026657953858,-3830.322509765625,302.6064147949219,0.4273641407489776,0.050000000745058,0.2382547408342361,289.34539794921875,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,292.19744873046875,289.3241271972656,1.0,0.3465759456157684,0.584342360496521,0.584342360496521,1.0,1.0,-1.552963137626648,0.5963509678840637,0.9566121697425842,0.2269498854875564,0.0,0.0,1.0,87.06253814697266,136.0,-391.89544677734375,-15408.77734375,442.7683410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5747375488281,302.926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18681.509765625,19080.0,0.0,0.0,0.3401338160037994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3901740312576294,1.3901900053024292,-1.596041147422511e-05,0.0,0.0003451925877016,0.0,0.0,298.7193603515625,0.0,0.0,0.0,0.759563148021698,4.0,0.0,1.0
370380,292.0180969238281,297.1499938964844,293.1499938964844,0.1987497508525848,-4024.23876953125,304.06011962890625,0.7521174550056458,0.2477284222841262,0.2225581854581833,291.920166015625,297.1499938964844,293.1499938964844,0.2797179222106933,-5554.05859375,304.0306701660156,0.8236429691314697,0.3264939486980438,0.3077710568904876,292.033935546875,297.1499938964844,293.1499938964844,0.3121611773967743,-4471.1630859375,304.0265808105469,0.8462353944778442,0.3554030358791351,0.2478299885988235,291.89508056640625,297.1499938964844,293.1499938964844,0.3089151680469513,-6007.80126953125,304.0179138183594,0.8443477749824524,0.3536568880081177,0.3331982791423797,292.26348876953125,297.1499938964844,293.1499938964844,0.0143789965659379,-3972.2216796875,302.7608642578125,0.4155755341053009,0.050000000745058,0.2401680499315261,289.11309814453125,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,292.2607116699219,289.09942626953125,1.0,0.3644039034843445,0.5823931694030762,0.5823931694030762,1.0,1.0,-1.6220723390579224,0.6245657801628113,0.9975065588951112,0.2409097254276275,0.0,0.0,1.0,98.62481689453124,124.0,-317.4737854003906,-15884.669921875,514.626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6092529296875,302.9000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18969.638671875,19080.0,0.0,0.0,0.3701335191726684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008535146713257,1.4008697271347046,-1.6206571672228165e-05,0.0,0.0003756384539883,0.0,0.0,305.65679931640625,0.0,0.0,0.0,0.7649204730987549,4.0,0.0,1.0
