time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.0180969238281,297.1499938964844,293.1499938964844,0.1987497508525848,-4024.23876953125,304.06011962890625,0.7521174550056458,0.2477284222841262,0.2225581854581833,291.920166015625,297.1499938964844,293.1499938964844,0.2797179222106933,-5554.05859375,304.0306701660156,0.8236429691314697,0.3264939486980438,0.3077710568904876,292.033935546875,297.1499938964844,293.1499938964844,0.3121611773967743,-4471.1630859375,304.0265808105469,0.8462353944778442,0.3554030358791351,0.2478299885988235,291.89508056640625,297.1499938964844,293.1499938964844,0.3089151680469513,-6007.80126953125,304.0179138183594,0.8443477749824524,0.3536568880081177,0.3331982791423797,292.26348876953125,297.1499938964844,293.1499938964844,0.0143789965659379,-3972.2216796875,302.7608642578125,0.4155755341053009,0.050000000745058,0.2401680499315261,289.11309814453125,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,292.2607116699219,289.09942626953125,1.0,0.3644039034843445,0.5823931694030762,0.5823931694030762,1.0,1.0,-1.6220723390579224,0.6245657801628113,0.9975065588951112,0.2409097254276275,0.0,0.0,1.0,98.62481689453124,124.0,-317.4737854003906,-15884.669921875,514.626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6092529296875,302.9000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18969.638671875,19080.0,0.0,0.0,0.3701335191726684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008535146713257,1.4008697271347046,-1.6206571672228165e-05,0.0,0.0003756384539883,0.0,0.0,305.65679931640625,0.0,0.0,0.0,0.7649204730987549,4.0,0.0,1.0
370500,292.059326171875,297.1499938964844,293.1499938964844,0.2066743075847625,-4150.88037109375,304.06207275390625,0.7551934123039246,0.253970593214035,0.2283335030078888,291.9591064453125,297.1499938964844,293.1499938964844,0.2906035780906677,-5722.9658203125,304.0325927734375,0.8266134858131409,0.3344210088253021,0.3154307603836059,292.0713195800781,297.1499938964844,293.1499938964844,0.3223227858543396,-4584.00830078125,304.0305480957031,0.8479723334312439,0.3621965944766998,0.2526880502700805,291.93414306640625,297.1499938964844,293.1499938964844,0.3205894529819488,-6184.3662109375,304.0207214355469,0.8471867442131042,0.3618787229061126,0.3411305844783783,292.29425048828125,297.1499938964844,293.1499938964844,0.0147272236645221,-4023.412109375,302.8362121582031,0.4134736657142639,0.050000000745058,0.2405675798654556,289.0328369140625,291.1499938964844,258.1232604980469,257.4839172363281,279.1301574707031,292.2915344238281,289.0231018066406,1.0,0.3702718317508697,0.5815913081169128,0.5815913081169128,1.0,1.0,-1.6540392637252808,0.6377337574958801,1.016305446624756,0.2474564611911773,0.0,0.0,1.0,101.4051284790039,124.0,-261.57623291015625,-16163.5712890625,542.4441528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.73992919921875,302.987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,19022.072265625,20160.0,0.0,0.0,0.3837863504886627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4027882814407349,1.4028044939041138,-1.6251369743258692e-05,0.0,0.0003894943511113,0.0,0.0,306.9250183105469,0.0,0.0,0.0,0.7808910012245178,4.0,0.0,1.0
370560,292.0990600585937,297.1499938964844,293.1499938964844,0.2138089388608932,-4263.06787109375,304.0650939941406,0.760176420211792,0.2599815130233764,0.233844444155693,291.99676513671875,297.1499938964844,293.1499938964844,0.3004686236381531,-5873.53955078125,304.0360107421875,0.8316057324409485,0.3421115279197693,0.3228077292442322,292.107421875,297.1499938964844,293.1499938964844,0.331344336271286,-4682.52001953125,304.035888671875,0.8519544005393982,0.3687673807144165,0.2573507130146026,291.971923828125,297.1499938964844,293.1499938964844,0.3311513066291809,-6341.478515625,304.0250549316406,0.8522290587425232,0.3698603510856628,0.3487791717052459,292.3243408203125,297.1499938964844,293.1499938964844,0.0150001887232065,-4058.763671875,302.9114990234375,0.412877470254898,0.050000000745058,0.240683451294899,288.99053955078125,291.1499938964844,258.1274719238281,257.4867858886719,279.13250732421875,292.32177734375,288.9871520996094,1.0,0.3745658695697784,0.5808915495872498,0.5808915495872498,1.0,1.0,-1.684434175491333,0.6503273248672485,1.0341068506240845,0.2537386119365692,0.0,0.0,1.0,102.65349578857422,112.0,-177.19149780273438,-16534.19921875,565.709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9179077148437,303.156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,19791.873046875,20160.0,0.0,0.0,0.3966555297374725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4308912754058838,1.430908203125,-1.690904173301533e-05,0.0,0.0004025549278594,0.0,0.0,325.7436828613281,0.0,0.0,0.0,0.7817303538322449,4.0,0.0,1.0
370620,292.1742248535156,297.1499938964844,293.1499938964844,0.2265508770942688,-4460.01611328125,304.0721740722656,0.7748202681541443,0.2713611721992492,0.2441349625587463,292.0682983398437,297.1499938964844,293.1499938964844,0.3182923197746277,-6140.93017578125,304.0443420410156,0.8464851975440979,0.3568190932273865,0.3367669582366943,292.1759948730469,297.1499938964844,293.1499938964844,0.3472747504711151,-4853.61376953125,304.0473937988281,0.8653520941734314,0.3812730312347412,0.2661162912845611,292.04376220703125,297.1499938964844,293.1499938964844,0.3502017259597778,-6620.04248046875,304.03497314453125,0.867723286151886,0.3851318061351776,0.3632665276527405,292.3815002441406,297.1499938964844,293.1499938964844,0.0153958341106772,-4101.16259765625,303.0590515136719,0.4151279628276825,0.050000000745058,0.2402459383010864,288.9642028808594,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,292.3791809082031,288.9647827148437,1.0,0.3795008957386017,0.5797398090362549,0.5797398090362549,1.0,1.0,-1.7409453392028809,0.6739237308502197,1.067021727561951,0.2655511796474457,0.0,0.0,1.0,101.52538299560548,100.0,-61.54656982421875,-17200.57421875,600.50732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3902893066406,303.53765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,20060.26171875,20160.0,0.0,0.0,0.4199582934379577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405604600906372,1.4405776262283323,-1.7138339899247512e-05,0.0,0.0004262042639311,0.0,0.0,332.3920593261719,0.0,0.0,0.0,0.7865756154060364,4.0,0.0,1.0
370680,292.1742248535156,297.1499938964844,293.1499938964844,0.2265508770942688,-4460.01611328125,304.0721740722656,0.7748202681541443,0.2713611721992492,0.2441349625587463,292.0682983398437,297.1499938964844,293.1499938964844,0.3182923197746277,-6140.93017578125,304.0443420410156,0.8464851975440979,0.3568190932273865,0.3367669582366943,292.1759948730469,297.1499938964844,293.1499938964844,0.3472747504711151,-4853.61376953125,304.0473937988281,0.8653520941734314,0.3812730312347412,0.2661162912845611,292.04376220703125,297.1499938964844,293.1499938964844,0.3502017259597778,-6620.04248046875,304.03497314453125,0.867723286151886,0.3851318061351776,0.3632665276527405,292.3815002441406,297.1499938964844,293.1499938964844,0.0153958341106772,-4101.16259765625,303.0590515136719,0.4151279628276825,0.050000000745058,0.2402459383010864,288.9642028808594,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,292.3791809082031,288.9647827148437,1.0,0.3795008957386017,0.5797398090362549,0.5797398090362549,1.0,1.0,-1.7409453392028809,0.6739237308502197,1.067021727561951,0.2655511796474457,0.0,0.0,1.0,101.52538299560548,100.0,-61.54656982421875,-17200.57421875,600.50732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3902893066406,303.53765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,20060.26171875,20160.0,0.0,0.0,0.4199582934379577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405604600906372,1.4405776262283323,-1.7138339899247512e-05,0.0,0.0004262042639311,0.0,0.0,332.3920593261719,0.0,0.0,0.0,0.7865756154060364,4.0,0.0,1.0
370740,292.24383544921875,297.1499938964844,293.1499938964844,0.2374251931905746,-4624.5380859375,304.0800170898437,0.7948464751243591,0.2819609940052032,0.2535776495933532,292.1349792480469,297.1499938964844,293.1499938964844,0.3337577879428863,-6368.06982421875,304.0538024902344,0.8674051761627197,0.3706986606121063,0.3497890532016754,292.23980712890625,297.1499938964844,293.1499938964844,0.3606486320495605,-4994.29296875,304.0592956542969,0.8850930333137512,0.3930065929889679,0.2742286622524261,292.11083984375,297.1499938964844,293.1499938964844,0.3666881918907165,-6856.08544921875,304.0458374023437,0.8895688652992249,0.3995508551597595,0.3767937123775482,292.4344177246094,297.1499938964844,293.1499938964844,0.0156245762482285,-4113.8466796875,303.201416015625,0.4213145673274994,0.050000000745058,0.239160731434822,288.9964294433594,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.4323425292969,289.0005798339844,1.0,0.380910575389862,0.5788540840148926,0.5788540840148926,1.0,1.0,-1.792600154876709,0.69569993019104,1.0969003438949585,0.2764943540096283,0.0,0.0,1.0,96.8774642944336,88.0,27.285888671875,-17888.734375,622.7462768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9638977050781,304.0025939941406,278.1499938964844,0.0,18000.0,313.1499938964844,20133.267578125,21240.0,0.0,0.0,0.4401334822177887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443179488182068,1.4431966543197632,-1.7200711226905696e-05,0.0,0.0004466795362532,0.0,0.0,334.208251953125,0.0,0.0,0.0,0.8028875589370728,4.0,0.0,1.0
370800,292.24383544921875,297.1499938964844,293.1499938964844,0.2374251931905746,-4624.5380859375,304.0800170898437,0.7948464751243591,0.2819609940052032,0.2535776495933532,292.1349792480469,297.1499938964844,293.1499938964844,0.3337577879428863,-6368.06982421875,304.0538024902344,0.8674051761627197,0.3706986606121063,0.3497890532016754,292.23980712890625,297.1499938964844,293.1499938964844,0.3606486320495605,-4994.29296875,304.0592956542969,0.8850930333137512,0.3930065929889679,0.2742286622524261,292.11083984375,297.1499938964844,293.1499938964844,0.3666881918907165,-6856.08544921875,304.0458374023437,0.8895688652992249,0.3995508551597595,0.3767937123775482,292.4344177246094,297.1499938964844,293.1499938964844,0.0156245762482285,-4113.8466796875,303.201416015625,0.4213145673274994,0.050000000745058,0.239160731434822,288.9964294433594,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.4323425292969,289.0005798339844,1.0,0.380910575389862,0.5788540840148926,0.5788540840148926,1.0,1.0,-1.792600154876709,0.69569993019104,1.0969003438949585,0.2764943540096283,0.0,0.0,1.0,96.8774642944336,88.0,27.285888671875,-17888.734375,622.7462768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9638977050781,304.0025939941406,278.1499938964844,0.0,18000.0,313.1499938964844,20133.267578125,21240.0,0.0,0.0,0.4401334822177887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443179488182068,1.4431966543197632,-1.7200711226905696e-05,0.0,0.0004466795362532,0.0,0.0,334.208251953125,0.0,0.0,0.0,0.8028875589370728,4.0,0.0,1.0
370860,292.3083190917969,297.1499938964844,293.1499938964844,0.2461287081241607,-4752.90869140625,304.0888061523437,0.8190121650695801,0.2918370962142944,0.2622717618942261,292.1971130371094,297.1499938964844,293.1499938964844,0.346398264169693,-6549.26025390625,304.0647888183594,0.8945128321647644,0.3838067054748535,0.3619776368141174,292.2991027832031,297.1499938964844,293.1499938964844,0.3710319399833679,-5100.5869140625,304.0721740722656,0.9111714959144592,0.404033750295639,0.2817695140838623,292.1734619140625,297.1499938964844,293.1499938964844,0.3801056444644928,-7043.5439453125,304.05816650390625,0.9183541536331176,0.4131800532341003,0.3894683122634887,292.482177734375,297.1499938964844,293.1499938964844,0.0156956780701875,-4098.32421875,303.3422241210937,0.4317670464515686,0.050000000745058,0.2376457154750824,289.09893798828125,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4803771972656,289.1062316894531,1.0,0.3799173533916473,0.5781679749488831,0.5781679749488831,1.0,1.0,-1.8401310443878167,0.7159051895141602,1.1242258548736572,0.2866704165935516,0.0,0.0,1.0,89.87850952148438,76.0,115.52509307861328,-18665.345703125,635.4000854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.55340576171875,304.5322265625,278.1499938964844,0.0,18000.0,313.1499938964844,21062.58203125,21240.0,0.0,0.0,0.4578033089637756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761109352111816,1.4761289358139038,-1.799466372176539e-05,0.0,0.0004646121524274,0.0,0.0,357.613037109375,0.0,0.0,0.0,0.8061039447784424,4.0,0.0,1.0
370920,292.3083190917969,297.1499938964844,293.1499938964844,0.2461287081241607,-4752.90869140625,304.0888061523437,0.8190121650695801,0.2918370962142944,0.2622717618942261,292.1971130371094,297.1499938964844,293.1499938964844,0.346398264169693,-6549.26025390625,304.0647888183594,0.8945128321647644,0.3838067054748535,0.3619776368141174,292.2991027832031,297.1499938964844,293.1499938964844,0.3710319399833679,-5100.5869140625,304.0721740722656,0.9111714959144592,0.404033750295639,0.2817695140838623,292.1734619140625,297.1499938964844,293.1499938964844,0.3801056444644928,-7043.5439453125,304.05816650390625,0.9183541536331176,0.4131800532341003,0.3894683122634887,292.482177734375,297.1499938964844,293.1499938964844,0.0156956780701875,-4098.32421875,303.3422241210937,0.4317670464515686,0.050000000745058,0.2376457154750824,289.09893798828125,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4803771972656,289.1062316894531,1.0,0.3799173533916473,0.5781679749488831,0.5781679749488831,1.0,1.0,-1.8401310443878167,0.7159051895141602,1.1242258548736572,0.2866704165935516,0.0,0.0,1.0,89.87850952148438,76.0,115.52509307861328,-18665.345703125,635.4000854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.55340576171875,304.5322265625,278.1499938964844,0.0,18000.0,313.1499938964844,21062.58203125,21240.0,0.0,0.0,0.4578033089637756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761109352111816,1.4761289358139038,-1.799466372176539e-05,0.0,0.0004646121524274,0.0,0.0,357.613037109375,0.0,0.0,0.0,0.8061039447784424,4.0,0.0,1.0
370980,292.3680114746094,297.1499938964844,293.1499938964844,0.2538056969642639,-4864.92333984375,304.09637451171875,0.8467491269111633,0.3010490536689758,0.2702998518943786,292.2549743652344,297.1499938964844,293.1499938964844,0.3577837944030761,-6710.92919921875,304.0741577148437,0.9306041598320008,0.3962090313434601,0.373423308134079,292.3540954589844,297.1499938964844,293.1499938964844,0.380165547132492,-5193.44677734375,304.0828552246094,0.9471664428710938,0.4144347608089447,0.2888155579566955,292.23175048828125,297.1499938964844,293.1499938964844,0.3921834528446197,-7210.83740234375,304.068603515625,0.9562571048736572,0.4260958135128021,0.4013903141021728,292.524658203125,297.1499938964844,293.1499938964844,0.0157106444239616,-4074.90380859375,303.4791259765625,0.4479277729988098,0.050000000745058,0.2358487397432327,289.2087707519531,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.5231018066406,289.2162475585937,1.0,0.3772688210010528,0.5776424407958984,0.5776424407958984,1.0,1.0,-1.8841348886489868,0.7347559332847595,1.1493788957595823,0.2961755990982055,0.0,0.0,1.0,81.32325744628906,64.0,143.88331604003906,-19340.697265625,640.7096557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1382751464844,305.0174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,21193.1328125,21240.0,0.0,0.0,0.4731636047363281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806785583496094,1.480696678161621,-1.8106198695022613e-05,0.0,0.0004802009207196,0.0,0.0,360.943115234375,0.0,0.0,0.0,0.8083882927894592,4.0,0.0,1.0
371040,292.3680114746094,297.1499938964844,293.1499938964844,0.2538056969642639,-4864.92333984375,304.09637451171875,0.8467491269111633,0.3010490536689758,0.2702998518943786,292.2549743652344,297.1499938964844,293.1499938964844,0.3577837944030761,-6710.92919921875,304.0741577148437,0.9306041598320008,0.3962090313434601,0.373423308134079,292.3540954589844,297.1499938964844,293.1499938964844,0.380165547132492,-5193.44677734375,304.0828552246094,0.9471664428710938,0.4144347608089447,0.2888155579566955,292.23175048828125,297.1499938964844,293.1499938964844,0.3921834528446197,-7210.83740234375,304.068603515625,0.9562571048736572,0.4260958135128021,0.4013903141021728,292.524658203125,297.1499938964844,293.1499938964844,0.0157106444239616,-4074.90380859375,303.4791259765625,0.4479277729988098,0.050000000745058,0.2358487397432327,289.2087707519531,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.5231018066406,289.2162475585937,1.0,0.3772688210010528,0.5776424407958984,0.5776424407958984,1.0,1.0,-1.8841348886489868,0.7347559332847595,1.1493788957595823,0.2961755990982055,0.0,0.0,1.0,81.32325744628906,64.0,143.88331604003906,-19340.697265625,640.7096557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1382751464844,305.0174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,21193.1328125,21240.0,0.0,0.0,0.4731636047363281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806785583496094,1.480696678161621,-1.8106198695022613e-05,0.0,0.0004802009207196,0.0,0.0,360.943115234375,0.0,0.0,0.0,0.8083882927894592,4.0,0.0,1.0
371100,292.3962097167969,297.1499938964844,293.1499938964844,0.2572953402996063,-4915.45751953125,304.09979248046875,0.8636181950569153,0.3054165840148926,0.2740830481052398,292.28240966796875,297.1499938964844,293.1499938964844,0.3630535900592804,-6785.2822265625,304.078369140625,0.9524538516998292,0.4021596610546112,0.3788906931877136,292.38006591796875,297.1499938964844,293.1499938964844,0.3843228816986084,-5235.521484375,304.0874938964844,0.9668982028961182,0.419416069984436,0.2921718657016754,292.25933837890625,297.1499938964844,293.1499938964844,0.3977750837802887,-7287.8447265625,304.0732116699219,0.9758573174476624,0.4323028028011322,0.4070949554443359,292.5440673828125,297.1499938964844,293.1499938964844,0.0157026350498199,-4061.1083984375,303.5462951660156,0.458884060382843,0.050000000745058,0.2348763793706894,289.26513671875,291.1499938964844,258.1962280273437,257.5561828613281,279.1445617675781,292.5426025390625,289.2725524902344,1.0,0.3754851222038269,0.5774310827255249,0.5774310827255249,1.0,1.0,-1.904956579208374,0.7437247037887573,1.1612318754196167,0.3007023632526397,0.0,0.0,1.0,76.63333129882812,64.0,150.17626953125,-19663.72265625,641.1253051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4226379394531,305.2514038085937,278.1499938964844,0.0,18000.0,313.1499938964844,21215.90625,22320.0,0.0,0.0,0.48005411028862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814738035202026,1.4814919233322144,-1.812565460568294e-05,0.0,0.0004871939017903,0.0,0.0,361.5250244140625,0.0,0.0,0.0,0.8237861394882202,4.0,0.0,1.0
371160,292.42340087890625,297.1499938964844,293.1499938964844,0.2602306306362152,-4957.1279296875,304.10357666015625,0.883245050907135,0.3096265196800232,0.2777186930179596,292.30889892578125,297.1499938964844,293.1499938964844,0.3675891458988189,-6848.19580078125,304.0831604003906,0.9745162725448608,0.4079457223415375,0.3841959238052368,292.40509033203125,297.1499938964844,293.1499938964844,0.3877340853214264,-5269.236328125,304.0926513671875,0.9861989617347716,0.4242528080940246,0.2954228520393371,292.2860412597656,297.1499938964844,293.1499938964844,0.4025761783123016,-7352.8271484375,304.0784606933594,0.994387149810791,0.4383455216884613,0.412637710571289,292.5623474121094,297.1499938964844,293.1499938964844,0.0156634896993637,-4041.69189453125,303.6131896972656,0.4712321162223816,0.050000000745058,0.2338675856590271,289.33795166015625,291.1499938964844,258.2082214355469,257.5700988769531,279.1452941894531,292.5610046386719,289.3475952148437,1.0,0.3734596073627472,0.5772517919540405,0.5772517919540405,1.0,1.0,-1.9250421524047847,0.7524077892303467,1.1726343631744385,0.3050892055034637,0.0,0.0,1.0,71.73725891113281,82.0,178.98599243164062,-20056.6015625,640.2586059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.68670654296875,305.5088195800781,278.1499938964844,0.0,18000.0,313.1499938964844,21984.6875,22320.0,0.0,0.0,0.486600399017334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080764293670654,1.508095145225525,-1.878245711850468e-05,0.0,0.0004938375786878,0.0,0.0,381.35247802734375,0.0,0.0,0.0,0.8237977623939514,4.0,0.0,1.0
371220,292.4753723144531,297.1499938964844,293.1499938964844,0.2662310600280761,-5043.03955078125,304.1090087890625,0.8937715888023376,0.3174920380115509,0.2848975360393524,292.3595886230469,297.1499938964844,293.1499938964844,0.3768479526042938,-6977.67919921875,304.0899353027344,0.985036075115204,0.4189735949039459,0.3947058618068695,292.452880859375,297.1499938964844,293.1499938964844,0.3948199450969696,-5340.4990234375,304.0998840332031,0.9942770600318908,0.4334360361099243,0.3018901348114013,292.3326721191406,297.1499938964844,293.1499938964844,0.4068365097045898,-7402.5283203125,304.0950622558594,0.9990000128746032,0.450752317905426,0.4185237884521484,292.5960693359375,297.1499938964844,293.1499938964844,0.0158327259123325,-4038.84423828125,303.7421264648437,0.4730516076087951,0.050000000745058,0.2337052971124649,289.4668884277344,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.5948791503906,289.474365234375,1.0,0.3788264691829681,0.5770559310913086,0.5770559310913086,1.0,1.0,-1.9610587358474727,0.7681212425231934,1.1929374933242798,0.3130855858325958,0.0,0.0,1.0,71.76395416259766,100.0,173.97488403320312,-20648.908203125,667.8915405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.177978515625,305.924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.662109375,22320.0,0.0,0.0,0.4985460937023163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557693481445,1.516576647758484,-1.8994312995346263e-05,0.0,0.0005059608956798,0.0,0.0,387.8228759765625,0.0,0.0,0.0,0.8280362486839294,4.0,0.0,1.0
371280,292.4753723144531,297.1499938964844,293.1499938964844,0.2662310600280761,-5043.03955078125,304.1090087890625,0.8937715888023376,0.3174920380115509,0.2848975360393524,292.3595886230469,297.1499938964844,293.1499938964844,0.3768479526042938,-6977.67919921875,304.0899353027344,0.985036075115204,0.4189735949039459,0.3947058618068695,292.452880859375,297.1499938964844,293.1499938964844,0.3948199450969696,-5340.4990234375,304.0998840332031,0.9942770600318908,0.4334360361099243,0.3018901348114013,292.3326721191406,297.1499938964844,293.1499938964844,0.4068365097045898,-7402.5283203125,304.0950622558594,0.9990000128746032,0.450752317905426,0.4185237884521484,292.5960693359375,297.1499938964844,293.1499938964844,0.0158327259123325,-4038.84423828125,303.7421264648437,0.4730516076087951,0.050000000745058,0.2337052971124649,289.4668884277344,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.5948791503906,289.474365234375,1.0,0.3788264691829681,0.5770559310913086,0.5770559310913086,1.0,1.0,-1.9610587358474727,0.7681212425231934,1.1929374933242798,0.3130855858325958,0.0,0.0,1.0,71.76395416259766,100.0,173.97488403320312,-20648.908203125,667.8915405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.177978515625,305.924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.662109375,22320.0,0.0,0.0,0.4985460937023163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557693481445,1.516576647758484,-1.8994312995346263e-05,0.0,0.0005059608956798,0.0,0.0,387.8228759765625,0.0,0.0,0.0,0.8280362486839294,4.0,0.0,1.0
371340,292.52496337890625,297.1499938964844,293.1499938964844,0.2721934020519256,-5128.93896484375,304.1126708984375,0.8875173330307007,0.3245300948619842,0.2915293872356415,292.4079284667969,297.1499938964844,293.1499938964844,0.3862710297107696,-7110.2685546875,304.0941772460937,0.9797394871711732,0.4291952848434448,0.4046632945537567,292.4982604980469,297.1499938964844,293.1499938964844,0.4021815955638885,-5415.6064453125,304.104248046875,0.9881799221038818,0.4418926239013672,0.3080026507377624,292.380126953125,297.1499938964844,293.1499938964844,0.4235146343708038,-7642.39501953125,304.08502197265625,0.9989599585533142,0.4618657827377319,0.4351740479469299,292.6272277832031,297.1499938964844,293.1499938964844,0.0161597076803445,-4060.008544921875,303.8629455566406,0.46355140209198,0.050000000745058,0.2344994693994522,289.5612487792969,291.1499938964844,258.2642822265625,257.6373596191406,279.14501953125,292.6261291503906,289.56573486328125,1.0,0.390116274356842,0.576479971408844,0.576479971408844,1.0,1.0,-2.009263753890991,0.7889189720153809,1.2203449010849,0.3233789801597595,0.0,0.0,1.0,77.22455596923828,118.0,133.63185119628906,-21267.9765625,724.8689575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.613525390625,306.267578125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.41015625,23400.0,0.0,0.0,0.5091826319694519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187643766403198,1.518783450126648,-1.9049630282097496e-05,0.0,0.0005167556228116,0.0,0.0,389.5182800292969,0.0,0.0,0.0,0.8441387414932251,4.0,0.0,1.0
371400,292.52496337890625,297.1499938964844,293.1499938964844,0.2721934020519256,-5128.93896484375,304.1126708984375,0.8875173330307007,0.3245300948619842,0.2915293872356415,292.4079284667969,297.1499938964844,293.1499938964844,0.3862710297107696,-7110.2685546875,304.0941772460937,0.9797394871711732,0.4291952848434448,0.4046632945537567,292.4982604980469,297.1499938964844,293.1499938964844,0.4021815955638885,-5415.6064453125,304.104248046875,0.9881799221038818,0.4418926239013672,0.3080026507377624,292.380126953125,297.1499938964844,293.1499938964844,0.4235146343708038,-7642.39501953125,304.08502197265625,0.9989599585533142,0.4618657827377319,0.4351740479469299,292.6272277832031,297.1499938964844,293.1499938964844,0.0161597076803445,-4060.008544921875,303.8629455566406,0.46355140209198,0.050000000745058,0.2344994693994522,289.5612487792969,291.1499938964844,258.2642822265625,257.6373596191406,279.14501953125,292.6261291503906,289.56573486328125,1.0,0.390116274356842,0.576479971408844,0.576479971408844,1.0,1.0,-2.009263753890991,0.7889189720153809,1.2203449010849,0.3233789801597595,0.0,0.0,1.0,77.22455596923828,118.0,133.63185119628906,-21267.9765625,724.8689575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.613525390625,306.267578125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.41015625,23400.0,0.0,0.0,0.5091826319694519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187643766403198,1.518783450126648,-1.9049630282097496e-05,0.0,0.0005167556228116,0.0,0.0,389.5182800292969,0.0,0.0,0.0,0.8441387414932251,4.0,0.0,1.0
371460,292.57196044921875,297.1499938964844,293.1499938964844,0.2774809300899505,-5204.39697265625,304.11627197265625,0.8670863509178162,0.3308364748954773,0.2977117598056793,292.4537658691406,297.1499938964844,293.1499938964844,0.3949236571788788,-7231.05322265625,304.09832763671875,0.9587329030036926,0.4386995434761047,0.414159208536148,292.5411071777344,297.1499938964844,293.1499938964844,0.4088497459888458,-5483.18310546875,304.1083374023437,0.967174470424652,0.4497125148773193,0.3138323426246643,292.43023681640625,297.1499938964844,293.1499938964844,0.4322080016136169,-7760.2958984375,304.0921325683594,0.981056272983551,0.4712003767490387,0.4446564018726349,292.6564025878906,297.1499938964844,293.1499938964844,0.0166172049939632,-4097.08740234375,303.9762268066406,0.4425775408744812,0.050000000745058,0.2363768965005874,289.65728759765625,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6553955078125,289.66192626953125,1.0,0.4047624170780182,0.5762179493904114,0.5762179493904114,1.0,1.0,-2.048618793487549,0.8060809373855591,1.2425377368927002,0.3321015834808349,0.0,0.0,1.0,88.27694702148438,136.0,128.23423767089844,-21874.0703125,796.283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.956787109375,306.5852355957031,278.1499938964844,0.0,18000.0,313.1499938964844,23234.140625,23400.0,0.0,0.0,0.5191877484321594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503383874893188,1.5503581762313845,-1.9849918317049745e-05,0.0,0.000526909600012,0.0,0.0,414.32037353515625,0.0,0.0,0.0,0.8465976715087891,4.0,0.0,1.0
371520,292.57196044921875,297.1499938964844,293.1499938964844,0.2774809300899505,-5204.39697265625,304.11627197265625,0.8670863509178162,0.3308364748954773,0.2977117598056793,292.4537658691406,297.1499938964844,293.1499938964844,0.3949236571788788,-7231.05322265625,304.09832763671875,0.9587329030036926,0.4386995434761047,0.414159208536148,292.5411071777344,297.1499938964844,293.1499938964844,0.4088497459888458,-5483.18310546875,304.1083374023437,0.967174470424652,0.4497125148773193,0.3138323426246643,292.43023681640625,297.1499938964844,293.1499938964844,0.4322080016136169,-7760.2958984375,304.0921325683594,0.981056272983551,0.4712003767490387,0.4446564018726349,292.6564025878906,297.1499938964844,293.1499938964844,0.0166172049939632,-4097.08740234375,303.9762268066406,0.4425775408744812,0.050000000745058,0.2363768965005874,289.65728759765625,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6553955078125,289.66192626953125,1.0,0.4047624170780182,0.5762179493904114,0.5762179493904114,1.0,1.0,-2.048618793487549,0.8060809373855591,1.2425377368927002,0.3321015834808349,0.0,0.0,1.0,88.27694702148438,136.0,128.23423767089844,-21874.0703125,796.283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.956787109375,306.5852355957031,278.1499938964844,0.0,18000.0,313.1499938964844,23234.140625,23400.0,0.0,0.0,0.5191877484321594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503383874893188,1.5503581762313845,-1.9849918317049745e-05,0.0,0.000526909600012,0.0,0.0,414.32037353515625,0.0,0.0,0.0,0.8465976715087891,4.0,0.0,1.0
371580,292.6168212890625,297.1499938964844,293.1499938964844,0.2828325033187866,-5281.38232421875,304.1185913085937,0.8452010750770569,0.3363794684410095,0.3033242523670196,292.4975891113281,297.1499938964844,293.1499938964844,0.4039044380187988,-7357.15673828125,304.1005554199219,0.9319897890090942,0.4474560618400574,0.4230718910694122,292.5819091796875,297.1499938964844,293.1499938964844,0.4159623682498932,-5556.1494140625,304.1103210449219,0.9397797584533693,0.4568687677383423,0.3192882537841797,292.4750671386719,297.1499938964844,293.1499938964844,0.4416361451148987,-7889.36181640625,304.0956420898437,0.9568658471107484,0.4803374707698822,0.4538309276103973,292.6840209960937,297.1499938964844,293.1499938964844,0.0172066297382116,-4152.14599609375,304.0813293457031,0.4233261346817016,0.050000000745058,0.2388244420289993,289.71795654296875,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.6830749511719,289.7209167480469,1.0,0.4212727546691894,0.576076865196228,0.576076865196228,1.0,1.0,-2.0865609645843506,0.8227716684341431,1.2637892961502075,0.340581327676773,0.0,0.0,1.0,102.35646057128906,154.0,91.6763916015625,-22344.08203125,879.6993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2529602050781,306.818115234375,278.1499938964844,0.0,18000.0,313.1499938964844,23357.93359375,23400.0,0.0,0.0,0.528393566608429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554463028907776,1.5544830560684204,-1.995567981794011e-05,0.0,0.0005362523370422,0.0,0.0,417.6361083984375,0.0,0.0,0.0,0.848655104637146,4.0,0.0,1.0
371640,292.6168212890625,297.1499938964844,293.1499938964844,0.2828325033187866,-5281.38232421875,304.1185913085937,0.8452010750770569,0.3363794684410095,0.3033242523670196,292.4975891113281,297.1499938964844,293.1499938964844,0.4039044380187988,-7357.15673828125,304.1005554199219,0.9319897890090942,0.4474560618400574,0.4230718910694122,292.5819091796875,297.1499938964844,293.1499938964844,0.4159623682498932,-5556.1494140625,304.1103210449219,0.9397797584533693,0.4568687677383423,0.3192882537841797,292.4750671386719,297.1499938964844,293.1499938964844,0.4416361451148987,-7889.36181640625,304.0956420898437,0.9568658471107484,0.4803374707698822,0.4538309276103973,292.6840209960937,297.1499938964844,293.1499938964844,0.0172066297382116,-4152.14599609375,304.0813293457031,0.4233261346817016,0.050000000745058,0.2388244420289993,289.71795654296875,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.6830749511719,289.7209167480469,1.0,0.4212727546691894,0.576076865196228,0.576076865196228,1.0,1.0,-2.0865609645843506,0.8227716684341431,1.2637892961502075,0.340581327676773,0.0,0.0,1.0,102.35646057128906,154.0,91.6763916015625,-22344.08203125,879.6993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2529602050781,306.818115234375,278.1499938964844,0.0,18000.0,313.1499938964844,23357.93359375,23400.0,0.0,0.0,0.528393566608429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554463028907776,1.5544830560684204,-1.995567981794011e-05,0.0,0.0005362523370422,0.0,0.0,417.6361083984375,0.0,0.0,0.0,0.848655104637146,4.0,0.0,1.0
371700,292.6384582519531,297.1499938964844,293.1499938964844,0.2854429483413696,-5318.96484375,304.1195373535156,0.8349043130874634,0.3388822078704834,0.3059175014495849,292.5187072753906,297.1499938964844,293.1499938964844,0.4083945155143738,-7420.173828125,304.10137939453125,0.9185250401496888,0.4515690803527832,0.4273079335689544,292.6015014648437,297.1499938964844,293.1499938964844,0.4195587337017059,-5593.1162109375,304.1109924316406,0.9255592823028564,0.4602156281471252,0.3218769133090973,292.4963073730469,297.1499938964844,293.1499938964844,0.4464713931083679,-7955.69287109375,304.0967102050781,0.9437249898910522,0.4847161769866943,0.4582952260971069,292.697265625,297.1499938964844,293.1499938964844,0.0175406467169523,-4184.2490234375,304.1312255859375,0.4152334034442901,0.050000000745058,0.2402051985263824,289.7396545410156,291.1499938964844,258.3500671386719,257.7442321777344,279.1485900878906,292.6963806152344,289.7420349121094,1.0,0.4299013018608093,0.5760563611984253,0.5760563611984253,1.0,1.0,-2.1048922538757324,0.8308893442153931,1.2740029096603394,0.3447288274765014,0.0,0.0,1.0,110.22526550292967,154.0,75.60179138183594,-22561.10546875,924.8424072265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3876342773437,306.92095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.80859375,24480.0,0.0,0.0,0.5327045917510986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551575422286987,1.5551774501800537,-1.997351500904188e-05,0.0,0.0005406273994594,0.0,0.0,418.1961059570313,0.0,0.0,0.0,0.8640016317367554,4.0,0.0,1.0
371760,292.6596984863281,297.1499938964844,293.1499938964844,0.287543773651123,-5348.54931640625,304.12127685546875,0.8259457349777222,0.3411957621574402,0.3083462417125702,292.5394592285156,297.1499938964844,293.1499938964844,0.4122334122657776,-7473.1416015625,304.1032409667969,0.9071812629699708,0.4554932713508606,0.4313724040985107,292.6206970214844,297.1499938964844,293.1499938964844,0.4225158393383026,-5622.87255859375,304.1127319335937,0.9131948351860046,0.463396281003952,0.324354737997055,292.5170288085937,297.1499938964844,293.1499938964844,0.4506429731845855,-8011.98291015625,304.0988464355469,0.9317583441734314,0.4889308214187622,0.4626182019710541,292.7102966308594,297.1499938964844,293.1499938964844,0.0181714668869972,-4256.48388671875,304.1470031738281,0.4110341966152191,0.0520839914679527,0.2449734061956405,289.7748107910156,291.1499938964844,258.3690185546875,257.7681884765625,279.1479187011719,292.7093811035156,289.7782592773437,1.0,0.4387857913970947,0.5759218335151672,0.5759218335151672,1.0,1.0,-2.126568555831909,0.8404426574707031,1.286125898361206,0.3493799567222595,0.0,0.0,1.0,118.05793762207033,172.0,85.8071517944336,-22879.466796875,973.84765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5003356933594,307.0419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,24159.310546875,24480.0,0.0,0.0,0.5369853973388672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809038877487185,1.5809245109558103,-2.0640331058530137e-05,0.0,0.0005449719610624,0.0,0.0,439.3123168945313,0.0,0.0,0.0,0.863519549369812,4.0,0.0,1.0
371820,292.7007751464844,297.1499938964844,293.1499938964844,0.2926881611347198,-5423.1552734375,304.1221923828125,0.8110566139221191,0.345286875963211,0.312661349773407,292.5798645019531,297.1499938964844,293.1499938964844,0.4214508533477783,-7602.91748046875,304.1033630371094,0.890357494354248,0.4627684354782104,0.4389079511165619,292.6578369140625,297.1499938964844,293.1499938964844,0.4300950169563293,-5701.37060546875,304.1124267578125,0.8948148488998413,0.4692692160606384,0.3289262354373932,292.5570983886719,297.1499938964844,293.1499938964844,0.4607666134834289,-8151.5458984375,304.0989074707031,0.9125062823295592,0.4968402981758117,0.4707264304161072,292.7410888671875,297.1499938964844,293.1499938964844,0.0222569704055786,-4698.84716796875,304.1412353515625,0.4161611497402191,0.0569993183016777,0.2705555856227875,289.7785949707031,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.7399597167969,289.7774353027344,1.0,0.4577408730983734,0.5752614736557007,0.5752614736557007,1.0,1.0,-2.1867575645446777,0.8665551543235779,1.320202350616455,0.362410694360733,0.0,0.0,1.0,133.36814880371094,190.0,15.46119213104248,-23416.595703125,1090.763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.66162109375,307.1395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,24399.619140625,24480.0,0.0,0.0,0.5456228852272034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887469053268433,1.5887677669525146,-2.084563675452955e-05,0.0,0.0005537378601729,0.0,0.0,445.88330078125,0.0,0.0,0.0,0.8674277663230896,4.0,0.0,1.0
371880,292.7007751464844,297.1499938964844,293.1499938964844,0.2926881611347198,-5423.1552734375,304.1221923828125,0.8110566139221191,0.345286875963211,0.312661349773407,292.5798645019531,297.1499938964844,293.1499938964844,0.4214508533477783,-7602.91748046875,304.1033630371094,0.890357494354248,0.4627684354782104,0.4389079511165619,292.6578369140625,297.1499938964844,293.1499938964844,0.4300950169563293,-5701.37060546875,304.1124267578125,0.8948148488998413,0.4692692160606384,0.3289262354373932,292.5570983886719,297.1499938964844,293.1499938964844,0.4607666134834289,-8151.5458984375,304.0989074707031,0.9125062823295592,0.4968402981758117,0.4707264304161072,292.7410888671875,297.1499938964844,293.1499938964844,0.0222569704055786,-4698.84716796875,304.1412353515625,0.4161611497402191,0.0569993183016777,0.2705555856227875,289.7785949707031,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.7399597167969,289.7774353027344,1.0,0.4577408730983734,0.5752614736557007,0.5752614736557007,1.0,1.0,-2.1867575645446777,0.8665551543235779,1.320202350616455,0.362410694360733,0.0,0.0,1.0,133.36814880371094,190.0,15.46119213104248,-23416.595703125,1090.763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.66162109375,307.1395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,24399.619140625,24480.0,0.0,0.0,0.5456228852272034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887469053268433,1.5887677669525146,-2.084563675452955e-05,0.0,0.0005537378601729,0.0,0.0,445.88330078125,0.0,0.0,0.0,0.8674277663230896,4.0,0.0,1.0
371940,292.7397155761719,297.1499938964844,293.1499938964844,0.2981512248516083,-5502.7724609375,304.12237548828125,0.7942768931388855,0.3487671315670013,0.3165178596973419,292.6186218261719,297.1499938964844,293.1499938964844,0.4312806725502014,-7741.3154296875,304.1025390625,0.8729425072669983,0.4693492650985718,0.4458934664726257,292.69317626953125,297.1499938964844,293.1499938964844,0.4384245276451111,-5787.830078125,304.111083984375,0.8763710856437683,0.4745702743530273,0.3331765234470367,292.59527587890625,297.1499938964844,293.1499938964844,0.4716750383377075,-8301.95703125,304.0977783203125,0.8941099047660828,0.5041145086288452,0.4783452153205871,292.7754211425781,297.1499938964844,293.1499938964844,0.0259113479405641,-5051.6259765625,304.1380920410156,0.4155208170413971,0.0603989213705062,0.290282666683197,289.7459411621094,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7742919921875,289.7439880371094,1.0,0.4767796099185943,0.5750523805618286,0.5750523805618286,1.0,1.0,-2.237736940383911,0.8890323638916016,1.3487045764923096,0.3738161623477936,0.0,0.0,1.0,151.11940002441406,208.0,-30.084531784057617,-23831.19140625,1212.604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77423095703125,307.1941223144531,278.1499938964844,0.0,18000.0,313.1499938964844,24459.83984375,25560.0,0.0,0.0,0.5542148947715759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907063484191897,1.5907272100448608,-2.0897086869808845e-05,0.0,0.0005624576588161,0.0,0.0,447.5350646972656,0.0,0.0,0.0,0.8834043145179749,4.0,0.0,1.0
372000,292.7397155761719,297.1499938964844,293.1499938964844,0.2981512248516083,-5502.7724609375,304.12237548828125,0.7942768931388855,0.3487671315670013,0.3165178596973419,292.6186218261719,297.1499938964844,293.1499938964844,0.4312806725502014,-7741.3154296875,304.1025390625,0.8729425072669983,0.4693492650985718,0.4458934664726257,292.69317626953125,297.1499938964844,293.1499938964844,0.4384245276451111,-5787.830078125,304.111083984375,0.8763710856437683,0.4745702743530273,0.3331765234470367,292.59527587890625,297.1499938964844,293.1499938964844,0.4716750383377075,-8301.95703125,304.0977783203125,0.8941099047660828,0.5041145086288452,0.4783452153205871,292.7754211425781,297.1499938964844,293.1499938964844,0.0259113479405641,-5051.6259765625,304.1380920410156,0.4155208170413971,0.0603989213705062,0.290282666683197,289.7459411621094,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7742919921875,289.7439880371094,1.0,0.4767796099185943,0.5750523805618286,0.5750523805618286,1.0,1.0,-2.237736940383911,0.8890323638916016,1.3487045764923096,0.3738161623477936,0.0,0.0,1.0,151.11940002441406,208.0,-30.084531784057617,-23831.19140625,1212.604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77423095703125,307.1941223144531,278.1499938964844,0.0,18000.0,313.1499938964844,24459.83984375,25560.0,0.0,0.0,0.5542148947715759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907063484191897,1.5907272100448608,-2.0897086869808845e-05,0.0,0.0005624576588161,0.0,0.0,447.5350646972656,0.0,0.0,0.0,0.8834043145179749,4.0,0.0,1.0
372060,292.7767333984375,297.1499938964844,293.1499938964844,0.3025970458984375,-5566.48486328125,304.1241455078125,0.7783704996109009,0.3516540825366974,0.3198936879634857,292.656005859375,297.1499938964844,293.1499938964844,0.4397920966148376,-7859.12548828125,304.1041564941406,0.8569791316986084,0.4752301871776581,0.4522756934165954,292.7269592285156,297.1499938964844,293.1499938964844,0.4455393254756927,-5860.36328125,304.1121520996094,0.8595094084739685,0.4792898893356323,0.3370634913444519,292.6319274902344,297.1499938964844,293.1499938964844,0.4812585115432739,-8431.8759765625,304.09918212890625,0.8774396181106567,0.5107336640357971,0.4854045212268829,292.8095397949219,297.1499938964844,293.1499938964844,0.0290229134261608,-5328.6611328125,304.13690185546875,0.4123647212982178,0.0629700198769569,0.3059579730033874,289.7345275878906,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8084716796875,289.733154296875,1.0,0.495270162820816,0.5752131342887878,0.5752131342887878,1.0,1.0,-2.2814395427703857,0.9086781144142152,1.372761368751526,0.3839036822319031,0.0,0.0,1.0,170.16552734375,226.0,-24.566669464111328,-24278.140625,1335.9801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8431396484375,307.2640686035156,278.1499938964844,0.0,18000.0,313.1499938964844,25403.822265625,25560.0,0.0,0.0,0.5628845691680908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621110916137695,1.6211326122283936,-2.1703570382669568e-05,0.0,0.0005712562706321,0.0,0.0,473.6913146972656,0.0,0.0,0.0,0.8852084875106812,4.0,0.0,1.0
372120,292.7767333984375,297.1499938964844,293.1499938964844,0.3025970458984375,-5566.48486328125,304.1241455078125,0.7783704996109009,0.3516540825366974,0.3198936879634857,292.656005859375,297.1499938964844,293.1499938964844,0.4397920966148376,-7859.12548828125,304.1041564941406,0.8569791316986084,0.4752301871776581,0.4522756934165954,292.7269592285156,297.1499938964844,293.1499938964844,0.4455393254756927,-5860.36328125,304.1121520996094,0.8595094084739685,0.4792898893356323,0.3370634913444519,292.6319274902344,297.1499938964844,293.1499938964844,0.4812585115432739,-8431.8759765625,304.09918212890625,0.8774396181106567,0.5107336640357971,0.4854045212268829,292.8095397949219,297.1499938964844,293.1499938964844,0.0290229134261608,-5328.6611328125,304.13690185546875,0.4123647212982178,0.0629700198769569,0.3059579730033874,289.7345275878906,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8084716796875,289.733154296875,1.0,0.495270162820816,0.5752131342887878,0.5752131342887878,1.0,1.0,-2.2814395427703857,0.9086781144142152,1.372761368751526,0.3839036822319031,0.0,0.0,1.0,170.16552734375,226.0,-24.566669464111328,-24278.140625,1335.9801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8431396484375,307.2640686035156,278.1499938964844,0.0,18000.0,313.1499938964844,25403.822265625,25560.0,0.0,0.0,0.5628845691680908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621110916137695,1.6211326122283936,-2.1703570382669568e-05,0.0,0.0005712562706321,0.0,0.0,473.6913146972656,0.0,0.0,0.0,0.8852084875106812,4.0,0.0,1.0
