time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372180,292.811767578125,297.1499938964844,293.1499938964844,0.307027131319046,-5630.20947265625,304.1253967285156,0.7642573714256287,0.354004830121994,0.3228016197681427,292.6918029785156,297.1499938964844,293.1499938964844,0.4484120607376098,-7978.36962890625,304.1050720214844,0.8431059718132019,0.4804853200912475,0.4580761194229126,292.75897216796875,297.1499938964844,293.1499938964844,0.4528977274894714,-5935.48681640625,304.1125183105469,0.8449031710624695,0.4835136830806732,0.340608686208725,292.66680908203125,297.1499938964844,293.1499938964844,0.4910742342472076,-8564.8505859375,304.0997619628906,0.8628228902816772,0.5167819857597351,0.4919303655624389,292.8419494628906,297.1499938964844,293.1499938964844,0.0318449027836322,-5570.716796875,304.1365966796875,0.4085591733455658,0.0650199279189109,0.3191438019275665,289.70233154296875,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.8409729003906,289.7006530761719,1.0,0.5129532814025879,0.575652003288269,0.575652003288269,1.0,1.0,-2.3198397159576416,0.926272749900818,1.3935668468475342,0.3930686712265014,0.0,0.0,1.0,189.77249145507807,214.0,-39.73080825805664,-24587.908203125,1459.31640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9146728515625,307.2983703613281,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8125,25560.0,0.0,0.0,0.5712575316429138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248712539672852,1.624893069267273,-2.1804375137435272e-05,0.0,0.0005797537742182,0.0,0.0,476.9953002929688,0.0,0.0,0.0,0.8870807886123657,4.0,0.0,1.0
372240,292.811767578125,297.1499938964844,293.1499938964844,0.307027131319046,-5630.20947265625,304.1253967285156,0.7642573714256287,0.354004830121994,0.3228016197681427,292.6918029785156,297.1499938964844,293.1499938964844,0.4484120607376098,-7978.36962890625,304.1050720214844,0.8431059718132019,0.4804853200912475,0.4580761194229126,292.75897216796875,297.1499938964844,293.1499938964844,0.4528977274894714,-5935.48681640625,304.1125183105469,0.8449031710624695,0.4835136830806732,0.340608686208725,292.66680908203125,297.1499938964844,293.1499938964844,0.4910742342472076,-8564.8505859375,304.0997619628906,0.8628228902816772,0.5167819857597351,0.4919303655624389,292.8419494628906,297.1499938964844,293.1499938964844,0.0318449027836322,-5570.716796875,304.1365966796875,0.4085591733455658,0.0650199279189109,0.3191438019275665,289.70233154296875,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.8409729003906,289.7006530761719,1.0,0.5129532814025879,0.575652003288269,0.575652003288269,1.0,1.0,-2.3198397159576416,0.926272749900818,1.3935668468475342,0.3930686712265014,0.0,0.0,1.0,189.77249145507807,214.0,-39.73080825805664,-24587.908203125,1459.31640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9146728515625,307.2983703613281,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8125,25560.0,0.0,0.0,0.5712575316429138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248712539672852,1.624893069267273,-2.1804375137435272e-05,0.0,0.0005797537742182,0.0,0.0,476.9953002929688,0.0,0.0,0.0,0.8870807886123657,4.0,0.0,1.0
372300,292.8283996582031,297.1499938964844,293.1499938964844,0.3088629245758056,-5656.3271484375,304.12652587890625,0.7613324522972107,0.3550202846527099,0.3239252865314483,292.7089538574219,297.1499938964844,293.1499938964844,0.4523009359836578,-8031.5771484375,304.1061706542969,0.8405611515045166,0.4829190075397491,0.4606001079082489,292.774169921875,297.1499938964844,293.1499938964844,0.4562076330184936,-5968.90185546875,304.1133117675781,0.8420735001564026,0.4854852855205536,0.3421392142772674,292.6834411621094,297.1499938964844,293.1499938964844,0.4955867528915405,-8625.33203125,304.1007080078125,0.8602152466773987,0.5196369886398315,0.494839459657669,292.8572082519531,297.1499938964844,293.1499938964844,0.0329752266407012,-5665.673828125,304.1369934082031,0.4086905717849731,0.0659236311912536,0.3242248594760895,289.68670654296875,291.1499938964844,258.5586853027344,258.0124816894531,279.15460205078125,292.8562927246094,289.68536376953125,1.0,0.5175910592079163,0.5760083794593811,0.5760083794593811,1.0,1.0,-2.3356635570526123,0.9337022304534912,1.4019612073898315,0.3970634639263153,0.0,0.0,1.0,194.99087524414065,214.0,-40.3458137512207,-24721.154296875,1499.8404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9571533203125,307.3226013183594,278.1499938964844,0.0,18000.0,313.1499938964844,25541.046875,26640.0,0.0,0.0,0.5752617716789246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254833936691284,1.6255052089691162,-2.1820806068717505e-05,0.0,0.0005838175420649,0.0,0.0,477.53460693359375,0.0,0.0,0.0,0.9023855328559875,4.0,0.0,1.0
372360,292.84429931640625,297.1499938964844,293.1499938964844,0.3099365532398224,-5670.728515625,304.1288452148437,0.7605047225952148,0.355969488620758,0.3248784840106964,292.7255249023437,297.1499938964844,293.1499938964844,0.4551378786563873,-8069.037109375,304.1090087890625,0.8402369618415833,0.4852506816387176,0.4629154801368713,292.7886962890625,297.1499938964844,293.1499938964844,0.4584992229938507,-5991.080078125,304.1158447265625,0.8415021300315857,0.4873916804790497,0.3435417711734772,292.699462890625,297.1499938964844,293.1499938964844,0.4989922940731048,-8669.513671875,304.1034851074219,0.8599984645843506,0.5224046111106873,0.4975550770759582,292.8716735839844,297.1499938964844,293.1499938964844,0.0338724069297313,-5738.9208984375,304.1377258300781,0.4099566340446472,0.0667942464351654,0.3285821080207824,289.69384765625,291.1499938964844,258.5813293457031,258.0419921875,279.1561279296875,292.87078857421875,289.6944274902344,1.0,0.5205610990524292,0.576429009437561,0.576429009437561,1.0,1.0,-2.3497731685638428,0.9404461979866028,1.4093269109725952,0.4007107317447662,0.0,0.0,1.0,197.42678833007807,202.0,-9.766132354736328,-24937.16015625,1527.5064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9923095703125,307.3812255859375,278.1499938964844,0.0,18000.0,313.1499938964844,26332.236328125,26640.0,0.0,0.0,0.5792598724365234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650467872619629,1.650490403175354,-2.2496753445011564e-05,0.0,0.0005878751398995,0.0,0.0,499.8948059082031,0.0,0.0,0.0,0.9014616012573242,4.0,0.0,1.0
372420,292.8739318847656,297.1499938964844,293.1499938964844,0.3120851814746856,-5700.2392578125,304.1322937011719,0.7626098990440369,0.3577040135860443,0.3264286816120147,292.7568664550781,297.1499938964844,293.1499938964844,0.4608546197414398,-8145.37744140625,304.1131286621094,0.8435788154602051,0.4896458387374878,0.4670720398426056,292.8158874511719,297.1499938964844,293.1499938964844,0.4632364213466644,-6037.67919921875,304.11932373046875,0.8444218635559082,0.4910259842872619,0.3460642099380493,292.7296142578125,297.1499938964844,293.1499938964844,0.5059328675270081,-8760.4970703125,304.1073913574219,0.8638722896575928,0.5276991128921509,0.5025436878204346,292.8981628417969,297.1499938964844,293.1499938964844,0.0354736112058162,-5869.7763671875,304.1391296386719,0.4146604239940643,0.0684694349765777,0.3359764814376831,289.69140625,291.1499938964844,258.6270751953125,258.10186767578125,279.15850830078125,292.8973999023437,289.6912536621094,1.0,0.5227468013763428,0.5774082541465759,0.5774082541465759,1.0,1.0,-2.374537467956543,0.95254784822464,1.4219895601272583,0.4073639810085296,0.0,0.0,1.0,197.0258331298828,190.0,-6.754554271697998,-25185.4140625,1557.81640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0749816894531,307.44415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,26565.66796875,26640.0,0.0,0.0,0.5869067907333374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577672958374023,1.6577900648117063,-2.2696185624226928e-05,0.0,0.0005956357344985,0.0,0.0,506.5568237304688,0.0,0.0,0.0,0.9050915837287904,4.0,0.0,1.0
372480,292.8739318847656,297.1499938964844,293.1499938964844,0.3120851814746856,-5700.2392578125,304.1322937011719,0.7626098990440369,0.3577040135860443,0.3264286816120147,292.7568664550781,297.1499938964844,293.1499938964844,0.4608546197414398,-8145.37744140625,304.1131286621094,0.8435788154602051,0.4896458387374878,0.4670720398426056,292.8158874511719,297.1499938964844,293.1499938964844,0.4632364213466644,-6037.67919921875,304.11932373046875,0.8444218635559082,0.4910259842872619,0.3460642099380493,292.7296142578125,297.1499938964844,293.1499938964844,0.5059328675270081,-8760.4970703125,304.1073913574219,0.8638722896575928,0.5276991128921509,0.5025436878204346,292.8981628417969,297.1499938964844,293.1499938964844,0.0354736112058162,-5869.7763671875,304.1391296386719,0.4146604239940643,0.0684694349765777,0.3359764814376831,289.69140625,291.1499938964844,258.6270751953125,258.10186767578125,279.15850830078125,292.8973999023437,289.6912536621094,1.0,0.5227468013763428,0.5774082541465759,0.5774082541465759,1.0,1.0,-2.374537467956543,0.95254784822464,1.4219895601272583,0.4073639810085296,0.0,0.0,1.0,197.0258331298828,190.0,-6.754554271697998,-25185.4140625,1557.81640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0749816894531,307.44415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,26565.66796875,26640.0,0.0,0.0,0.5869067907333374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577672958374023,1.6577900648117063,-2.2696185624226928e-05,0.0,0.0005956357344985,0.0,0.0,506.5568237304688,0.0,0.0,0.0,0.9050915837287904,4.0,0.0,1.0
372540,292.9006652832031,297.1499938964844,293.1499938964844,0.3137974441051483,-5723.59375,304.1353454589844,0.7681705951690674,0.3592725694179535,0.327650636434555,292.7857666015625,297.1499938964844,293.1499938964844,0.4659422039985657,-8212.9765625,304.116943359375,0.8506087064743042,0.4937416613101959,0.4707568287849426,292.8407897949219,297.1499938964844,293.1499938964844,0.4674496352672577,-6078.94140625,304.1225280761719,0.8510843515396118,0.4944417476654053,0.3483021557331085,292.7574462890625,297.1499938964844,293.1499938964844,0.5122562646865845,-8842.9931640625,304.1110534667969,0.871724009513855,0.5327006578445435,0.5070750117301941,292.92169189453125,297.1499938964844,293.1499938964844,0.0368274003267288,-5979.56005859375,304.1405029296875,0.4216484129428863,0.0700711607933044,0.3421796560287475,289.689208984375,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.9210205078125,289.6893310546875,1.0,0.5216338634490967,0.5785099864006042,0.5785099864006042,1.0,1.0,-2.3960180282592773,0.9633216857910156,1.4326964616775513,0.4134031534194946,0.0,0.0,1.0,191.9923858642578,178.0,-3.065638303756714,-25412.083984375,1565.353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1838073730469,307.5242614746094,278.1499938964844,0.0,18000.0,313.1499938964844,26622.16796875,27720.0,0.0,0.0,0.5939074158668518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529209136963,1.659551978111267,-2.274445432703942e-05,0.0,0.0006027405033819,0.0,0.0,508.1736755371094,0.0,0.0,0.0,0.9209677577018738,4.0,0.0,1.0
372600,292.9006652832031,297.1499938964844,293.1499938964844,0.3137974441051483,-5723.59375,304.1353454589844,0.7681705951690674,0.3592725694179535,0.327650636434555,292.7857666015625,297.1499938964844,293.1499938964844,0.4659422039985657,-8212.9765625,304.116943359375,0.8506087064743042,0.4937416613101959,0.4707568287849426,292.8407897949219,297.1499938964844,293.1499938964844,0.4674496352672577,-6078.94140625,304.1225280761719,0.8510843515396118,0.4944417476654053,0.3483021557331085,292.7574462890625,297.1499938964844,293.1499938964844,0.5122562646865845,-8842.9931640625,304.1110534667969,0.871724009513855,0.5327006578445435,0.5070750117301941,292.92169189453125,297.1499938964844,293.1499938964844,0.0368274003267288,-5979.56005859375,304.1405029296875,0.4216484129428863,0.0700711607933044,0.3421796560287475,289.689208984375,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.9210205078125,289.6893310546875,1.0,0.5216338634490967,0.5785099864006042,0.5785099864006042,1.0,1.0,-2.3960180282592773,0.9633216857910156,1.4326964616775513,0.4134031534194946,0.0,0.0,1.0,191.9923858642578,178.0,-3.065638303756714,-25412.083984375,1565.353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1838073730469,307.5242614746094,278.1499938964844,0.0,18000.0,313.1499938964844,26622.16796875,27720.0,0.0,0.0,0.5939074158668518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529209136963,1.659551978111267,-2.274445432703942e-05,0.0,0.0006027405033819,0.0,0.0,508.1736755371094,0.0,0.0,0.0,0.9209677577018738,4.0,0.0,1.0
372660,292.92498779296875,297.1499938964844,293.1499938964844,0.3143332898616791,-5729.34423828125,304.1392822265625,0.776147186756134,0.3606576025485992,0.3286181092262268,292.8125915527344,297.1499938964844,293.1499938964844,0.4692736268043518,-8255.251953125,304.122314453125,0.8602797389030457,0.4975288808345794,0.4740540087223053,292.8638000488281,297.1499938964844,293.1499938964844,0.4699798822402954,-6102.27001953125,304.1273803710937,0.8604112863540649,0.4976091682910919,0.3502971231937408,292.78338623046875,297.1499938964844,293.1499938964844,0.5166943669319153,-8898.7666015625,304.1165466308594,0.8823716044425964,0.5373855829238892,0.5112122297286987,292.9427185058594,297.1499938964844,293.1499938964844,0.0378563851118087,-6060.326171875,304.1419372558594,0.4306672215461731,0.0715909153223037,0.3475366532802582,289.72076416015625,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.9421081542969,289.72174072265625,1.0,0.5185049772262573,0.5796932578086853,0.5796932578086853,1.0,1.0,-2.414945602416992,0.97304505109787,1.441900610923767,0.4189554452896118,0.0,0.0,1.0,184.2457427978516,166.0,26.79535484313965,-25727.98828125,1558.37548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28125,307.6404724121094,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3359375,27720.0,0.0,0.0,0.6006026864051819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888846158981323,1.6889081001281738,-2.3556223823106848e-05,0.0,0.0006095353746786,0.0,0.0,535.6209106445312,0.0,0.0,0.0,0.9221861362457277,4.0,0.0,1.0
372720,292.92498779296875,297.1499938964844,293.1499938964844,0.3143332898616791,-5729.34423828125,304.1392822265625,0.776147186756134,0.3606576025485992,0.3286181092262268,292.8125915527344,297.1499938964844,293.1499938964844,0.4692736268043518,-8255.251953125,304.122314453125,0.8602797389030457,0.4975288808345794,0.4740540087223053,292.8638000488281,297.1499938964844,293.1499938964844,0.4699798822402954,-6102.27001953125,304.1273803710937,0.8604112863540649,0.4976091682910919,0.3502971231937408,292.78338623046875,297.1499938964844,293.1499938964844,0.5166943669319153,-8898.7666015625,304.1165466308594,0.8823716044425964,0.5373855829238892,0.5112122297286987,292.9427185058594,297.1499938964844,293.1499938964844,0.0378563851118087,-6060.326171875,304.1419372558594,0.4306672215461731,0.0715909153223037,0.3475366532802582,289.72076416015625,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.9421081542969,289.72174072265625,1.0,0.5185049772262573,0.5796932578086853,0.5796932578086853,1.0,1.0,-2.414945602416992,0.97304505109787,1.441900610923767,0.4189554452896118,0.0,0.0,1.0,184.2457427978516,166.0,26.79535484313965,-25727.98828125,1558.37548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28125,307.6404724121094,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3359375,27720.0,0.0,0.0,0.6006026864051819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888846158981323,1.6889081001281738,-2.3556223823106848e-05,0.0,0.0006095353746786,0.0,0.0,535.6209106445312,0.0,0.0,0.0,0.9221861362457277,4.0,0.0,1.0
372780,292.9472351074219,297.1499938964844,293.1499938964844,0.3149512112140655,-5737.01318359375,304.1418151855469,0.7860042452812195,0.361840158700943,0.3293519914150238,292.83758544921875,297.1499938964844,293.1499938964844,0.4726868569850921,-8299.7265625,304.1258239746094,0.87211012840271,0.5010092854499817,0.4770015478134155,292.88507080078125,297.1499938964844,293.1499938964844,0.4726761877536773,-6128.08935546875,304.1304016113281,0.8719183206558228,0.5005439519882202,0.3520816564559936,292.8075561523437,297.1499938964844,293.1499938964844,0.5212567448616028,-8957.3427734375,304.1200866699219,0.8952064514160156,0.5417722463607788,0.5150021910667419,292.9615783691406,297.1499938964844,293.1499938964844,0.0388021580874919,-6135.4140625,304.1430358886719,0.4416800439357757,0.0730136707425117,0.3521918952465057,289.7362060546875,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610595703125,289.73699951171875,1.0,0.5141001343727112,0.5809359550476074,0.5809359550476074,1.0,1.0,-2.431659460067749,0.9818423986434937,1.449817180633545,0.4240729212760925,0.0,0.0,1.0,174.9329071044922,154.0,22.756248474121094,-25935.599609375,1541.7984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39178466796875,307.72918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.298828125,27720.0,0.0,0.0,0.6067553758621216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923407316207886,1.6923643350601196,-2.3652732124901377e-05,0.0,0.0006157796015031,0.0,0.0,538.9159545898438,0.0,0.0,0.0,0.923903226852417,4.0,0.0,1.0
372840,292.9472351074219,297.1499938964844,293.1499938964844,0.3149512112140655,-5737.01318359375,304.1418151855469,0.7860042452812195,0.361840158700943,0.3293519914150238,292.83758544921875,297.1499938964844,293.1499938964844,0.4726868569850921,-8299.7265625,304.1258239746094,0.87211012840271,0.5010092854499817,0.4770015478134155,292.88507080078125,297.1499938964844,293.1499938964844,0.4726761877536773,-6128.08935546875,304.1304016113281,0.8719183206558228,0.5005439519882202,0.3520816564559936,292.8075561523437,297.1499938964844,293.1499938964844,0.5212567448616028,-8957.3427734375,304.1200866699219,0.8952064514160156,0.5417722463607788,0.5150021910667419,292.9615783691406,297.1499938964844,293.1499938964844,0.0388021580874919,-6135.4140625,304.1430358886719,0.4416800439357757,0.0730136707425117,0.3521918952465057,289.7362060546875,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610595703125,289.73699951171875,1.0,0.5141001343727112,0.5809359550476074,0.5809359550476074,1.0,1.0,-2.431659460067749,0.9818423986434937,1.449817180633545,0.4240729212760925,0.0,0.0,1.0,174.9329071044922,154.0,22.756248474121094,-25935.599609375,1541.7984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39178466796875,307.72918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.298828125,27720.0,0.0,0.0,0.6067553758621216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923407316207886,1.6923643350601196,-2.3652732124901377e-05,0.0,0.0006157796015031,0.0,0.0,538.9159545898438,0.0,0.0,0.0,0.923903226852417,4.0,0.0,1.0
372900,292.9577941894531,297.1499938964844,293.1499938964844,0.315146267414093,-5739.271484375,304.1429443359375,0.7915457487106323,0.3623383343219757,0.3296291530132293,292.8494873046875,297.1499938964844,293.1499938964844,0.474224716424942,-8319.72265625,304.12744140625,0.8787661194801331,0.5026258826255798,0.4783497750759125,292.8951110839844,297.1499938964844,293.1499938964844,0.4738954603672027,-6139.7568359375,304.1317443847656,0.8784258365631104,0.5019258260726929,0.3529049754142761,292.8190002441406,297.1499938964844,293.1499938964844,0.5233767628669739,-8984.5400390625,304.1216735839844,0.9023395776748656,0.5438565611839294,0.5167814493179321,292.9703063964844,297.1499938964844,293.1499938964844,0.0392234921455383,-6168.78662109375,304.1435546875,0.4479392170906067,0.0736857503652572,0.35428187251091,289.7437438964844,291.1499938964844,258.7895202636719,258.3156433105469,279.1623229980469,292.96978759765625,289.7445678710937,1.0,0.5115587711334229,0.5815750956535339,0.5815750956535339,1.0,1.0,-2.439250469207764,0.985916554927826,1.4533339738845823,0.4264785945415497,0.0,0.0,1.0,169.90847778320312,154.0,22.162296295166016,-26034.544921875,1530.8665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4527893066406,307.77740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.064453125,28800.0,0.0,0.0,0.6095998883247375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928836107254028,1.6929073333740234,-2.3667909772484563e-05,0.0,0.0006186664104461,0.0,0.0,539.434814453125,0.0,0.0,0.0,0.9391729235649108,4.0,0.0,1.0
372960,292.968017578125,297.1499938964844,293.1499938964844,0.3147587478160858,-5732.62255859375,304.1449279785156,0.7974549531936646,0.3627598285675049,0.3298385143280029,292.8611145019531,297.1499938964844,293.1499938964844,0.4749074578285217,-8327.1826171875,304.1303100585937,0.8858864903450012,0.5041482448577881,0.4796100258827209,292.90484619140625,297.1499938964844,293.1499938964844,0.4742936491966247,-6142.521484375,304.1343688964844,0.8854115605354309,0.5032442212104797,0.3536833226680755,292.83013916015625,297.1499938964844,293.1499938964844,0.5245824456214905,-8998.5986328125,304.1246337890625,0.910213589668274,0.545862078666687,0.5184855461120605,292.9786071777344,297.1499938964844,293.1499938964844,0.0395226329565048,-6190.9169921875,304.1441650390625,0.4546966850757599,0.0743306875228881,0.3562253713607788,289.7708435058594,291.1499938964844,258.81256103515625,258.3460998535156,279.16259765625,292.9781188964844,289.77313232421875,1.0,0.5088417530059814,0.5822250843048096,0.5822250843048096,1.0,1.0,-2.4463343620300293,0.9897740483283995,1.4565602540969849,0.4287820160388946,0.0,0.0,1.0,164.7216339111328,142.0,48.31134414672852,-26219.1875,1518.51416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5028686523437,307.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.794921875,28800.0,0.0,0.0,0.6124418377876282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171748876571655,1.717199206352234,-2.435200804029592e-05,0.0,0.0006215506000444,0.0,0.0,562.9909057617188,0.0,0.0,0.0,0.9378490447998048,4.0,0.0,1.0
373020,292.9877624511719,297.1499938964844,293.1499938964844,0.3143213987350464,-5725.11279296875,304.1473388671875,0.8102231621742249,0.363369882106781,0.3300343453884125,292.8835754394531,297.1499938964844,293.1499938964844,0.4767905473709106,-8350.6943359375,304.1336975097656,0.9014748334884644,0.5069110989570618,0.4818485379219055,292.92333984375,297.1499938964844,293.1499938964844,0.4757201075553894,-6155.556640625,304.1371459960937,0.900785267353058,0.505700409412384,0.3551000654697418,292.8514404296875,297.1499938964844,293.1499938964844,0.5276379585266113,-9037.0205078125,304.1279602050781,0.928665280342102,0.5496444702148438,0.5216597318649292,292.9940795898437,297.1499938964844,293.1499938964844,0.0401385091245174,-6238.423828125,304.14508056640625,0.4691183567047119,0.0755357220768928,0.3596804738044739,289.801025390625,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.9936218261719,289.8022766113281,1.0,0.5029658675193787,0.5835564136505127,0.5835564136505127,1.0,1.0,-2.458927154541016,0.9968130588531494,1.4621139764785769,0.4330650269985199,0.0,0.0,1.0,154.013916015625,130.0,41.311317443847656,-26408.859375,1490.116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6039733886719,307.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.271484375,28800.0,0.0,0.0,0.6178199052810669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013328552246,1.7240378856658936,-2.454635250614956e-05,0.0,0.0006270086742006,0.0,0.0,569.7439575195312,0.0,0.0,0.0,0.9412421584129332,4.0,0.0,1.0
373080,292.9877624511719,297.1499938964844,293.1499938964844,0.3143213987350464,-5725.11279296875,304.1473388671875,0.8102231621742249,0.363369882106781,0.3300343453884125,292.8835754394531,297.1499938964844,293.1499938964844,0.4767905473709106,-8350.6943359375,304.1336975097656,0.9014748334884644,0.5069110989570618,0.4818485379219055,292.92333984375,297.1499938964844,293.1499938964844,0.4757201075553894,-6155.556640625,304.1371459960937,0.900785267353058,0.505700409412384,0.3551000654697418,292.8514404296875,297.1499938964844,293.1499938964844,0.5276379585266113,-9037.0205078125,304.1279602050781,0.928665280342102,0.5496444702148438,0.5216597318649292,292.9940795898437,297.1499938964844,293.1499938964844,0.0401385091245174,-6238.423828125,304.14508056640625,0.4691183567047119,0.0755357220768928,0.3596804738044739,289.801025390625,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.9936218261719,289.8022766113281,1.0,0.5029658675193787,0.5835564136505127,0.5835564136505127,1.0,1.0,-2.458927154541016,0.9968130588531494,1.4621139764785769,0.4330650269985199,0.0,0.0,1.0,154.013916015625,130.0,41.311317443847656,-26408.859375,1490.116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6039733886719,307.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.271484375,28800.0,0.0,0.0,0.6178199052810669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013328552246,1.7240378856658936,-2.454635250614956e-05,0.0,0.0006270086742006,0.0,0.0,569.7439575195312,0.0,0.0,0.0,0.9412421584129332,4.0,0.0,1.0
373140,293.0063171386719,297.1499938964844,293.1499938964844,0.3137081563472748,-5715.3515625,304.14923095703125,0.8236774206161499,0.3637153208255768,0.3299737572669983,292.9049377441406,297.1499938964844,293.1499938964844,0.4784295856952667,-8371.2919921875,304.1363830566406,0.920240044593811,0.5093275308609009,0.4837472140789032,292.9405822753906,297.1499938964844,293.1499938964844,0.4770607650279999,-6168.06494140625,304.1391906738281,0.9193106889724731,0.5079471468925476,0.3563610315322876,292.8714294433594,297.1499938964844,293.1499938964844,0.5305401086807251,-9073.873046875,304.1304626464844,0.949329137802124,0.5531560778617859,0.5245645642280579,293.0081481933594,297.1499938964844,293.1499938964844,0.0406607277691364,-6278.8134765625,304.1458435058594,0.4814127087593078,0.0766300484538078,0.3625898957252502,289.8246765136719,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0076904296875,289.8258972167969,1.0,0.4966106712818146,0.5849161148071289,0.5849161148071289,1.0,1.0,-2.469636917114258,1.003031611442566,1.4666054248809814,0.4369485974311828,0.0,0.0,1.0,143.00823974609375,118.0,35.41249465942383,-26575.296875,1457.715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71697998046875,308.0363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,28784.046875,29880.0,0.0,0.0,0.6226504445075989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255959510803225,1.7256206274032593,-2.459143979649525e-05,0.0,0.000631911039818,0.0,0.0,571.314453125,0.0,0.0,0.0,0.9570276141166688,4.0,0.0,1.0
373200,293.0063171386719,297.1499938964844,293.1499938964844,0.3137081563472748,-5715.3515625,304.14923095703125,0.8236774206161499,0.3637153208255768,0.3299737572669983,292.9049377441406,297.1499938964844,293.1499938964844,0.4784295856952667,-8371.2919921875,304.1363830566406,0.920240044593811,0.5093275308609009,0.4837472140789032,292.9405822753906,297.1499938964844,293.1499938964844,0.4770607650279999,-6168.06494140625,304.1391906738281,0.9193106889724731,0.5079471468925476,0.3563610315322876,292.8714294433594,297.1499938964844,293.1499938964844,0.5305401086807251,-9073.873046875,304.1304626464844,0.949329137802124,0.5531560778617859,0.5245645642280579,293.0081481933594,297.1499938964844,293.1499938964844,0.0406607277691364,-6278.8134765625,304.1458435058594,0.4814127087593078,0.0766300484538078,0.3625898957252502,289.8246765136719,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0076904296875,289.8258972167969,1.0,0.4966106712818146,0.5849161148071289,0.5849161148071289,1.0,1.0,-2.469636917114258,1.003031611442566,1.4666054248809814,0.4369485974311828,0.0,0.0,1.0,143.00823974609375,118.0,35.41249465942383,-26575.296875,1457.715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71697998046875,308.0363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,28784.046875,29880.0,0.0,0.0,0.6226504445075989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255959510803225,1.7256206274032593,-2.459143979649525e-05,0.0,0.000631911039818,0.0,0.0,571.314453125,0.0,0.0,0.0,0.9570276141166688,4.0,0.0,1.0
373260,293.0237731933594,297.1499938964844,293.1499938964844,0.31214040517807,-5691.26123046875,304.15203857421875,0.8386552929878235,0.3638130128383636,0.3296867907047272,292.92535400390625,297.1499938964844,293.1499938964844,0.4786159098148346,-8371.140625,304.1405334472656,0.942574381828308,0.5113996863365173,0.4853197336196899,292.9567565917969,297.1499938964844,293.1499938964844,0.4770997166633606,-6166.77392578125,304.14263916015625,0.9415864944458008,0.5099711418151855,0.3574680984020233,292.8902893066406,297.1499938964844,293.1499938964844,0.5319474339485168,-9089.8046875,304.134521484375,0.9706146121025084,0.556388795375824,0.5272064208984375,293.02099609375,297.1499938964844,293.1499938964844,0.0409484282135963,-6298.501953125,304.146728515625,0.4930088818073272,0.0776189938187599,0.364998310804367,289.8751220703125,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.0206604003906,289.8768615722656,1.0,0.4898598790168762,0.5863018035888672,0.5863018035888672,1.0,1.0,-2.478580474853516,1.0084770917892456,1.47010338306427,0.4404560923576355,0.0,0.0,1.0,131.8287353515625,106.0,55.65839385986328,-26823.41796875,1422.0205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8086242675781,308.1536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.6272801756858826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079877777258e-05,0.0,0.0006366096204146,0.0,0.0,600.0050048828125,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373320,293.0237731933594,297.1499938964844,293.1499938964844,0.31214040517807,-5691.26123046875,304.15203857421875,0.8386552929878235,0.3638130128383636,0.3296867907047272,292.92535400390625,297.1499938964844,293.1499938964844,0.4786159098148346,-8371.140625,304.1405334472656,0.942574381828308,0.5113996863365173,0.4853197336196899,292.9567565917969,297.1499938964844,293.1499938964844,0.4770997166633606,-6166.77392578125,304.14263916015625,0.9415864944458008,0.5099711418151855,0.3574680984020233,292.8902893066406,297.1499938964844,293.1499938964844,0.5319474339485168,-9089.8046875,304.134521484375,0.9706146121025084,0.556388795375824,0.5272064208984375,293.02099609375,297.1499938964844,293.1499938964844,0.0409484282135963,-6298.501953125,304.146728515625,0.4930088818073272,0.0776189938187599,0.364998310804367,289.8751220703125,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.0206604003906,289.8768615722656,1.0,0.4898598790168762,0.5863018035888672,0.5863018035888672,1.0,1.0,-2.478580474853516,1.0084770917892456,1.47010338306427,0.4404560923576355,0.0,0.0,1.0,131.8287353515625,106.0,55.65839385986328,-26823.41796875,1422.0205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8086242675781,308.1536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.6272801756858826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079877777258e-05,0.0,0.0006366096204146,0.0,0.0,600.0050048828125,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373380,293.0401916503906,297.1499938964844,293.1499938964844,0.3108001053333282,-5671.1494140625,304.1535949707031,0.8563929200172424,0.3636822998523712,0.3291882574558258,292.94488525390625,297.1499938964844,293.1499938964844,0.4790919125080108,-8376.0927734375,304.14288330078125,0.9663570523262024,0.513125479221344,0.4865652024745941,292.9719543457031,297.1499938964844,293.1499938964844,0.4775782823562622,-6170.767578125,304.144287109375,0.9654975533485411,0.5117847323417664,0.3584233224391937,292.9079284667969,297.1499938964844,293.1499938964844,0.5338083505630493,-9113.0888671875,304.1365661621094,0.9911659359931946,0.5593868494033813,0.5296121835708618,293.03271484375,297.1499938964844,293.1499938964844,0.0412267334759235,-6318.8447265625,304.1473693847656,0.5059629678726196,0.078509122133255,0.3669441342353821,289.9056091308594,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.0318908691406,289.9070129394531,1.0,0.4827612936496734,0.5876849889755249,0.5876849889755249,1.0,1.0,-2.4858551025390625,1.0131605863571167,1.4726945161819458,0.4435745477676391,0.0,0.0,1.0,120.54352569580078,124.0,45.5208854675293,-26963.658203125,1383.4979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90655517578125,308.2392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1953125,29880.0,0.0,0.0,0.6314727067947388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572041749954224,1.7572296857833862,-2.5500588890281502e-05,0.0,0.0006408645422197,0.0,0.0,603.2880859375,0.0,0.0,0.0,0.9593043923377992,4.0,0.0,1.0
373440,293.0401916503906,297.1499938964844,293.1499938964844,0.3108001053333282,-5671.1494140625,304.1535949707031,0.8563929200172424,0.3636822998523712,0.3291882574558258,292.94488525390625,297.1499938964844,293.1499938964844,0.4790919125080108,-8376.0927734375,304.14288330078125,0.9663570523262024,0.513125479221344,0.4865652024745941,292.9719543457031,297.1499938964844,293.1499938964844,0.4775782823562622,-6170.767578125,304.144287109375,0.9654975533485411,0.5117847323417664,0.3584233224391937,292.9079284667969,297.1499938964844,293.1499938964844,0.5338083505630493,-9113.0888671875,304.1365661621094,0.9911659359931946,0.5593868494033813,0.5296121835708618,293.03271484375,297.1499938964844,293.1499938964844,0.0412267334759235,-6318.8447265625,304.1473693847656,0.5059629678726196,0.078509122133255,0.3669441342353821,289.9056091308594,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.0318908691406,289.9070129394531,1.0,0.4827612936496734,0.5876849889755249,0.5876849889755249,1.0,1.0,-2.4858551025390625,1.0131605863571167,1.4726945161819458,0.4435745477676391,0.0,0.0,1.0,120.54352569580078,124.0,45.5208854675293,-26963.658203125,1383.4979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90655517578125,308.2392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1953125,29880.0,0.0,0.0,0.6314727067947388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572041749954224,1.7572296857833862,-2.5500588890281502e-05,0.0,0.0006408645422197,0.0,0.0,603.2880859375,0.0,0.0,0.0,0.9593043923377992,4.0,0.0,1.0
373500,293.04815673828125,297.1499938964844,293.1499938964844,0.3102629780769348,-5663.19580078125,304.1539001464844,0.8587114214897156,0.3635059893131256,0.3290195167064667,292.9544677734375,297.1499938964844,293.1499938964844,0.4794367849826813,-8380.3408203125,304.1435241699219,0.969598352909088,0.5138435363769531,0.4872342646121979,292.9792785644531,297.1499938964844,293.1499938964844,0.47798553109169,-6174.69287109375,304.1445617675781,0.9688060283660888,0.5125977396965027,0.3589717447757721,292.9164428710937,297.1499938964844,293.1499938964844,0.5349006056785583,-9127.2431640625,304.13702392578125,0.994033694267273,0.5607831478118896,0.5309030413627625,293.0382995605469,297.1499938964844,293.1499938964844,0.0415046885609626,-6340.51123046875,304.1473388671875,0.5084241032600403,0.078897476196289,0.3685411214828491,289.91864013671875,291.1499938964844,259.00994873046875,258.6071472167969,279.1634521484375,293.037353515625,289.9198303222656,1.0,0.4830517172813415,0.5883327126502991,0.5883327126502991,1.0,1.0,-2.490581512451172,1.0159573554992676,1.4746241569519043,0.4453038573265075,0.0,0.0,1.0,119.29721069335938,124.0,40.60840225219727,-27039.1328125,1384.176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9585266113281,308.281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.693359375,30960.0,0.0,0.0,0.6333878636360168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576897144317627,1.7577152252197266,-2.551468242018018e-05,0.0,0.0006428081542253,0.0,0.0,603.788330078125,0.0,0.0,0.0,0.974545121192932,4.0,0.0,1.0
373560,293.05621337890625,297.1499938964844,293.1499938964844,0.3093243241310119,-5648.99755859375,304.1549072265625,0.856454610824585,0.3632168173789978,0.3288575112819671,292.96405029296875,297.1499938964844,293.1499938964844,0.4791488349437713,-8375.2666015625,304.1452331542969,0.9676326513290404,0.5144397020339966,0.4878992140293121,292.98663330078125,297.1499938964844,293.1499938964844,0.4777983129024505,-6172.1142578125,304.1459045410156,0.9668988585472108,0.5133183002471924,0.359538584947586,292.9249267578125,297.1499938964844,293.1499938964844,0.535319983959198,-9131.685546875,304.1386108398437,0.9927464723587036,0.5620773434638977,0.5322127938270569,293.0438537597656,297.1499938964844,293.1499938964844,0.0417517982423305,-6358.57275390625,304.1473693847656,0.5079315304756165,0.079219676554203,0.3703631162643432,289.9477844238281,291.1499938964844,259.0301818847656,258.6338195800781,279.1630554199219,293.04254150390625,289.9500732421875,1.0,0.4848366677761078,0.5889562964439392,0.5889562964439392,1.0,1.0,-2.49562931060791,1.0188663005828855,1.4767630100250244,0.447112888097763,0.0,0.0,1.0,120.66462707519533,142.0,59.95816802978516,-27199.623046875,1396.3751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9967956542969,308.3473815917969,278.1499938964844,0.0,18000.0,313.1499938964844,30674.150390625,30960.0,0.0,0.0,0.635347843170166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78135085105896,1.7813770771026611,-2.620623490656726e-05,0.0,0.0006447972846217,0.0,0.0,628.5018920898438,0.0,0.0,0.0,0.9728577733039856,4.0,0.0,1.0
373620,293.07232666015625,297.1499938964844,293.1499938964844,0.3080719113349914,-5630.552734375,304.15533447265625,0.8440563678741455,0.3623264133930206,0.3284302353858948,292.9831237792969,297.1499938964844,293.1499938964844,0.479508101940155,-8379.470703125,304.1462097167969,0.9537944197654724,0.5152845978736877,0.4890897870063782,293.0011901855469,297.1499938964844,293.1499938964844,0.4784649610519409,-6178.6220703125,304.1461181640625,0.9532139301300048,0.5145081877708435,0.3606335520744324,292.9417419433594,297.1499938964844,293.1499938964844,0.5372608304023743,-9156.9833984375,304.1391296386719,0.9821223616600036,0.5643658638000488,0.5347378849983215,293.054931640625,297.1499938964844,293.1499938964844,0.0423947684466838,-6408.841796875,304.1471862792969,0.5016363263130188,0.0796646475791931,0.3740439116954803,289.9766845703125,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.05291748046875,289.97772216796875,1.0,0.4917150437831878,0.5901802778244019,0.5901802778244019,1.0,1.0,-2.5053188800811768,1.024471640586853,1.4808472394943235,0.4506187736988067,0.0,0.0,1.0,128.36508178710938,160.0,42.64315032958984,-27346.6484375,1441.588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.066650390625,308.4107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.064453125,30960.0,0.0,0.0,0.6391226649284363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877804040908811,-2.639497324707918e-05,0.0,0.0006486282800324,0.0,0.0,635.3038330078125,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373680,293.07232666015625,297.1499938964844,293.1499938964844,0.3080719113349914,-5630.552734375,304.15533447265625,0.8440563678741455,0.3623264133930206,0.3284302353858948,292.9831237792969,297.1499938964844,293.1499938964844,0.479508101940155,-8379.470703125,304.1462097167969,0.9537944197654724,0.5152845978736877,0.4890897870063782,293.0011901855469,297.1499938964844,293.1499938964844,0.4784649610519409,-6178.6220703125,304.1461181640625,0.9532139301300048,0.5145081877708435,0.3606335520744324,292.9417419433594,297.1499938964844,293.1499938964844,0.5372608304023743,-9156.9833984375,304.1391296386719,0.9821223616600036,0.5643658638000488,0.5347378849983215,293.054931640625,297.1499938964844,293.1499938964844,0.0423947684466838,-6408.841796875,304.1471862792969,0.5016363263130188,0.0796646475791931,0.3740439116954803,289.9766845703125,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.05291748046875,289.97772216796875,1.0,0.4917150437831878,0.5901802778244019,0.5901802778244019,1.0,1.0,-2.5053188800811768,1.024471640586853,1.4808472394943235,0.4506187736988067,0.0,0.0,1.0,128.36508178710938,160.0,42.64315032958984,-27346.6484375,1441.588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.066650390625,308.4107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.064453125,30960.0,0.0,0.0,0.6391226649284363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877804040908811,-2.639497324707918e-05,0.0,0.0006486282800324,0.0,0.0,635.3038330078125,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373740,293.0882263183594,297.1499938964844,293.1499938964844,0.3068898916244507,-5613.31640625,304.155517578125,0.8269822597503662,0.3610707819461822,0.3278337717056274,293.0018920898437,297.1499938964844,293.1499938964844,0.4799892008304596,-8385.654296875,304.14666748046875,0.9318906664848328,0.5157067775726318,0.4900529980659485,293.0152893066406,297.1499938964844,293.1499938964844,0.4794106781482696,-6188.17626953125,304.1458435058594,0.931593656539917,0.5154138207435608,0.3616548776626587,292.95819091796875,297.1499938964844,293.1499938964844,0.5394511818885803,-9185.9169921875,304.1390991210937,0.963961899280548,0.5663089156150818,0.5371068716049194,293.0657958984375,297.1499938964844,293.1499938964844,0.0430266410112381,-6458.90283203125,304.1470642089844,0.4919961392879486,0.0798681303858757,0.377444326877594,289.9945983886719,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631103515625,289.9953918457031,1.0,0.5013550519943237,0.5913835167884827,0.5913835167884827,1.0,1.0,-2.5139193534851074,1.02955961227417,1.4843597412109375,0.4538547396659851,0.0,0.0,1.0,140.52232360839844,178.0,29.49976348876953,-27470.353515625,1504.803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1408386230469,308.471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.642566442489624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892093658447266,1.7892358303070068,-2.643796688062139e-05,0.0,0.0006521232426166,0.0,0.0,636.8567504882812,0.0,0.0,0.0,0.9917491674423218,4.0,0.0,1.0
373800,293.0882263183594,297.1499938964844,293.1499938964844,0.3068898916244507,-5613.31640625,304.155517578125,0.8269822597503662,0.3610707819461822,0.3278337717056274,293.0018920898437,297.1499938964844,293.1499938964844,0.4799892008304596,-8385.654296875,304.14666748046875,0.9318906664848328,0.5157067775726318,0.4900529980659485,293.0152893066406,297.1499938964844,293.1499938964844,0.4794106781482696,-6188.17626953125,304.1458435058594,0.931593656539917,0.5154138207435608,0.3616548776626587,292.95819091796875,297.1499938964844,293.1499938964844,0.5394511818885803,-9185.9169921875,304.1390991210937,0.963961899280548,0.5663089156150818,0.5371068716049194,293.0657958984375,297.1499938964844,293.1499938964844,0.0430266410112381,-6458.90283203125,304.1470642089844,0.4919961392879486,0.0798681303858757,0.377444326877594,289.9945983886719,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631103515625,289.9953918457031,1.0,0.5013550519943237,0.5913835167884827,0.5913835167884827,1.0,1.0,-2.5139193534851074,1.02955961227417,1.4843597412109375,0.4538547396659851,0.0,0.0,1.0,140.52232360839844,178.0,29.49976348876953,-27470.353515625,1504.803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1408386230469,308.471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.642566442489624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892093658447266,1.7892358303070068,-2.643796688062139e-05,0.0,0.0006521232426166,0.0,0.0,636.8567504882812,0.0,0.0,0.0,0.9917491674423218,4.0,0.0,1.0
373860,293.1037902832031,297.1499938964844,293.1499938964844,0.3049282729625702,-5584.12060546875,304.15692138671875,0.8085085153579712,0.3594771027565002,0.3270352184772491,293.0203552246094,297.1499938964844,293.1499938964844,0.4792832434177398,-8374.5625,304.1488647460937,0.9081714153289796,0.5157137513160706,0.4907370507717132,293.0290222167969,297.1499938964844,293.1499938964844,0.4793325066566467,-6186.61328125,304.14727783203125,0.9082727432250975,0.5160463452339172,0.3625676929950714,292.9742126464844,297.1499938964844,293.1499938964844,0.540440022945404,-9197.671875,304.1410217285156,0.9416441321372986,0.567918598651886,0.5392709374427795,293.0763244628906,297.1499938964844,293.1499938964844,0.0434576161205768,-6491.18896484375,304.1473083496094,0.4811712205410003,0.0798694640398025,0.3804162740707397,290.0349426269531,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.0732727050781,290.0361633300781,1.0,0.5124531388282776,0.5925811529159546,0.5925811529159546,1.0,1.0,-2.5210506916046143,1.0339726209640503,1.487078070640564,0.4567432403564453,0.0,0.0,1.0,155.42608642578125,196.0,43.73286056518555,-27670.0625,1578.2613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1913146972656,308.5512084960937,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6459947228431702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006556024891324,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
373920,293.1037902832031,297.1499938964844,293.1499938964844,0.3049282729625702,-5584.12060546875,304.15692138671875,0.8085085153579712,0.3594771027565002,0.3270352184772491,293.0203552246094,297.1499938964844,293.1499938964844,0.4792832434177398,-8374.5625,304.1488647460937,0.9081714153289796,0.5157137513160706,0.4907370507717132,293.0290222167969,297.1499938964844,293.1499938964844,0.4793325066566467,-6186.61328125,304.14727783203125,0.9082727432250975,0.5160463452339172,0.3625676929950714,292.9742126464844,297.1499938964844,293.1499938964844,0.540440022945404,-9197.671875,304.1410217285156,0.9416441321372986,0.567918598651886,0.5392709374427795,293.0763244628906,297.1499938964844,293.1499938964844,0.0434576161205768,-6491.18896484375,304.1473083496094,0.4811712205410003,0.0798694640398025,0.3804162740707397,290.0349426269531,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.0732727050781,290.0361633300781,1.0,0.5124531388282776,0.5925811529159546,0.5925811529159546,1.0,1.0,-2.5210506916046143,1.0339726209640503,1.487078070640564,0.4567432403564453,0.0,0.0,1.0,155.42608642578125,196.0,43.73286056518555,-27670.0625,1578.2613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1913146972656,308.5512084960937,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6459947228431702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006556024891324,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
