time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
373980,293.118896484375,297.1499938964844,293.1499938964844,0.3032278716564178,-5559.2353515625,304.1574401855469,0.7893646955490112,0.3575892746448517,0.3260267674922943,293.03839111328125,297.1499938964844,293.1499938964844,0.4789779782295227,-8369.8173828125,304.1497497558594,0.8875969052314758,0.5153441429138184,0.4911235272884369,293.0421142578125,297.1499938964844,293.1499938964844,0.4798261523246765,-6191.46728515625,304.1473693847656,0.8881182074546814,0.5164546370506287,0.3633645176887512,292.9895935058594,297.1499938964844,293.1499938964844,0.542016863822937,-9218.2236328125,304.1413879394531,0.9188215732574464,0.5692530870437622,0.5412285327911377,293.0863342285156,297.1499938964844,293.1499938964844,0.0438884012401104,-6524.82958984375,304.1474914550781,0.4687374830245971,0.0797053948044776,0.3829247653484344,290.05499267578125,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.08331298828125,290.0558776855469,1.0,0.5242133140563965,0.5937711596488953,0.5937711596488953,1.0,1.0,-2.526628017425537,1.0376702547073364,1.488957762718201,0.4592569470405578,0.0,0.0,1.0,171.99179077148438,214.0,31.720678329467773,-27766.330078125,1657.135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2482604980469,308.6015014648437,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.6491488218307495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742441177368,1.8197698593139648,-2.7348000003257766e-05,0.0,0.000658803503029,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
374040,293.118896484375,297.1499938964844,293.1499938964844,0.3032278716564178,-5559.2353515625,304.1574401855469,0.7893646955490112,0.3575892746448517,0.3260267674922943,293.03839111328125,297.1499938964844,293.1499938964844,0.4789779782295227,-8369.8173828125,304.1497497558594,0.8875969052314758,0.5153441429138184,0.4911235272884369,293.0421142578125,297.1499938964844,293.1499938964844,0.4798261523246765,-6191.46728515625,304.1473693847656,0.8881182074546814,0.5164546370506287,0.3633645176887512,292.9895935058594,297.1499938964844,293.1499938964844,0.542016863822937,-9218.2236328125,304.1413879394531,0.9188215732574464,0.5692530870437622,0.5412285327911377,293.0863342285156,297.1499938964844,293.1499938964844,0.0438884012401104,-6524.82958984375,304.1474914550781,0.4687374830245971,0.0797053948044776,0.3829247653484344,290.05499267578125,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.08331298828125,290.0558776855469,1.0,0.5242133140563965,0.5937711596488953,0.5937711596488953,1.0,1.0,-2.526628017425537,1.0376702547073364,1.488957762718201,0.4592569470405578,0.0,0.0,1.0,171.99179077148438,214.0,31.720678329467773,-27766.330078125,1657.135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2482604980469,308.6015014648437,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.6491488218307495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742441177368,1.8197698593139648,-2.7348000003257766e-05,0.0,0.000658803503029,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
374100,293.126220703125,297.1499938964844,293.1499938964844,0.3023198544979095,-5545.94970703125,304.1577453613281,0.780314564704895,0.3565429151058197,0.3254453539848327,293.04718017578125,297.1499938964844,293.1499938964844,0.4787386357784271,-8366.2490234375,304.1502380371094,0.8780354857444763,0.5150251388549805,0.4912064373493194,293.04840087890625,297.1499938964844,293.1499938964844,0.4800534248352051,-6193.689453125,304.1474304199219,0.8787899613380432,0.5165835022926331,0.363722026348114,292.9970092773437,297.1499938964844,293.1499938964844,0.5427677631378174,-9227.986328125,304.1415710449219,0.9084073305130004,0.5698273181915283,0.5421350598335266,293.0910949707031,297.1499938964844,293.1499938964844,0.0440736673772335,-6539.27880859375,304.1476135253906,0.4613218009471893,0.0795713812112808,0.3840110599994659,290.0638122558594,291.1499938964844,259.1875,258.83892822265625,279.1618957519531,293.0882873535156,290.0646667480469,1.0,0.5301886796951294,0.5943599939346313,0.5943599939346313,1.0,1.0,-2.52885365486145,1.0392560958862305,1.4895975589752195,0.460373967885971,0.0,0.0,1.0,180.6785888671875,214.0,28.51984214782715,-27810.361328125,1697.654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2811889648437,308.6295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,32025.966796875,33120.0,0.0,0.0,0.6505891680717468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201799392700195,1.8202072381973269,-2.7361149477656e-05,0.0,0.0006602652720175,0.0,0.0,670.5039672851562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1333923339844,297.1499938964844,293.1499938964844,0.3011096119880676,-5527.97607421875,304.1585388183594,0.7717322707176208,0.3554320037364959,0.3248130977153778,293.055908203125,297.1499938964844,293.1499938964844,0.4780303537845611,-8355.79296875,304.1514892578125,0.8690022230148315,0.514617919921875,0.4912159442901611,293.0545654296875,297.1499938964844,293.1499938964844,0.4798539876937866,-6191.2529296875,304.14825439453125,0.8699983954429626,0.5166622400283813,0.3640517890453338,293.0042724609375,297.1499938964844,293.1499938964844,0.5430309772491455,-9230.736328125,304.14263916015625,0.8991950750350952,0.570340096950531,0.5429936051368713,293.0957336425781,297.1499938964844,293.1499938964844,0.0441875532269477,-6547.25732421875,304.1478271484375,0.4539190530776977,0.0794079601764679,0.3849962651729584,290.0826721191406,291.1499938964844,259.2016296386719,258.85693359375,279.16180419921875,293.0931701660156,290.0840148925781,1.0,0.5361712574958801,0.5949429273605347,0.5949429273605347,1.0,1.0,-2.530717611312866,1.0406707525253296,1.490046739578247,0.4613989591598511,0.0,0.0,1.0,189.5496063232422,232.0,39.3236198425293,-27893.017578125,1738.5252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3093566894531,308.6701965332031,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.652016282081604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318601846694944,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006617135950364,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1471862792969,297.1499938964844,293.1499938964844,0.2989648878574371,-5496.5322265625,304.1592712402344,0.7560698390007019,0.3530582189559936,0.323413610458374,293.07293701171875,297.1499938964844,293.1499938964844,0.4769934415817261,-8340.89453125,304.1527099609375,0.8525576591491699,0.5135452151298523,0.4910030663013458,293.0663757324219,297.1499938964844,293.1499938964844,0.4799728691577911,-6192.21826171875,304.1486511230469,0.8540581464767456,0.5166833400726318,0.364623099565506,293.01824951171875,297.1499938964844,293.1499938964844,0.5441058278083801,-9244.4619140625,304.143310546875,0.8825149536132812,0.5711950659751892,0.5445588827133179,293.10455322265625,297.1499938964844,293.1499938964844,0.0444370619952678,-6566.1787109375,304.14813232421875,0.4406958520412445,0.078996755182743,0.3866565227508545,290.1029663085937,291.1499938964844,259.2275390625,258.8894958496094,279.1615600585937,293.1027526855469,290.1039428710937,1.0,0.5480502247810364,0.5960859060287476,0.5960859060287476,1.0,1.0,-2.533343553543091,1.0429743528366089,1.4903690814971924,0.4631614089012146,0.0,0.0,1.0,207.68243408203125,250.0,31.17552757263184,-27964.73828125,1820.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3738098144531,308.7252502441406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6546090245246887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643449305556,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1471862792969,297.1499938964844,293.1499938964844,0.2989648878574371,-5496.5322265625,304.1592712402344,0.7560698390007019,0.3530582189559936,0.323413610458374,293.07293701171875,297.1499938964844,293.1499938964844,0.4769934415817261,-8340.89453125,304.1527099609375,0.8525576591491699,0.5135452151298523,0.4910030663013458,293.0663757324219,297.1499938964844,293.1499938964844,0.4799728691577911,-6192.21826171875,304.1486511230469,0.8540581464767456,0.5166833400726318,0.364623099565506,293.01824951171875,297.1499938964844,293.1499938964844,0.5441058278083801,-9244.4619140625,304.143310546875,0.8825149536132812,0.5711950659751892,0.5445588827133179,293.10455322265625,297.1499938964844,293.1499938964844,0.0444370619952678,-6566.1787109375,304.14813232421875,0.4406958520412445,0.078996755182743,0.3866565227508545,290.1029663085937,291.1499938964844,259.2275390625,258.8894958496094,279.1615600585937,293.1027526855469,290.1039428710937,1.0,0.5480502247810364,0.5960859060287476,0.5960859060287476,1.0,1.0,-2.533343553543091,1.0429743528366089,1.4903690814971924,0.4631614089012146,0.0,0.0,1.0,207.68243408203125,250.0,31.17552757263184,-27964.73828125,1820.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3738098144531,308.7252502441406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6546090245246887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643449305556,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.16015625,297.1499938964844,293.1499938964844,0.2966145575046539,-5462.00537109375,304.1600952148437,0.7423363327980042,0.3504951596260071,0.3218561112880707,293.0894470214844,297.1499938964844,293.1499938964844,0.4755582809448242,-8320.41015625,304.1542053222656,0.8381252288818359,0.5121501684188843,0.4904969930648803,293.0775146484375,297.1499938964844,293.1499938964844,0.4798760414123535,-6190.90771484375,304.1492614746094,0.8401644825935364,0.5165408849716187,0.3650895655155182,293.031494140625,297.1499938964844,293.1499938964844,0.5448999404907227,-9254.310546875,304.14422607421875,0.8677213191986084,0.5718424320220947,0.5459406971931458,293.1127014160156,297.1499938964844,293.1499938964844,0.044598389416933,-6577.84765625,304.14849853515625,0.4295162558555603,0.0784890055656433,0.3879287540912628,290.12432861328125,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11212158203125,290.1254272460937,1.0,0.559700071811676,0.5971865653991699,0.5971865653991699,1.0,1.0,-2.534614562988281,1.044616460800171,1.4899979829788208,0.4645542502403259,0.0,0.0,1.0,226.1305084228516,238.0,30.61714553833008,-28035.61328125,1902.0648193359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4476623535156,308.78985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6568265557289124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006665954715572,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.16015625,297.1499938964844,293.1499938964844,0.2966145575046539,-5462.00537109375,304.1600952148437,0.7423363327980042,0.3504951596260071,0.3218561112880707,293.0894470214844,297.1499938964844,293.1499938964844,0.4755582809448242,-8320.41015625,304.1542053222656,0.8381252288818359,0.5121501684188843,0.4904969930648803,293.0775146484375,297.1499938964844,293.1499938964844,0.4798760414123535,-6190.90771484375,304.1492614746094,0.8401644825935364,0.5165408849716187,0.3650895655155182,293.031494140625,297.1499938964844,293.1499938964844,0.5448999404907227,-9254.310546875,304.14422607421875,0.8677213191986084,0.5718424320220947,0.5459406971931458,293.1127014160156,297.1499938964844,293.1499938964844,0.044598389416933,-6577.84765625,304.14849853515625,0.4295162558555603,0.0784890055656433,0.3879287540912628,290.12432861328125,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11212158203125,290.1254272460937,1.0,0.559700071811676,0.5971865653991699,0.5971865653991699,1.0,1.0,-2.534614562988281,1.044616460800171,1.4899979829788208,0.4645542502403259,0.0,0.0,1.0,226.1305084228516,238.0,30.61714553833008,-28035.61328125,1902.0648193359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4476623535156,308.78985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6568265557289124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006665954715572,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1725158691406,297.1499938964844,293.1499938964844,0.2933934032917022,-5414.24267578125,304.1621398925781,0.7369502782821655,0.3477327227592468,0.31966632604599,293.1056823730469,297.1499938964844,293.1499938964844,0.4729178547859192,-8282.53125,304.1572570800781,0.8331076502799988,0.510388195514679,0.4891853332519531,293.0883178710937,297.1499938964844,293.1499938964844,0.4787437915802002,-6178.48486328125,304.1514587402344,0.835801362991333,0.516187310218811,0.3650673329830169,293.04443359375,297.1499938964844,293.1499938964844,0.5445483922958374,-9247.953125,304.14678955078125,0.8633120656013489,0.5722234845161438,0.5466146469116211,293.12060546875,297.1499938964844,293.1499938964844,0.0441356003284454,-6537.93994140625,304.1497802734375,0.4251613318920135,0.0778328850865364,0.3863489627838135,290.15338134765625,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215209960937,290.1551208496094,1.0,0.5620768666267395,0.5983701348304749,0.5983701348304749,1.0,1.0,-2.5293004512786865,1.0433225631713867,1.4859777688980105,0.4645432531833648,0.0,0.0,1.0,232.1605529785156,226.0,40.03464126586914,-28070.298828125,1920.1763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5309753417969,308.8685913085937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6586410999298096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684369873255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1725158691406,297.1499938964844,293.1499938964844,0.2933934032917022,-5414.24267578125,304.1621398925781,0.7369502782821655,0.3477327227592468,0.31966632604599,293.1056823730469,297.1499938964844,293.1499938964844,0.4729178547859192,-8282.53125,304.1572570800781,0.8331076502799988,0.510388195514679,0.4891853332519531,293.0883178710937,297.1499938964844,293.1499938964844,0.4787437915802002,-6178.48486328125,304.1514587402344,0.835801362991333,0.516187310218811,0.3650673329830169,293.04443359375,297.1499938964844,293.1499938964844,0.5445483922958374,-9247.953125,304.14678955078125,0.8633120656013489,0.5722234845161438,0.5466146469116211,293.12060546875,297.1499938964844,293.1499938964844,0.0441356003284454,-6537.93994140625,304.1497802734375,0.4251613318920135,0.0778328850865364,0.3863489627838135,290.15338134765625,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215209960937,290.1551208496094,1.0,0.5620768666267395,0.5983701348304749,0.5983701348304749,1.0,1.0,-2.5293004512786865,1.0433225631713867,1.4859777688980105,0.4645432531833648,0.0,0.0,1.0,232.1605529785156,226.0,40.03464126586914,-28070.298828125,1920.1763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5309753417969,308.8685913085937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6586410999298096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684369873255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.183837890625,297.1499938964844,293.1499938964844,0.2894286513328552,-5355.2119140625,304.1647033691406,0.735910177230835,0.3448631167411804,0.3170691132545471,293.1214904785156,297.1499938964844,293.1499938964844,0.4690649211406708,-8227.4521484375,304.1612548828125,0.833011269569397,0.5083047747612,0.4872469305992126,293.0985107421875,297.1499938964844,293.1499938964844,0.4765745997428894,-6155.185546875,304.1545715332031,0.8364778161048889,0.5156800150871277,0.3646977543830871,293.0568542480469,297.1499938964844,293.1499938964844,0.5429986715316772,-9225.083984375,304.15045166015625,0.8644168376922607,0.5723791718482971,0.5467527508735657,293.1280212402344,297.1499938964844,293.1499938964844,0.0431971624493598,-6458.6484375,304.15142822265625,0.4239842593669891,0.0770749524235725,0.3827618062496185,290.1947937011719,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.197021484375,1.0,0.5596915483474731,0.5995575189590454,0.5995575189590454,1.0,1.0,-2.519266128540039,1.0398882627487185,1.4793778657913208,0.4633692502975464,0.0,0.0,1.0,230.46255493164065,214.0,54.30974197387695,-28086.046875,1897.9796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62908935546875,308.9646301269531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6599432229995728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697584758512,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.183837890625,297.1499938964844,293.1499938964844,0.2894286513328552,-5355.2119140625,304.1647033691406,0.735910177230835,0.3448631167411804,0.3170691132545471,293.1214904785156,297.1499938964844,293.1499938964844,0.4690649211406708,-8227.4521484375,304.1612548828125,0.833011269569397,0.5083047747612,0.4872469305992126,293.0985107421875,297.1499938964844,293.1499938964844,0.4765745997428894,-6155.185546875,304.1545715332031,0.8364778161048889,0.5156800150871277,0.3646977543830871,293.0568542480469,297.1499938964844,293.1499938964844,0.5429986715316772,-9225.083984375,304.15045166015625,0.8644168376922607,0.5723791718482971,0.5467527508735657,293.1280212402344,297.1499938964844,293.1499938964844,0.0431971624493598,-6458.6484375,304.15142822265625,0.4239842593669891,0.0770749524235725,0.3827618062496185,290.1947937011719,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.197021484375,1.0,0.5596915483474731,0.5995575189590454,0.5995575189590454,1.0,1.0,-2.519266128540039,1.0398882627487185,1.4793778657913208,0.4633692502975464,0.0,0.0,1.0,230.46255493164065,214.0,54.30974197387695,-28086.046875,1897.9796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62908935546875,308.9646301269531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6599432229995728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697584758512,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1890563964844,297.1499938964844,293.1499938964844,0.2872638404369354,-5322.93212890625,304.1659545898437,0.7363741397857666,0.3434073626995086,0.3156844973564148,293.1291198730469,297.1499938964844,293.1499938964844,0.4667969346046448,-8195.1533203125,304.163330078125,0.8340739607810974,0.5071702599525452,0.4861169755458832,293.103271484375,297.1499938964844,293.1499938964844,0.4752122163772583,-6140.6904296875,304.1562194824219,0.8379728198051453,0.5153952836990356,0.3644373416900635,293.062744140625,297.1499938964844,293.1499938964844,0.5418892502784729,-9209.1650390625,304.1523742675781,0.8662341833114624,0.5724015831947327,0.5466957688331604,293.13140869140625,297.1499938964844,293.1499938964844,0.0426301583647728,-6410.91455078125,304.1521911621094,0.424127459526062,0.0766891911625862,0.3805820345878601,290.2191772460937,291.1499938964844,259.2806091308594,258.9585876464844,279.16162109375,293.1351928710937,290.2216186523437,1.0,0.5573398470878601,0.6001296639442444,0.6001296639442444,1.0,1.0,-2.513245344161988,1.03769052028656,1.4755548238754272,0.462514191865921,0.0,0.0,1.0,227.851806640625,214.0,61.07527923583984,-28090.900390625,1877.9139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6826171875,309.0175170898437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6603955626487732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006702175596728,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.19403076171875,297.1499938964844,293.1499938964844,0.285009890794754,-5289.294921875,304.1671447753906,0.7373063564300537,0.34193816781044,0.314258873462677,293.13653564453125,297.1499938964844,293.1499938964844,0.4643474817276001,-8160.35400390625,304.1653747558594,0.8356655836105347,0.505979597568512,0.4849023520946502,293.1078186035156,297.1499938964844,293.1499938964844,0.4737085700035095,-6124.775390625,304.1578369140625,0.8400297164916992,0.5150941014289856,0.3641422986984253,293.06842041015625,297.1499938964844,293.1499938964844,0.5406050682067871,-9190.9521484375,304.1542663574219,0.8686672449111938,0.5723934173583984,0.5465779304504395,293.1345520019531,297.1499938964844,293.1499938964844,0.0420243851840496,-6359.9765625,304.15289306640625,0.4246362149715423,0.0763052403926849,0.3782576620578766,290.2454528808594,291.1499938964844,259.2821044921875,258.9622497558594,279.161376953125,293.13946533203125,290.2480773925781,1.0,0.5544580221176147,0.6006799340248108,0.6006799340248108,1.0,1.0,-2.506785154342652,1.035269260406494,1.4715160131454468,0.4615285992622375,0.0,0.0,1.0,224.44924926757807,202.0,67.10486602783203,-28094.33203125,1853.9102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7380676269531,309.0725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6607197523117065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006705465493723,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2032470703125,297.1499938964844,293.1499938964844,0.2802993655204773,-5218.908203125,304.1692810058594,0.7402487993240356,0.3389539420604706,0.3113081753253937,293.1507568359375,297.1499938964844,293.1499938964844,0.459001749753952,-8084.6357421875,304.16912841796875,0.8400706648826599,0.5034329891204834,0.4822533726692199,293.1163024902344,297.1499938964844,293.1499938964844,0.4703706502914428,-6089.66796875,304.1607666015625,0.8454745411872864,0.5144445300102234,0.3634721338748932,293.0791015625,297.1499938964844,293.1499938964844,0.5376168489456177,-9149.11328125,304.1578063964844,0.8749874234199524,0.5722912549972534,0.5461963415145874,293.1402282714844,297.1499938964844,293.1499938964844,0.0407398082315921,-6252.052734375,304.154052734375,0.4265370368957519,0.0755463540554046,0.3733432292938232,290.3023376464844,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.3052062988281,1.0,0.5475524067878723,0.6017041802406311,0.6017041802406311,1.0,1.0,-2.4928905963897705,1.0299025774002075,1.4629878997802734,0.4592396020889282,0.0,0.0,1.0,216.00311279296875,190.0,76.55259704589844,-28096.537109375,1797.8685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85186767578125,309.18603515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6610003709793091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708313594572,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2032470703125,297.1499938964844,293.1499938964844,0.2802993655204773,-5218.908203125,304.1692810058594,0.7402487993240356,0.3389539420604706,0.3113081753253937,293.1507568359375,297.1499938964844,293.1499938964844,0.459001749753952,-8084.6357421875,304.16912841796875,0.8400706648826599,0.5034329891204834,0.4822533726692199,293.1163024902344,297.1499938964844,293.1499938964844,0.4703706502914428,-6089.66796875,304.1607666015625,0.8454745411872864,0.5144445300102234,0.3634721338748932,293.0791015625,297.1499938964844,293.1499938964844,0.5376168489456177,-9149.11328125,304.1578063964844,0.8749874234199524,0.5722912549972534,0.5461963415145874,293.1402282714844,297.1499938964844,293.1499938964844,0.0407398082315921,-6252.052734375,304.154052734375,0.4265370368957519,0.0755463540554046,0.3733432292938232,290.3023376464844,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.3052062988281,1.0,0.5475524067878723,0.6017041802406311,0.6017041802406311,1.0,1.0,-2.4928905963897705,1.0299025774002075,1.4629878997802734,0.4592396020889282,0.0,0.0,1.0,216.00311279296875,190.0,76.55259704589844,-28096.537109375,1797.8685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85186767578125,309.18603515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6610003709793091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708313594572,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2116394042969,297.1499938964844,293.1499938964844,0.2754002809524536,-5145.56103515625,304.1709899902344,0.7442992925643921,0.3359010517597198,0.3082479238510132,293.164306640625,297.1499938964844,293.1499938964844,0.4531886279582977,-8002.52783203125,304.17242431640625,0.8457420468330383,0.5006676912307739,0.4793462753295898,293.1240234375,297.1499938964844,293.1499938964844,0.466713935136795,-6051.4541015625,304.16326904296875,0.852348268032074,0.5137320756912231,0.3627194762229919,293.0889892578125,297.1499938964844,293.1499938964844,0.5342082977294922,-9101.958984375,304.160888671875,0.8828389644622803,0.5720797181129456,0.5456583499908447,293.1451416015625,297.1499938964844,293.1499938964844,0.0394012406468391,-6139.58984375,304.1549377441406,0.4294008016586303,0.0747962370514869,0.3682232499122619,290.36297607421875,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.3659973144531,1.0,0.539614737033844,0.6026212573051453,0.6026212573051453,1.0,1.0,-2.4780197143554688,1.0239803791046145,1.454039454460144,0.4566017389297485,0.0,0.0,1.0,206.1887359619141,178.0,82.67843627929688,-28091.017578125,1735.2467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654235839844,309.30029296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6624276041984558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006722797988913,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2116394042969,297.1499938964844,293.1499938964844,0.2754002809524536,-5145.56103515625,304.1709899902344,0.7442992925643921,0.3359010517597198,0.3082479238510132,293.164306640625,297.1499938964844,293.1499938964844,0.4531886279582977,-8002.52783203125,304.17242431640625,0.8457420468330383,0.5006676912307739,0.4793462753295898,293.1240234375,297.1499938964844,293.1499938964844,0.466713935136795,-6051.4541015625,304.16326904296875,0.852348268032074,0.5137320756912231,0.3627194762229919,293.0889892578125,297.1499938964844,293.1499938964844,0.5342082977294922,-9101.958984375,304.160888671875,0.8828389644622803,0.5720797181129456,0.5456583499908447,293.1451416015625,297.1499938964844,293.1499938964844,0.0394012406468391,-6139.58984375,304.1549377441406,0.4294008016586303,0.0747962370514869,0.3682232499122619,290.36297607421875,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.3659973144531,1.0,0.539614737033844,0.6026212573051453,0.6026212573051453,1.0,1.0,-2.4780197143554688,1.0239803791046145,1.454039454460144,0.4566017389297485,0.0,0.0,1.0,206.1887359619141,178.0,82.67843627929688,-28091.017578125,1735.2467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654235839844,309.30029296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6624276041984558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006722797988913,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2195739746094,297.1499938964844,293.1499938964844,0.2702663242816925,-5068.4091796875,304.17254638671875,0.7492399215698242,0.3327296674251556,0.3050744831562042,293.1773986816406,297.1499938964844,293.1499938964844,0.4468477368354797,-7912.943359375,304.1755065917969,0.8524504899978638,0.4976468682289123,0.4761878550052643,293.131103515625,297.1499938964844,293.1499938964844,0.4626831710338592,-6009.4248046875,304.1655578613281,0.8604457378387451,0.5129514932632446,0.3619000315666199,293.09820556640625,297.1499938964844,293.1499938964844,0.5303192138671875,-9048.4658203125,304.1637268066406,0.891942024230957,0.5717577934265137,0.5449895858764648,293.1494140625,297.1499938964844,293.1499938964844,0.0380187258124351,-6023.03369140625,304.15557861328125,0.4331006705760956,0.0740479603409767,0.3629822432994842,290.4297180175781,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.4331359863281,1.0,0.530998945236206,0.6034405827522278,0.6034405827522278,1.0,1.0,-2.4623286724090576,1.0175834894180298,1.4447453022003174,0.4536649584770202,0.0,0.0,1.0,195.6168670654297,166.0,91.25215911865234,-28096.07421875,1669.0098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09967041015625,309.43389892578125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.662192702293396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720414385199,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2195739746094,297.1499938964844,293.1499938964844,0.2702663242816925,-5068.4091796875,304.17254638671875,0.7492399215698242,0.3327296674251556,0.3050744831562042,293.1773986816406,297.1499938964844,293.1499938964844,0.4468477368354797,-7912.943359375,304.1755065917969,0.8524504899978638,0.4976468682289123,0.4761878550052643,293.131103515625,297.1499938964844,293.1499938964844,0.4626831710338592,-6009.4248046875,304.1655578613281,0.8604457378387451,0.5129514932632446,0.3619000315666199,293.09820556640625,297.1499938964844,293.1499938964844,0.5303192138671875,-9048.4658203125,304.1637268066406,0.891942024230957,0.5717577934265137,0.5449895858764648,293.1494140625,297.1499938964844,293.1499938964844,0.0380187258124351,-6023.03369140625,304.15557861328125,0.4331006705760956,0.0740479603409767,0.3629822432994842,290.4297180175781,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.4331359863281,1.0,0.530998945236206,0.6034405827522278,0.6034405827522278,1.0,1.0,-2.4623286724090576,1.0175834894180298,1.4447453022003174,0.4536649584770202,0.0,0.0,1.0,195.6168670654297,166.0,91.25215911865234,-28096.07421875,1669.0098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09967041015625,309.43389892578125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.662192702293396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720414385199,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2276306152344,297.1499938964844,293.1499938964844,0.2648879587650299,-4987.28564453125,304.1739807128906,0.7549083828926086,0.3293340504169464,0.3016994595527649,293.19061279296875,297.1499938964844,293.1499938964844,0.440024733543396,-7816.47900390625,304.1783752441406,0.8600499033927917,0.4942725300788879,0.4726962149143219,293.1376953125,297.1499938964844,293.1499938964844,0.4584111273288727,-5964.994140625,304.16748046875,0.8696792125701904,0.512093722820282,0.3610170185565948,293.1068420410156,297.1499938964844,293.1499938964844,0.5261020064353943,-8990.7705078125,304.1661682128906,0.9021326303482056,0.5713187456130981,0.5441969037055969,293.1531982421875,297.1499938964844,293.1499938964844,0.0366191528737545,-5904.54931640625,304.1560363769531,0.4375967383384704,0.0732939690351486,0.3576571345329284,290.4996337890625,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1715393066406,290.50311279296875,1.0,0.521888017654419,0.6041929721832275,0.6041929721832275,1.0,1.0,-2.445669174194336,1.010674238204956,1.43499493598938,0.4504257440567016,0.0,0.0,1.0,184.65069580078125,154.0,95.8737564086914,-28085.974609375,1600.6099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257385253906,309.5612487792969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615157723426819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713544134981,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2276306152344,297.1499938964844,293.1499938964844,0.2648879587650299,-4987.28564453125,304.1739807128906,0.7549083828926086,0.3293340504169464,0.3016994595527649,293.19061279296875,297.1499938964844,293.1499938964844,0.440024733543396,-7816.47900390625,304.1783752441406,0.8600499033927917,0.4942725300788879,0.4726962149143219,293.1376953125,297.1499938964844,293.1499938964844,0.4584111273288727,-5964.994140625,304.16748046875,0.8696792125701904,0.512093722820282,0.3610170185565948,293.1068420410156,297.1499938964844,293.1499938964844,0.5261020064353943,-8990.7705078125,304.1661682128906,0.9021326303482056,0.5713187456130981,0.5441969037055969,293.1531982421875,297.1499938964844,293.1499938964844,0.0366191528737545,-5904.54931640625,304.1560363769531,0.4375967383384704,0.0732939690351486,0.3576571345329284,290.4996337890625,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1715393066406,290.50311279296875,1.0,0.521888017654419,0.6041929721832275,0.6041929721832275,1.0,1.0,-2.445669174194336,1.010674238204956,1.43499493598938,0.4504257440567016,0.0,0.0,1.0,184.65069580078125,154.0,95.8737564086914,-28085.974609375,1600.6099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257385253906,309.5612487792969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615157723426819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713544134981,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2315368652344,297.1499938964844,293.1499938964844,0.2621426284313202,-4945.77392578125,304.17462158203125,0.7580336928367615,0.327584445476532,0.2999496757984161,293.19708251953125,297.1499938964844,293.1499938964844,0.4364854395389557,-7766.41845703125,304.1796264648437,0.8642029166221619,0.4924900531768799,0.470841497182846,293.14080810546875,297.1499938964844,293.1499938964844,0.4562246203422546,-5942.29150390625,304.16827392578125,0.87473464012146,0.5116387605667114,0.3605542182922363,293.1109313964844,297.1499938964844,293.1499938964844,0.5239164233207703,-8960.96875,304.1672058105469,0.9077762365341188,0.5710586905479431,0.5437580943107605,293.15496826171875,297.1499938964844,293.1499938964844,0.0359163843095302,-5844.83544921875,304.1562194824219,0.440153419971466,0.0729094073176384,0.3549540340900421,290.53485107421875,291.1499938964844,259.24273681640625,258.94091796875,279.1575927734375,293.1756591796875,290.5383605957031,1.0,0.5171801447868347,0.6045471429824829,0.6045471429824829,1.0,1.0,-2.4370083808898926,1.0070459842681885,1.4299625158309937,0.4487025141716003,0.0,0.0,1.0,179.0764617919922,154.0,96.99452209472656,-28075.255859375,1565.9168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28533935546875,309.62225341796875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.665825605392456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006757283117622,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2352600097656,297.1499938964844,293.1499938964844,0.2593023777008056,-4902.658203125,304.1753234863281,0.7613843679428101,0.3258176445960998,0.298179030418396,293.2033386230469,297.1499938964844,293.1499938964844,0.432760089635849,-7713.55859375,304.1810302734375,0.8686228394508362,0.4906631112098694,0.4689399898052215,293.143798828125,297.1499938964844,293.1499938964844,0.453872412443161,-5917.7734375,304.1692199707031,0.8800983428955078,0.5111675262451172,0.360079288482666,293.1148986816406,297.1499938964844,293.1499938964844,0.521530032157898,-8928.310546875,304.1684265136719,0.9140321612358092,0.5707731246948242,0.5432941913604736,293.1566162109375,297.1499938964844,293.1499938964844,0.0351946093142032,-5783.09814453125,304.1564025878906,0.4429285228252411,0.0725185498595237,0.3522166311740875,290.57373046875,291.1499938964844,259.2338256835937,258.9338073730469,279.15728759765625,293.1797790527344,290.5780334472656,1.0,0.5123860836029053,0.6048869490623474,0.6048869490623474,1.0,1.0,-2.428180456161499,1.0033267736434937,1.424853801727295,0.446923553943634,0.0,0.0,1.0,173.46058654785156,142.0,104.88819122314452,-28092.130859375,1531.0614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3797607421875,309.71453857421875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6657968163490295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006756990915164,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.24224853515625,297.1499938964844,293.1499938964844,0.2534098923206329,-4812.791015625,304.1766662597656,0.7688427567481995,0.3222410380840301,0.2945930063724518,293.21533203125,297.1499938964844,293.1499938964844,0.4248461425304413,-7600.93603515625,304.1838684082031,0.8783413171768188,0.4868800342082977,0.4650092720985412,293.14947509765625,297.1499938964844,293.1499938964844,0.448742002248764,-5864.16650390625,304.1713562011719,0.8918048143386841,0.5101704597473145,0.3590897023677826,293.1224975585937,297.1499938964844,293.1499938964844,0.5162325501441956,-8855.70703125,304.17108154296875,0.9281008243560792,0.5701189041137695,0.5422859787940979,293.1597595214844,297.1499938964844,293.1499938964844,0.0337090119719505,-5654.75,304.15673828125,0.4492087960243225,0.0717179253697395,0.3466408848762512,290.66162109375,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1879577636719,290.66607666015625,1.0,0.5025572776794434,0.6055291295051575,0.6055291295051575,1.0,1.0,-2.410052299499512,0.995633900165558,1.414418339729309,0.4432117044925689,0.0,0.0,1.0,162.1385955810547,130.0,117.50946044921876,-28110.76953125,1461.0841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5574951171875,309.8898010253906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6652956604957581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000675190531183,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.24224853515625,297.1499938964844,293.1499938964844,0.2534098923206329,-4812.791015625,304.1766662597656,0.7688427567481995,0.3222410380840301,0.2945930063724518,293.21533203125,297.1499938964844,293.1499938964844,0.4248461425304413,-7600.93603515625,304.1838684082031,0.8783413171768188,0.4868800342082977,0.4650092720985412,293.14947509765625,297.1499938964844,293.1499938964844,0.448742002248764,-5864.16650390625,304.1713562011719,0.8918048143386841,0.5101704597473145,0.3590897023677826,293.1224975585937,297.1499938964844,293.1499938964844,0.5162325501441956,-8855.70703125,304.17108154296875,0.9281008243560792,0.5701189041137695,0.5422859787940979,293.1597595214844,297.1499938964844,293.1499938964844,0.0337090119719505,-5654.75,304.15673828125,0.4492087960243225,0.0717179253697395,0.3466408848762512,290.66162109375,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1879577636719,290.66607666015625,1.0,0.5025572776794434,0.6055291295051575,0.6055291295051575,1.0,1.0,-2.410052299499512,0.995633900165558,1.414418339729309,0.4432117044925689,0.0,0.0,1.0,162.1385955810547,130.0,117.50946044921876,-28110.76953125,1461.0841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5574951171875,309.8898010253906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6652956604957581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000675190531183,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2485656738281,297.1499938964844,293.1499938964844,0.247531920671463,-4722.8056640625,304.1775817871094,0.7774588465690613,0.3186190128326416,0.2909610569477081,293.2265625,297.1499938964844,293.1499938964844,0.4168022871017456,-7486.33740234375,304.1859436035156,0.8893814086914062,0.4829441606998443,0.4609276056289673,293.1547546386719,297.1499938964844,293.1499938964844,0.4435337483882904,-5809.828125,304.17291259765625,0.904956579208374,0.5091140866279602,0.3580545485019684,293.129638671875,297.1499938964844,293.1499938964844,0.5107940435409546,-8781.408203125,304.173095703125,0.9437461495399476,0.5693697333335876,0.5411821007728577,293.16259765625,297.1499938964844,293.1499938964844,0.0322306789457798,-5525.6396484375,304.1569519042969,0.4566251039505005,0.0708935409784317,0.3409450650215149,290.7494812011719,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1960144042969,290.75390625,1.0,0.4924353957176208,0.6061310768127441,0.6061310768127441,1.0,1.0,-2.391373634338379,0.9876478910446168,1.4037256240844729,0.4393229782581329,0.0,0.0,1.0,150.74258422851562,118.0,120.85934448242188,-28108.548828125,1391.1002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7169189453125,310.04949951171875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691035628318787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790550542064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2485656738281,297.1499938964844,293.1499938964844,0.247531920671463,-4722.8056640625,304.1775817871094,0.7774588465690613,0.3186190128326416,0.2909610569477081,293.2265625,297.1499938964844,293.1499938964844,0.4168022871017456,-7486.33740234375,304.1859436035156,0.8893814086914062,0.4829441606998443,0.4609276056289673,293.1547546386719,297.1499938964844,293.1499938964844,0.4435337483882904,-5809.828125,304.17291259765625,0.904956579208374,0.5091140866279602,0.3580545485019684,293.129638671875,297.1499938964844,293.1499938964844,0.5107940435409546,-8781.408203125,304.173095703125,0.9437461495399476,0.5693697333335876,0.5411821007728577,293.16259765625,297.1499938964844,293.1499938964844,0.0322306789457798,-5525.6396484375,304.1569519042969,0.4566251039505005,0.0708935409784317,0.3409450650215149,290.7494812011719,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1960144042969,290.75390625,1.0,0.4924353957176208,0.6061310768127441,0.6061310768127441,1.0,1.0,-2.391373634338379,0.9876478910446168,1.4037256240844729,0.4393229782581329,0.0,0.0,1.0,150.74258422851562,118.0,120.85934448242188,-28108.548828125,1391.1002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7169189453125,310.04949951171875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691035628318787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790550542064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2543334960937,297.1499938964844,293.1499938964844,0.2414658963680267,-4629.28662109375,304.1784973144531,0.7874470353126526,0.3149555623531341,0.2872906923294067,293.23712158203125,297.1499938964844,293.1499938964844,0.4083015620708465,-7364.56005859375,304.1881408691406,0.9019565582275392,0.4788641631603241,0.4567089378833771,293.1596374511719,297.1499938964844,293.1499938964844,0.4378853440284729,-5750.6162109375,304.1746826171875,0.9210391640663148,0.5080034732818604,0.3569813668727875,293.13629150390625,297.1499938964844,293.1499938964844,0.5048048496246338,-8699.2470703125,304.1754150390625,0.9603490829467772,0.5685326457023621,0.539995014667511,293.1651916503906,297.1499938964844,293.1499938964844,0.0307257659733295,-5391.7236328125,304.1571350097656,0.4653449654579162,0.0700472816824913,0.3351438641548157,290.8475952148437,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.20391845703125,290.85284423828125,1.0,0.4820394814014435,0.6067072749137878,0.6067072749137878,1.0,1.0,-2.3722124099731445,0.9794130325317384,1.3927992582321167,0.4352878034114837,0.0,0.0,1.0,139.30906677246094,106.0,134.76828002929688,-28146.720703125,1321.400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9324035644531,310.2600402832031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687234044075012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786692538298,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2543334960937,297.1499938964844,293.1499938964844,0.2414658963680267,-4629.28662109375,304.1784973144531,0.7874470353126526,0.3149555623531341,0.2872906923294067,293.23712158203125,297.1499938964844,293.1499938964844,0.4083015620708465,-7364.56005859375,304.1881408691406,0.9019565582275392,0.4788641631603241,0.4567089378833771,293.1596374511719,297.1499938964844,293.1499938964844,0.4378853440284729,-5750.6162109375,304.1746826171875,0.9210391640663148,0.5080034732818604,0.3569813668727875,293.13629150390625,297.1499938964844,293.1499938964844,0.5048048496246338,-8699.2470703125,304.1754150390625,0.9603490829467772,0.5685326457023621,0.539995014667511,293.1651916503906,297.1499938964844,293.1499938964844,0.0307257659733295,-5391.7236328125,304.1571350097656,0.4653449654579162,0.0700472816824913,0.3351438641548157,290.8475952148437,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.20391845703125,290.85284423828125,1.0,0.4820394814014435,0.6067072749137878,0.6067072749137878,1.0,1.0,-2.3722124099731445,0.9794130325317384,1.3927992582321167,0.4352878034114837,0.0,0.0,1.0,139.30906677246094,106.0,134.76828002929688,-28146.720703125,1321.400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9324035644531,310.2600402832031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687234044075012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786692538298,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
