time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375780,293.2595520019531,297.1499938964844,293.1499938964844,0.2353714108467102,-4534.822265625,304.1791381835937,0.7990691065788269,0.3112534880638122,0.283583790063858,293.2470397949219,297.1499938964844,293.1499938964844,0.3996045589447021,-7239.54052734375,304.1899108886719,0.917303204536438,0.4746417105197906,0.4523540437221527,293.1641540527344,297.1499938964844,293.1499938964844,0.4320580661296844,-5689.4638671875,304.1761474609375,0.940009832382202,0.5068386793136597,0.3558691442012787,293.142578125,297.1499938964844,293.1499938964844,0.4985623657703399,-8613.6162109375,304.17730712890625,0.977264165878296,0.5676085352897644,0.5387239456176758,293.1675720214844,297.1499938964844,293.1499938964844,0.0292366910725832,-5256.48876953125,304.1572570800781,0.4740517437458038,0.0691806450486183,0.3292480707168579,290.9494323730469,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2117004394531,290.9546203613281,1.0,0.4713740348815918,0.6072751879692078,0.6072751879692078,1.0,1.0,-2.3525824546813965,0.9709514379501344,1.3816310167312622,0.4311254322528839,0.0,0.0,1.0,127.86083221435548,94.0,139.5329132080078,-28159.37890625,1252.14501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12432861328125,310.4503173828125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6677591800689697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776906666345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.2595520019531,297.1499938964844,293.1499938964844,0.2353714108467102,-4534.822265625,304.1791381835937,0.7990691065788269,0.3112534880638122,0.283583790063858,293.2470397949219,297.1499938964844,293.1499938964844,0.3996045589447021,-7239.54052734375,304.1899108886719,0.917303204536438,0.4746417105197906,0.4523540437221527,293.1641540527344,297.1499938964844,293.1499938964844,0.4320580661296844,-5689.4638671875,304.1761474609375,0.940009832382202,0.5068386793136597,0.3558691442012787,293.142578125,297.1499938964844,293.1499938964844,0.4985623657703399,-8613.6162109375,304.17730712890625,0.977264165878296,0.5676085352897644,0.5387239456176758,293.1675720214844,297.1499938964844,293.1499938964844,0.0292366910725832,-5256.48876953125,304.1572570800781,0.4740517437458038,0.0691806450486183,0.3292480707168579,290.9494323730469,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2117004394531,290.9546203613281,1.0,0.4713740348815918,0.6072751879692078,0.6072751879692078,1.0,1.0,-2.3525824546813965,0.9709514379501344,1.3816310167312622,0.4311254322528839,0.0,0.0,1.0,127.86083221435548,94.0,139.5329132080078,-28159.37890625,1252.14501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12432861328125,310.4503173828125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6677591800689697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776906666345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.261962890625,297.1499938964844,293.1499938964844,0.2323647588491439,-4488.060546875,304.1793212890625,0.8055981397628784,0.3093905746936798,0.281718909740448,293.25177001953125,297.1499938964844,293.1499938964844,0.3952694535255432,-7177.09814453125,304.1905212402344,0.9263886213302612,0.4724802374839782,0.4501282572746277,293.1662902832031,297.1499938964844,293.1499938964844,0.4291689097881317,-5659.154296875,304.1766357421875,0.9502276182174684,0.5062400102615356,0.3553008735179901,293.1455383300781,297.1499938964844,293.1499938964844,0.4954515099525451,-8570.994140625,304.1780090332031,0.985640585422516,0.5671185255050659,0.5380608439445496,293.1686706542969,297.1499938964844,293.1499938964844,0.028288135305047,-5191.78173828125,304.1576843261719,0.4783163070678711,0.0687399730086326,0.3262667953968048,290.999267578125,291.1499938964844,259.1337585449219,258.8466186523437,279.15576171875,293.2154846191406,291.00439453125,1.0,0.4659396409988403,0.6075607538223267,0.6075607538223267,1.0,1.0,-2.3426079750061035,0.9666471481323242,1.3759609460830688,0.4290045797824859,0.0,0.0,1.0,122.13304138183594,94.0,139.1146240234375,-28156.431640625,1217.7247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2113647460937,310.5377197265625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6718847155570984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000681877543684,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2642517089844,297.1499938964844,293.1499938964844,0.2293132096529007,-4440.3984375,304.1795349121094,0.812483012676239,0.3075208365917206,0.2798477709293365,293.2563781738281,297.1499938964844,293.1499938964844,0.3908254206180572,-7112.83447265625,304.1912536621094,0.9362635612487792,0.4702875018119812,0.4478730261325836,293.1683349609375,297.1499938964844,293.1499938964844,0.4261665344238281,-5627.537109375,304.1772766113281,0.9607308506965636,0.5056312084197998,0.3547259569168091,293.1484069824219,297.1499938964844,293.1499938964844,0.4922009110450744,-8526.2890625,304.1788330078125,0.9938488006591796,0.5666112303733826,0.5373818874359131,293.16973876953125,297.1499938964844,293.1499938964844,0.027587603777647,-5125.798828125,304.1575622558594,0.4826385974884033,0.0682949125766754,0.3232652842998504,291.0518798828125,291.1499938964844,259.12176513671875,258.8356628417969,279.15576171875,293.21923828125,291.0577087402344,1.0,0.4604396522045135,0.6078502535820007,0.6078502535820007,1.0,1.0,-2.3325395584106445,0.9623018503189088,1.3702377080917358,0.4268627464771271,0.0,0.0,1.0,116.40686798095705,97.0,144.92764282226562,-28178.046875,1183.480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3300170898437,310.653564453125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6716518402099609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006816412787884,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.26873779296875,297.1499938964844,293.1499938964844,0.2233214080333709,-4346.3447265625,304.1796569824219,0.817417323589325,0.3037178516387939,0.2762826085090637,293.26531982421875,297.1499938964844,293.1499938964844,0.3819141387939453,-6983.51123046875,304.1923217773437,0.9441405534744264,0.4657773971557617,0.4434862732887268,293.1723937988281,297.1499938964844,293.1499938964844,0.4201222658157348,-5563.7724609375,304.17822265625,0.9701150059700012,0.504345715045929,0.3537088632583618,293.1529541015625,297.1499938964844,293.1499938964844,0.4833007156848907,-8400.763671875,304.18438720703125,0.9990000128746032,0.5657185316085815,0.533747136592865,293.171875,297.1499938964844,293.1499938964844,0.0264910981059074,-4997.37841796875,304.1568908691406,0.4855225682258606,0.0673608407378196,0.3182133138179779,291.1640014648437,291.1499938964844,259.09814453125,258.81378173828125,279.1561889648437,293.22674560546875,291.1700134277344,1.0,0.4539671540260315,0.6084756255149841,0.6084756255149841,1.0,1.0,-2.311483383178711,0.9532247185707092,1.358258605003357,0.4223998486995697,0.0,0.0,0.9966275095939636,110.77272033691406,100.0,153.62339782714844,-28195.28515625,1137.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54815673828125,310.8692626953125,278.1499938964844,0.0,18000.0,314.75,32466.083984375,36000.0,0.0,0.0,0.6707050800323486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831736326217652,1.8317639827728271,-2.77169583569048e-05,0.0,0.000680680386722,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.26873779296875,297.1499938964844,293.1499938964844,0.2233214080333709,-4346.3447265625,304.1796569824219,0.817417323589325,0.3037178516387939,0.2762826085090637,293.26531982421875,297.1499938964844,293.1499938964844,0.3819141387939453,-6983.51123046875,304.1923217773437,0.9441405534744264,0.4657773971557617,0.4434862732887268,293.1723937988281,297.1499938964844,293.1499938964844,0.4201222658157348,-5563.7724609375,304.17822265625,0.9701150059700012,0.504345715045929,0.3537088632583618,293.1529541015625,297.1499938964844,293.1499938964844,0.4833007156848907,-8400.763671875,304.18438720703125,0.9990000128746032,0.5657185316085815,0.533747136592865,293.171875,297.1499938964844,293.1499938964844,0.0264910981059074,-4997.37841796875,304.1568908691406,0.4855225682258606,0.0673608407378196,0.3182133138179779,291.1640014648437,291.1499938964844,259.09814453125,258.81378173828125,279.1561889648437,293.22674560546875,291.1700134277344,1.0,0.4539671540260315,0.6084756255149841,0.6084756255149841,1.0,1.0,-2.311483383178711,0.9532247185707092,1.358258605003357,0.4223998486995697,0.0,0.0,0.9966275095939636,110.77272033691406,100.0,153.62339782714844,-28195.28515625,1137.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54815673828125,310.8692626953125,278.1499938964844,0.0,18000.0,314.75,32466.083984375,36000.0,0.0,0.0,0.6707050800323486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831736326217652,1.8317639827728271,-2.77169583569048e-05,0.0,0.000680680386722,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2732849121094,297.1499938964844,293.1499938964844,0.2174600511789322,-4253.802734375,304.1795349121094,0.8164553046226501,0.2997892796993255,0.2727493643760681,293.274169921875,297.1499938964844,293.1499938964844,0.3730806410312652,-6854.75634765625,304.19293212890625,0.9438304901123048,0.4610667526721954,0.4390638172626495,293.17657470703125,297.1499938964844,293.1499938964844,0.4141489863395691,-5500.6513671875,304.1787414550781,0.9721006751060486,0.5029337406158447,0.3527169525623321,293.15185546875,297.1499938964844,293.1499938964844,0.4730364084243774,-8258.169921875,304.1896667480469,0.9990000128746032,0.5658650398254395,0.5290900468826294,293.1742553710937,297.1499938964844,293.1499938964844,0.0253015048801898,-4879.71142578125,304.1565856933594,0.4844572842121124,0.066324308514595,0.3134401738643646,291.2760009765625,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.2816162109375,1.0,0.4497832655906677,0.6091814041137695,0.6091814041137695,1.0,1.0,-2.2892537117004395,0.9436793327331544,1.3455743789672852,0.4176966547966003,0.0,0.0,0.9722429513931274,108.72545623779295,103.0,153.38160705566406,-28173.85546875,1105.473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7462463378906,311.0641174316406,278.1499938964844,0.0,18000.0,315.2300109863281,33261.875,36000.0,0.0,0.0,0.6739284992218018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828724980354309,1.828752875328064,-2.782999217743054e-05,0.0,0.0006839517736807,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2732849121094,297.1499938964844,293.1499938964844,0.2174600511789322,-4253.802734375,304.1795349121094,0.8164553046226501,0.2997892796993255,0.2727493643760681,293.274169921875,297.1499938964844,293.1499938964844,0.3730806410312652,-6854.75634765625,304.19293212890625,0.9438304901123048,0.4610667526721954,0.4390638172626495,293.17657470703125,297.1499938964844,293.1499938964844,0.4141489863395691,-5500.6513671875,304.1787414550781,0.9721006751060486,0.5029337406158447,0.3527169525623321,293.15185546875,297.1499938964844,293.1499938964844,0.4730364084243774,-8258.169921875,304.1896667480469,0.9990000128746032,0.5658650398254395,0.5290900468826294,293.1742553710937,297.1499938964844,293.1499938964844,0.0253015048801898,-4879.71142578125,304.1565856933594,0.4844572842121124,0.066324308514595,0.3134401738643646,291.2760009765625,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.2816162109375,1.0,0.4497832655906677,0.6091814041137695,0.6091814041137695,1.0,1.0,-2.2892537117004395,0.9436793327331544,1.3455743789672852,0.4176966547966003,0.0,0.0,0.9722429513931274,108.72545623779295,103.0,153.38160705566406,-28173.85546875,1105.473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7462463378906,311.0641174316406,278.1499938964844,0.0,18000.0,315.2300109863281,33261.875,36000.0,0.0,0.0,0.6739284992218018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828724980354309,1.828752875328064,-2.782999217743054e-05,0.0,0.0006839517736807,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2777099609375,297.1499938964844,293.1499938964844,0.2116985023021698,-4162.31103515625,304.1792907714844,0.8130961656570435,0.2957670092582702,0.2691687941551208,293.2828063964844,297.1499938964844,293.1499938964844,0.3643166124820709,-6726.37255859375,304.1932067871094,0.940210461616516,0.4561699628829956,0.4345083832740783,293.18072509765625,297.1499938964844,293.1499938964844,0.4082483053207397,-5438.14013671875,304.17901611328125,0.971285045146942,0.5014156103134155,0.3516818881034851,293.1525573730469,297.1499938964844,293.1499938964844,0.4674235582351684,-8182.97998046875,304.1856384277344,0.9990000128746032,0.5656838417053223,0.5289196372032166,293.1768493652344,297.1499938964844,293.1499938964844,0.0241307914257049,-4760.77978515625,304.1563415527344,0.4815822541713714,0.0651845261454582,0.3084243535995483,291.3852233886719,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2410888671875,291.390869140625,1.0,0.4473125636577606,0.6097681522369385,0.6097681522369385,1.0,1.0,-2.2720043659210205,0.9363079071044922,1.335696578025818,0.4140474498271942,0.0,0.0,0.9336257576942444,108.16494750976562,106.0,152.26821899414062,-28213.076171875,1084.7958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99224853515625,311.2918395996094,278.1499938964844,0.0,18000.0,315.2300109863281,34991.40625,36000.0,0.0,0.0,0.67290198802948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8221436738967896,1.8221718072891235,-2.807521741488017e-05,0.0,0.0006829099729657,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2777099609375,297.1499938964844,293.1499938964844,0.2116985023021698,-4162.31103515625,304.1792907714844,0.8130961656570435,0.2957670092582702,0.2691687941551208,293.2828063964844,297.1499938964844,293.1499938964844,0.3643166124820709,-6726.37255859375,304.1932067871094,0.940210461616516,0.4561699628829956,0.4345083832740783,293.18072509765625,297.1499938964844,293.1499938964844,0.4082483053207397,-5438.14013671875,304.17901611328125,0.971285045146942,0.5014156103134155,0.3516818881034851,293.1525573730469,297.1499938964844,293.1499938964844,0.4674235582351684,-8182.97998046875,304.1856384277344,0.9990000128746032,0.5656838417053223,0.5289196372032166,293.1768493652344,297.1499938964844,293.1499938964844,0.0241307914257049,-4760.77978515625,304.1563415527344,0.4815822541713714,0.0651845261454582,0.3084243535995483,291.3852233886719,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2410888671875,291.390869140625,1.0,0.4473125636577606,0.6097681522369385,0.6097681522369385,1.0,1.0,-2.2720043659210205,0.9363079071044922,1.335696578025818,0.4140474498271942,0.0,0.0,0.9336257576942444,108.16494750976562,106.0,152.26821899414062,-28213.076171875,1084.7958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99224853515625,311.2918395996094,278.1499938964844,0.0,18000.0,315.2300109863281,34991.40625,36000.0,0.0,0.0,0.67290198802948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8221436738967896,1.8221718072891235,-2.807521741488017e-05,0.0,0.0006829099729657,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2818603515625,297.1499938964844,293.1499938964844,0.2065916955471038,-4081.373779296875,304.1779479980469,0.8079268336296082,0.291691392660141,0.2655676901340484,293.29107666015625,297.1499938964844,293.1499938964844,0.3565525412559509,-6613.10205078125,304.1916198730469,0.9341577291488647,0.4511249363422394,0.4298409521579742,293.1846923828125,297.1499938964844,293.1499938964844,0.4034673571586609,-5388.18359375,304.1771545410156,0.9684478640556335,0.4998345673084259,0.3506217896938324,293.1598815917969,297.1499938964844,293.1499938964844,0.4663825035095215,-8174.0908203125,304.1752624511719,0.9990000128746032,0.5641512870788574,0.5319914221763611,293.1795349121094,297.1499938964844,293.1499938964844,0.0230706073343753,-4651.677734375,304.1559753417969,0.4771964251995086,0.0639628171920776,0.303200215101242,291.4642944335937,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484130859375,291.4656982421875,1.0,0.4460550546646118,0.6102723479270935,0.6102723479270935,1.0,1.0,-2.258211612701416,0.9304368495941162,1.3277747631072998,0.4111578464508056,0.0,0.0,0.8854971528053284,108.6564483642578,109.0,104.31505584716795,-28103.904296875,1072.0662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.21563720703125,311.4341125488281,278.1499938964844,0.0,18000.0,315.2300109863281,36714.046875,36000.0,0.0,0.0,0.6711756587028503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7756497859954834,1.77567720413208,-2.744901394180488e-05,0.0,0.0006811579805798,0.0,0.0,645.1856689453125,0.0,0.0,0.0,0.9785117506980896,4.0,0.0,1.0
376440,293.2818603515625,297.1499938964844,293.1499938964844,0.2065916955471038,-4081.373779296875,304.1779479980469,0.8079268336296082,0.291691392660141,0.2655676901340484,293.29107666015625,297.1499938964844,293.1499938964844,0.3565525412559509,-6613.10205078125,304.1916198730469,0.9341577291488647,0.4511249363422394,0.4298409521579742,293.1846923828125,297.1499938964844,293.1499938964844,0.4034673571586609,-5388.18359375,304.1771545410156,0.9684478640556335,0.4998345673084259,0.3506217896938324,293.1598815917969,297.1499938964844,293.1499938964844,0.4663825035095215,-8174.0908203125,304.1752624511719,0.9990000128746032,0.5641512870788574,0.5319914221763611,293.1795349121094,297.1499938964844,293.1499938964844,0.0230706073343753,-4651.677734375,304.1559753417969,0.4771964251995086,0.0639628171920776,0.303200215101242,291.4642944335937,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484130859375,291.4656982421875,1.0,0.4460550546646118,0.6102723479270935,0.6102723479270935,1.0,1.0,-2.258211612701416,0.9304368495941162,1.3277747631072998,0.4111578464508056,0.0,0.0,0.8854971528053284,108.6564483642578,109.0,104.31505584716795,-28103.904296875,1072.0662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.21563720703125,311.4341125488281,278.1499938964844,0.0,18000.0,315.2300109863281,36714.046875,36000.0,0.0,0.0,0.6711756587028503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7756497859954834,1.77567720413208,-2.744901394180488e-05,0.0,0.0006811579805798,0.0,0.0,645.1856689453125,0.0,0.0,0.0,0.9785117506980896,4.0,0.0,1.0
376500,293.28375244140625,297.1499938964844,293.1499938964844,0.2046804130077362,-4051.642822265625,304.1763610839844,0.8045265078544617,0.2896466553211212,0.263772189617157,293.2950134277344,297.1499938964844,293.1499938964844,0.3537321984767914,-6572.92724609375,304.1891784667969,0.9301185011863708,0.448566198348999,0.4274827837944031,293.1864624023437,297.1499938964844,293.1499938964844,0.402288019657135,-5376.81298828125,304.1743469238281,0.9661540985107422,0.4990469813346863,0.3500992059707641,293.1658630371094,297.1499938964844,293.1499938964844,0.4673226773738861,-8190.4599609375,304.16900634765625,0.9990000128746032,0.5628523826599121,0.5335274338722229,293.18084716796875,297.1499938964844,293.1499938964844,0.0226454176008701,-4608.96142578125,304.1556701660156,0.4742754399776459,0.0633281841874122,0.3005438446998596,291.47003173828125,291.1499938964844,259.02691650390625,258.7452087402344,279.15545654296875,293.252197265625,291.4698791503906,1.0,0.4457235932350158,0.6105464100837708,0.6105464100837708,1.0,1.0,-2.2512567043304443,0.9274808764457704,1.3237757682800293,0.4097447097301483,0.0,0.0,0.8635148406028748,109.31404113769533,109.0,60.17721939086914,-27968.31640625,1067.2618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3429870605469,311.481201171875,278.1499938964844,0.0,18000.0,314.75,36968.7890625,36000.0,0.0,0.0,0.6650046110153198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.730240821838379,1.7302672863006592,-2.653988849488087e-05,0.0,0.0006748951273038,0.0,0.0,604.4207763671875,0.0,0.0,0.0,0.9571224451065063,4.0,0.0,1.0
376560,293.2855529785156,297.1499938964844,293.1499938964844,0.2030291855335235,-4026.202392578125,304.174560546875,0.8001949191093445,0.2876020967960357,0.2619962990283966,293.2987670898437,297.1499938964844,293.1499938964844,0.3513371050357818,-6539.20703125,304.1864013671875,0.9248671531677246,0.4459901750087738,0.4251286387443542,293.1880798339844,297.1499938964844,293.1499938964844,0.4016126990318298,-5370.97705078125,304.171142578125,0.9627413749694824,0.4982686638832092,0.3495985567569732,293.17156982421875,297.1499938964844,293.1499938964844,0.4667400419712066,-8183.9013671875,304.1666564941406,0.9968708157539368,0.5615305304527283,0.5328821539878845,293.18212890625,297.1499938964844,293.1499938964844,0.022269956767559,-4571.69970703125,304.1553039550781,0.4704463481903076,0.0626874640583992,0.2979437410831451,291.4630126953125,291.1499938964844,259.0191650390625,258.73736572265625,279.1563415527344,293.25604248046875,291.4614562988281,1.0,0.4454280436038971,0.6109264492988586,0.6109264492988586,1.0,1.0,-2.241786479949951,0.9234581589698792,1.3183282613754272,0.4078326523303985,0.0,0.0,0.8432728052139282,110.4314193725586,112.0,19.74778938293457,-27773.798828125,1061.6119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4501342773437,311.5028686523437,278.1499938964844,0.0,18000.0,314.75,37082.71875,36000.0,0.0,0.0,0.6626416444778442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.680964708328247,1.680990219116211,-2.554492311901413e-05,0.0,0.0006724970298819,0.0,0.0,561.7819213867188,0.0,0.0,0.0,0.9339885115623474,4.0,0.0,1.0
376620,293.2890014648437,297.1499938964844,293.1499938964844,0.20009545981884,-3981.232666015625,304.1712951660156,0.7911214232444763,0.2834687829017639,0.2584300637245178,293.3061218261719,297.1499938964844,293.1499938964844,0.3471691608428955,-6480.7783203125,304.1812438964844,0.9139466881752014,0.4407338201999664,0.4203521609306335,293.1911315917969,297.1499938964844,293.1499938964844,0.4010613858699798,-5367.71533203125,304.1650695800781,0.955202579498291,0.4966822266578674,0.3486002385616302,293.1790466308594,297.1499938964844,293.1499938964844,0.4657885432243347,-8173.34423828125,304.16265869140625,0.991017520427704,0.5594574809074402,0.5309070348739624,293.1846618652344,297.1499938964844,293.1499938964844,0.0215690266340971,-4502.4736328125,304.1547241210937,0.4610649049282074,0.0613620541989803,0.2926447689533233,291.4284973144531,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.26318359375,291.4262390136719,1.0,0.444968044757843,0.6118053197860718,0.6118053197860718,1.0,1.0,-2.221836805343628,0.915061056613922,1.306775689125061,0.4037936925888061,0.0,0.0,0.808301568031311,112.95846557617188,115.0,-30.377498626708984,-27389.7890625,1050.458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7127990722656,311.577880859375,278.1499938964844,0.0,18000.0,314.75,37087.8984375,36000.0,0.0,0.0,0.656707227230072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.582427740097046,1.5824512243270874,-2.359339669055771e-05,0.0,0.0006664743414148,0.0,0.0,482.3719787597656,0.0,0.0,0.0,0.8880899548530579,4.0,0.0,1.0
376680,293.2890014648437,297.1499938964844,293.1499938964844,0.20009545981884,-3981.232666015625,304.1712951660156,0.7911214232444763,0.2834687829017639,0.2584300637245178,293.3061218261719,297.1499938964844,293.1499938964844,0.3471691608428955,-6480.7783203125,304.1812438964844,0.9139466881752014,0.4407338201999664,0.4203521609306335,293.1911315917969,297.1499938964844,293.1499938964844,0.4010613858699798,-5367.71533203125,304.1650695800781,0.955202579498291,0.4966822266578674,0.3486002385616302,293.1790466308594,297.1499938964844,293.1499938964844,0.4657885432243347,-8173.34423828125,304.16265869140625,0.991017520427704,0.5594574809074402,0.5309070348739624,293.1846618652344,297.1499938964844,293.1499938964844,0.0215690266340971,-4502.4736328125,304.1547241210937,0.4610649049282074,0.0613620541989803,0.2926447689533233,291.4284973144531,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.26318359375,291.4262390136719,1.0,0.444968044757843,0.6118053197860718,0.6118053197860718,1.0,1.0,-2.221836805343628,0.915061056613922,1.306775689125061,0.4037936925888061,0.0,0.0,0.808301568031311,112.95846557617188,115.0,-30.377498626708984,-27389.7890625,1050.458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7127990722656,311.577880859375,278.1499938964844,0.0,18000.0,314.75,37087.8984375,36000.0,0.0,0.0,0.656707227230072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.582427740097046,1.5824512243270874,-2.359339669055771e-05,0.0,0.0006664743414148,0.0,0.0,482.3719787597656,0.0,0.0,0.0,0.8880899548530579,4.0,0.0,1.0
376740,293.29229736328125,297.1499938964844,293.1499938964844,0.1972546726465225,-3937.429443359375,304.1689453125,0.7820065021514893,0.2792770564556122,0.2548183500766754,293.3133239746094,297.1499938964844,293.1499938964844,0.3431416451931,-6423.6455078125,304.1775817871094,0.9035010933876038,0.4353180229663849,0.4154378771781921,293.1941223144531,297.1499938964844,293.1499938964844,0.4008039236068725,-5367.01318359375,304.1605224609375,0.9472829699516296,0.4950326085090637,0.3475662767887115,293.1842041015625,297.1499938964844,293.1499938964844,0.4655601382255554,-8172.69384765625,304.1588439941406,0.9848844408988952,0.5576766133308411,0.5293297171592712,293.18707275390625,297.1499938964844,293.1499938964844,0.0208671353757381,-4431.94775390625,304.1543273925781,0.4509496986865997,0.0599900595843791,0.2871502637863159,291.3877258300781,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691955566406,291.3853759765625,1.0,0.4446554183959961,0.6128028035163879,0.6128028035163879,1.0,1.0,-2.201859951019287,0.906734585762024,1.2951253652572632,0.3998369574546814,0.0,0.0,0.7793315052986145,115.65409088134766,118.0,-49.44607162475586,-27032.388671875,1040.0438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0134582519531,311.6833801269531,278.1499938964844,0.0,18000.0,314.2699890136719,36984.7265625,36000.0,0.0,0.0,0.6444510817527771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4913800954818726,1.4914019107818604,-2.1870599084650166e-05,0.0,0.0006540358881466,0.0,0.0,416.1650695800781,0.0,0.0,0.0,0.8461589813232422,4.0,0.0,1.0
376800,293.29229736328125,297.1499938964844,293.1499938964844,0.1972546726465225,-3937.429443359375,304.1689453125,0.7820065021514893,0.2792770564556122,0.2548183500766754,293.3133239746094,297.1499938964844,293.1499938964844,0.3431416451931,-6423.6455078125,304.1775817871094,0.9035010933876038,0.4353180229663849,0.4154378771781921,293.1941223144531,297.1499938964844,293.1499938964844,0.4008039236068725,-5367.01318359375,304.1605224609375,0.9472829699516296,0.4950326085090637,0.3475662767887115,293.1842041015625,297.1499938964844,293.1499938964844,0.4655601382255554,-8172.69384765625,304.1588439941406,0.9848844408988952,0.5576766133308411,0.5293297171592712,293.18707275390625,297.1499938964844,293.1499938964844,0.0208671353757381,-4431.94775390625,304.1543273925781,0.4509496986865997,0.0599900595843791,0.2871502637863159,291.3877258300781,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691955566406,291.3853759765625,1.0,0.4446554183959961,0.6128028035163879,0.6128028035163879,1.0,1.0,-2.201859951019287,0.906734585762024,1.2951253652572632,0.3998369574546814,0.0,0.0,0.7793315052986145,115.65409088134766,118.0,-49.44607162475586,-27032.388671875,1040.0438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0134582519531,311.6833801269531,278.1499938964844,0.0,18000.0,314.2699890136719,36984.7265625,36000.0,0.0,0.0,0.6444510817527771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4913800954818726,1.4914019107818604,-2.1870599084650166e-05,0.0,0.0006540358881466,0.0,0.0,416.1650695800781,0.0,0.0,0.0,0.8461589813232422,4.0,0.0,1.0
376860,293.2961120605469,297.1499938964844,293.1499938964844,0.194442018866539,-3893.85693359375,304.1673583984375,0.7728341817855835,0.2749009132385254,0.2510841488838196,293.3210754394531,297.1499938964844,293.1499938964844,0.3391668200492859,-6366.72998046875,304.175048828125,0.8934875130653381,0.4296075105667114,0.410293847322464,293.1971130371094,297.1499938964844,293.1499938964844,0.4008359909057617,-5369.0439453125,304.156982421875,0.9390436410903932,0.4933097958564758,0.3464876413345337,293.1885681152344,297.1499938964844,293.1499938964844,0.4657898247241974,-8178.10693359375,304.1555480957031,0.9783334136009216,0.5559230446815491,0.5278278589248657,293.189453125,297.1499938964844,293.1499938964844,0.0201705247163772,-4360.77587890625,304.154052734375,0.4411064982414245,0.0585723593831062,0.2814836204051971,291.33966064453125,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.2746276855469,291.3370056152344,1.0,0.444414347410202,0.6139642000198364,0.6139642000198364,1.0,1.0,-2.181291341781616,0.8982490301132202,1.2830421924591064,0.3958585560321808,0.0,0.0,0.7571507692337036,118.50699615478516,121.0,-62.50301742553711,-26654.775390625,1029.7294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2437744140625,311.74053955078125,278.1499938964844,0.0,18000.0,314.2699890136719,36801.72265625,36000.0,0.0,0.0,0.6347071528434753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.414124608039856,1.4141451120376587,-2.0466144633246582e-05,0.0,0.0006441470468416,0.0,0.0,365.0727844238281,0.0,0.0,0.0,0.8110768795013428,4.0,0.0,1.0
376920,293.2961120605469,297.1499938964844,293.1499938964844,0.194442018866539,-3893.85693359375,304.1673583984375,0.7728341817855835,0.2749009132385254,0.2510841488838196,293.3210754394531,297.1499938964844,293.1499938964844,0.3391668200492859,-6366.72998046875,304.175048828125,0.8934875130653381,0.4296075105667114,0.410293847322464,293.1971130371094,297.1499938964844,293.1499938964844,0.4008359909057617,-5369.0439453125,304.156982421875,0.9390436410903932,0.4933097958564758,0.3464876413345337,293.1885681152344,297.1499938964844,293.1499938964844,0.4657898247241974,-8178.10693359375,304.1555480957031,0.9783334136009216,0.5559230446815491,0.5278278589248657,293.189453125,297.1499938964844,293.1499938964844,0.0201705247163772,-4360.77587890625,304.154052734375,0.4411064982414245,0.0585723593831062,0.2814836204051971,291.33966064453125,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.2746276855469,291.3370056152344,1.0,0.444414347410202,0.6139642000198364,0.6139642000198364,1.0,1.0,-2.181291341781616,0.8982490301132202,1.2830421924591064,0.3958585560321808,0.0,0.0,0.7571507692337036,118.50699615478516,121.0,-62.50301742553711,-26654.775390625,1029.7294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2437744140625,311.74053955078125,278.1499938964844,0.0,18000.0,314.2699890136719,36801.72265625,36000.0,0.0,0.0,0.6347071528434753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.414124608039856,1.4141451120376587,-2.0466144633246582e-05,0.0,0.0006441470468416,0.0,0.0,365.0727844238281,0.0,0.0,0.0,0.8110768795013428,4.0,0.0,1.0
376980,293.300048828125,297.1499938964844,293.1499938964844,0.1913487017154693,-3845.243896484375,304.166748046875,0.763715922832489,0.2704010605812073,0.247208759188652,293.32916259765625,297.1499938964844,293.1499938964844,0.3346922397613525,-6301.392578125,304.1741943359375,0.8833922743797302,0.4236359298229217,0.4048786163330078,293.2001037597656,297.1499938964844,293.1499938964844,0.4005604088306427,-5367.13134765625,304.1551513671875,0.9306744337081908,0.4915122091770172,0.3453613519668579,293.1926574707031,297.1499938964844,293.1499938964844,0.4657004773616791,-8178.109375,304.15386962890625,0.971398651599884,0.5541133880615234,0.526292622089386,293.19171142578125,297.1499938964844,293.1499938964844,0.0194408856332302,-4283.32666015625,304.1539306640625,0.4317290782928467,0.0571131594479084,0.2756474018096924,291.30029296875,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802429199219,291.2982482910156,1.0,0.4441879093647003,0.6153431534767151,0.6153431534767151,1.0,1.0,-2.159926414489746,0.8895499110221863,1.270376443862915,0.3918414115905761,0.0,0.0,0.7398727536201477,121.46952056884766,124.0,-55.20299911499024,-26319.529296875,1019.135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4487609863281,311.8031005859375,278.1499938964844,0.0,18000.0,314.2699890136719,36632.1640625,36000.0,0.0,0.0,0.6243389844894409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353609561920166,1.3536289930343628,-1.941072150657419e-05,0.0,0.000633624731563,0.0,0.0,328.2640686035156,0.0,0.0,0.0,0.7838016152381897,4.0,0.0,1.0
377040,293.300048828125,297.1499938964844,293.1499938964844,0.1913487017154693,-3845.243896484375,304.166748046875,0.763715922832489,0.2704010605812073,0.247208759188652,293.32916259765625,297.1499938964844,293.1499938964844,0.3346922397613525,-6301.392578125,304.1741943359375,0.8833922743797302,0.4236359298229217,0.4048786163330078,293.2001037597656,297.1499938964844,293.1499938964844,0.4005604088306427,-5367.13134765625,304.1551513671875,0.9306744337081908,0.4915122091770172,0.3453613519668579,293.1926574707031,297.1499938964844,293.1499938964844,0.4657004773616791,-8178.109375,304.15386962890625,0.971398651599884,0.5541133880615234,0.526292622089386,293.19171142578125,297.1499938964844,293.1499938964844,0.0194408856332302,-4283.32666015625,304.1539306640625,0.4317290782928467,0.0571131594479084,0.2756474018096924,291.30029296875,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802429199219,291.2982482910156,1.0,0.4441879093647003,0.6153431534767151,0.6153431534767151,1.0,1.0,-2.159926414489746,0.8895499110221863,1.270376443862915,0.3918414115905761,0.0,0.0,0.7398727536201477,121.46952056884766,124.0,-55.20299911499024,-26319.529296875,1019.135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4487609863281,311.8031005859375,278.1499938964844,0.0,18000.0,314.2699890136719,36632.1640625,36000.0,0.0,0.0,0.6243389844894409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353609561920166,1.3536289930343628,-1.941072150657419e-05,0.0,0.000633624731563,0.0,0.0,328.2640686035156,0.0,0.0,0.0,0.7838016152381897,4.0,0.0,1.0
377100,293.3018798828125,297.1499938964844,293.1499938964844,0.1897250860929489,-3819.524169921875,304.1666564941406,0.759263277053833,0.2681386768817901,0.2452549189329147,293.3331298828125,297.1499938964844,293.1499938964844,0.332285463809967,-6265.9091796875,304.1741638183594,0.8783962726593018,0.4205858111381531,0.402104377746582,293.2015991210937,297.1499938964844,293.1499938964844,0.4002838134765625,-5364.5087890625,304.1547241210937,0.9265263080596924,0.4905852079391479,0.3447790741920471,293.1946716308594,297.1499938964844,293.1499938964844,0.4654978811740875,-8175.6328125,304.1535339355469,0.9678290486335754,0.5531781911849976,0.5254989266395569,293.1928100585937,297.1499938964844,293.1499938964844,0.0190654192119836,-4242.27490234375,304.1539001464844,0.4272741675376892,0.0563701577484607,0.2726700901985168,291.2843017578125,291.1499938964844,258.9954833984375,258.7064514160156,279.16387939453125,293.2829895019531,291.2825012207031,1.0,0.4440732300281524,0.6161163449287415,0.6161163449287415,1.0,1.0,-2.149019241333008,0.8851528763771057,1.2638664245605469,0.3898348808288574,0.0,0.0,0.7325354218482971,122.9703140258789,124.0,-49.76407623291016,-26158.1796875,1013.7306518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5360717773437,311.8289794921875,278.1499938964844,0.0,18000.0,313.7900085449219,36565.8671875,36000.0,0.0,0.0,0.6142181158065796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3277932405471802,1.3278123140335083,-1.897536640171893e-05,0.0,0.0006233532913029,0.0,0.0,313.4243469238281,0.0,0.0,0.0,0.772264838218689,4.0,0.0,1.0
377160,293.3036193847656,297.1499938964844,293.1499938964844,0.1881176382303238,-3794.043701171875,304.1665344238281,0.7549001574516296,0.2658729553222656,0.2432969212532043,293.3370361328125,297.1499938964844,293.1499938964844,0.3298787176609039,-6230.39599609375,304.1741638183594,0.8734590411186218,0.4175005257129669,0.3992948532104492,293.2030639648437,297.1499938964844,293.1499938964844,0.400038331747055,-5362.224609375,304.154296875,0.9224386811256408,0.4896416664123535,0.3441847860813141,293.1966552734375,297.1499938964844,293.1499938964844,0.4653295278549194,-8173.65283203125,304.1531982421875,0.9642086029052734,0.552223265171051,0.5246865153312683,293.1938781738281,297.1499938964844,293.1499938964844,0.0186925623565912,-4200.99560546875,304.15386962890625,0.4229884743690491,0.0556195117533206,0.269658088684082,291.2673645019531,291.1499938964844,258.99932861328125,258.70867919921875,279.1649780273437,293.2856140136719,291.2649841308594,1.0,0.4439558386802673,0.6169477105140686,0.6169477105140686,1.0,1.0,-2.137986183166504,0.8807352781295776,1.2572510242462158,0.3878358602523803,0.0,0.0,0.7263699173927307,124.4779052734375,127.0,-50.67179107666016,-25974.263671875,1008.2576904296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.57452392578125,311.8177185058594,278.1499938964844,0.0,18000.0,313.7900085449219,36499.34375,36000.0,0.0,0.0,0.6082992553710938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.304773211479187,1.304791808128357,-1.8592318156152032e-05,0.0,0.0006173464353196,0.0,0.0,300.5875244140625,0.0,0.0,0.0,0.7620607018470764,4.0,0.0,1.0
377220,293.3067932128906,297.1499938964844,293.1499938964844,0.1848766505718231,-3742.45654296875,304.1664428710937,0.7464591860771179,0.2613360285758972,0.2393752336502075,293.3445739746094,297.1499938964844,293.1499938964844,0.3249376118183136,-6157.150390625,304.17437744140625,0.8638017773628235,0.4112339317798614,0.393582820892334,293.2059326171875,297.1499938964844,293.1499938964844,0.3994811475276947,-5356.8017578125,304.1538391113281,0.9145448803901672,0.4877136647701263,0.3429665565490722,293.20050048828125,297.1499938964844,293.1499938964844,0.4649105966091156,-8168.32421875,304.1528625488281,0.9568623900413512,0.5502614974975586,0.5230117440223694,293.1958923339844,297.1499938964844,293.1499938964844,0.017946008592844,-4116.25830078125,304.15380859375,0.4149050116539001,0.0540983751416206,0.263541579246521,291.2338256835937,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906494140625,291.232177734375,1.0,0.4437110722064972,0.6187955737113953,0.6187955737113953,1.0,1.0,-2.11559534072876,0.8718649744987488,1.2437303066253662,0.3838757276535034,0.0,0.0,0.7176070809364319,127.50240325927734,130.0,-45.00844192504883,-25642.408203125,997.1226806640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6087341308594,311.7870178222656,278.1499938964844,0.0,18000.0,313.7900085449219,36338.80859375,36000.0,0.0,0.0,0.5967319011688232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2709057331085205,1.270923733711243,-1.802629958547186e-05,0.0,0.0006056069978512,0.0,0.0,282.2371826171875,0.0,0.0,0.0,0.7470821142196655,4.0,0.0,1.0
377280,293.3067932128906,297.1499938964844,293.1499938964844,0.1848766505718231,-3742.45654296875,304.1664428710937,0.7464591860771179,0.2613360285758972,0.2393752336502075,293.3445739746094,297.1499938964844,293.1499938964844,0.3249376118183136,-6157.150390625,304.17437744140625,0.8638017773628235,0.4112339317798614,0.393582820892334,293.2059326171875,297.1499938964844,293.1499938964844,0.3994811475276947,-5356.8017578125,304.1538391113281,0.9145448803901672,0.4877136647701263,0.3429665565490722,293.20050048828125,297.1499938964844,293.1499938964844,0.4649105966091156,-8168.32421875,304.1528625488281,0.9568623900413512,0.5502614974975586,0.5230117440223694,293.1958923339844,297.1499938964844,293.1499938964844,0.017946008592844,-4116.25830078125,304.15380859375,0.4149050116539001,0.0540983751416206,0.263541579246521,291.2338256835937,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906494140625,291.232177734375,1.0,0.4437110722064972,0.6187955737113953,0.6187955737113953,1.0,1.0,-2.11559534072876,0.8718649744987488,1.2437303066253662,0.3838757276535034,0.0,0.0,0.7176070809364319,127.50240325927734,130.0,-45.00844192504883,-25642.408203125,997.1226806640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6087341308594,311.7870178222656,278.1499938964844,0.0,18000.0,313.7900085449219,36338.80859375,36000.0,0.0,0.0,0.5967319011688232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2709057331085205,1.270923733711243,-1.802629958547186e-05,0.0,0.0006056069978512,0.0,0.0,282.2371826171875,0.0,0.0,0.0,0.7470821142196655,4.0,0.0,1.0
377340,293.30963134765625,297.1499938964844,293.1499938964844,0.181467205286026,-3687.705810546875,304.1666564941406,0.738372266292572,0.2567910552024841,0.2354462891817093,293.351806640625,297.1499938964844,293.1499938964844,0.3195891976356506,-6077.17919921875,304.1751708984375,0.8544556498527527,0.4048396348953247,0.3877502083778381,293.208740234375,297.1499938964844,293.1499938964844,0.3985315263271332,-5346.880859375,304.1541442871094,0.9071617722511292,0.4857265651226043,0.341708093881607,293.2042541503906,297.1499938964844,293.1499938964844,0.4640279710292816,-8156.06640625,304.1534118652344,0.949427366256714,0.5482242107391357,0.5212675929069519,293.19775390625,297.1499938964844,293.1499938964844,0.0171867050230503,-4026.324462890625,304.15380859375,0.4073196947574615,0.0525547638535499,0.2573207914829254,291.2103576660156,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.2090759277344,1.0,0.4434511363506317,0.6209125518798828,0.6209125518798828,1.0,1.0,-2.092794179916382,0.8629646897315979,1.2298295497894287,0.3799789547920227,0.0,0.0,0.7111973166465759,130.53298950195312,133.0,-35.06756591796875,-25325.462890625,985.7432250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5872802734375,311.7328796386719,278.1499938964844,0.0,18000.0,313.3099975585937,36240.42578125,36000.0,0.0,0.0,0.5808993577957153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2468321323394775,1.246849775314331,-1.7635991753195412e-05,0.0,0.0005895390058867,0.0,0.0,269.7344055175781,0.0,0.0,0.0,0.7364870309829712,4.0,0.0,1.0
377400,293.30963134765625,297.1499938964844,293.1499938964844,0.181467205286026,-3687.705810546875,304.1666564941406,0.738372266292572,0.2567910552024841,0.2354462891817093,293.351806640625,297.1499938964844,293.1499938964844,0.3195891976356506,-6077.17919921875,304.1751708984375,0.8544556498527527,0.4048396348953247,0.3877502083778381,293.208740234375,297.1499938964844,293.1499938964844,0.3985315263271332,-5346.880859375,304.1541442871094,0.9071617722511292,0.4857265651226043,0.341708093881607,293.2042541503906,297.1499938964844,293.1499938964844,0.4640279710292816,-8156.06640625,304.1534118652344,0.949427366256714,0.5482242107391357,0.5212675929069519,293.19775390625,297.1499938964844,293.1499938964844,0.0171867050230503,-4026.324462890625,304.15380859375,0.4073196947574615,0.0525547638535499,0.2573207914829254,291.2103576660156,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.2090759277344,1.0,0.4434511363506317,0.6209125518798828,0.6209125518798828,1.0,1.0,-2.092794179916382,0.8629646897315979,1.2298295497894287,0.3799789547920227,0.0,0.0,0.7111973166465759,130.53298950195312,133.0,-35.06756591796875,-25325.462890625,985.7432250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5872802734375,311.7328796386719,278.1499938964844,0.0,18000.0,313.3099975585937,36240.42578125,36000.0,0.0,0.0,0.5808993577957153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2468321323394775,1.246849775314331,-1.7635991753195412e-05,0.0,0.0005895390058867,0.0,0.0,269.7344055175781,0.0,0.0,0.0,0.7364870309829712,4.0,0.0,1.0
377460,293.3121337890625,297.1499938964844,293.1499938964844,0.178102821111679,-3633.55126953125,304.16668701171875,0.7305653691291809,0.2522405982017517,0.2315111458301544,293.3587341308594,297.1499938964844,293.1499938964844,0.3142038583755493,-5996.50244140625,304.1757507324219,0.8454234004020691,0.3983229696750641,0.3818000853061676,293.2114562988281,297.1499938964844,293.1499938964844,0.3976344764232635,-5337.62060546875,304.1542358398437,0.9004230499267578,0.4836883842945099,0.3404120802879333,293.2078552246094,297.1499938964844,293.1499938964844,0.4631926417350769,-8144.646484375,304.1536560058594,0.9419718980789183,0.5461196899414062,0.519457221031189,293.1994934082031,297.1499938964844,293.1499938964844,0.0164453499019145,-3935.68212890625,304.1537780761719,0.3998364210128784,0.0509921200573444,0.2510112524032593,291.1837463378906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.18218994140625,1.0,0.4431757926940918,0.623327374458313,0.623327374458313,1.0,1.0,-2.0696139335632324,0.8540551066398621,1.2155587673187256,0.37615966796875,0.0,0.0,0.7083763480186462,133.56422424316406,136.0,-36.94943618774414,-24978.005859375,974.138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4397277832031,311.5950927734375,278.1499938964844,0.0,18000.0,313.3099975585937,36124.82421875,36000.0,0.0,0.0,0.569542407989502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2323724031448364,1.2323896884918213,-1.739215622365009e-05,0.0,0.0005780131323263,0.0,0.0,262.2774353027344,0.0,0.0,0.0,0.7302066087722778,4.0,0.0,1.0
