time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377520,293.3121337890625,297.1499938964844,293.1499938964844,0.178102821111679,-3633.55126953125,304.16668701171875,0.7305653691291809,0.2522405982017517,0.2315111458301544,293.3587341308594,297.1499938964844,293.1499938964844,0.3142038583755493,-5996.50244140625,304.1757507324219,0.8454234004020691,0.3983229696750641,0.3818000853061676,293.2114562988281,297.1499938964844,293.1499938964844,0.3976344764232635,-5337.62060546875,304.1542358398437,0.9004230499267578,0.4836883842945099,0.3404120802879333,293.2078552246094,297.1499938964844,293.1499938964844,0.4631926417350769,-8144.646484375,304.1536560058594,0.9419718980789183,0.5461196899414062,0.519457221031189,293.1994934082031,297.1499938964844,293.1499938964844,0.0164453499019145,-3935.68212890625,304.1537780761719,0.3998364210128784,0.0509921200573444,0.2510112524032593,291.1837463378906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.18218994140625,1.0,0.4431757926940918,0.623327374458313,0.623327374458313,1.0,1.0,-2.0696139335632324,0.8540551066398621,1.2155587673187256,0.37615966796875,0.0,0.0,0.7083763480186462,133.56422424316406,136.0,-36.94943618774414,-24978.005859375,974.138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4397277832031,311.5950927734375,278.1499938964844,0.0,18000.0,313.3099975585937,36124.82421875,36000.0,0.0,0.0,0.569542407989502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2323724031448364,1.2323896884918213,-1.739215622365009e-05,0.0,0.0005780131323263,0.0,0.0,262.2774353027344,0.0,0.0,0.0,0.7302066087722778,4.0,0.0,1.0
377580,293.3143615722656,297.1499938964844,293.1499938964844,0.1746243834495544,-3577.1484375,304.1669311523437,0.7230674028396606,0.247682049870491,0.2275646179914474,293.3653869628906,297.1499938964844,293.1499938964844,0.3085078299045563,-5910.58935546875,304.1766662597656,0.8368682861328125,0.3916811645030975,0.3757279813289642,293.2140808105469,297.1499938964844,293.1499938964844,0.3964492082595825,-5325.08935546875,304.1548156738281,0.8942251801490784,0.4815987646579742,0.339077889919281,293.2113342285156,297.1499938964844,293.1499938964844,0.4620140194892883,-8128.1513671875,304.1543884277344,0.9348395466804504,0.5439484715461731,0.5175808668136597,293.201171875,297.1499938964844,293.1499938964844,0.0157889369875192,-3853.94873046875,304.1453857421875,0.3927300870418548,0.050000000745058,0.2456709891557693,291.1636657714844,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3039245605469,291.16241455078125,1.0,0.4429300129413605,0.6260209679603577,0.6260209679603577,1.0,1.0,-2.047308444976806,0.8456948399543762,1.2016135454177856,0.372654378414154,0.0,0.0,0.7079699635505676,136.45755004882812,139.0,-29.94509506225586,-24669.625,963.024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2460021972656,311.44464111328125,278.1499938964844,0.0,18000.0,313.3099975585937,36035.50390625,36000.0,0.0,0.0,0.559337854385376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228190302848816,1.2282077074050903,-1.7309470422333106e-05,0.0,0.0005676568252965,0.0,0.0,260.0077514648437,0.0,0.0,0.0,0.7283307313919067,4.0,0.0,1.0
377640,293.3143615722656,297.1499938964844,293.1499938964844,0.1746243834495544,-3577.1484375,304.1669311523437,0.7230674028396606,0.247682049870491,0.2275646179914474,293.3653869628906,297.1499938964844,293.1499938964844,0.3085078299045563,-5910.58935546875,304.1766662597656,0.8368682861328125,0.3916811645030975,0.3757279813289642,293.2140808105469,297.1499938964844,293.1499938964844,0.3964492082595825,-5325.08935546875,304.1548156738281,0.8942251801490784,0.4815987646579742,0.339077889919281,293.2113342285156,297.1499938964844,293.1499938964844,0.4620140194892883,-8128.1513671875,304.1543884277344,0.9348395466804504,0.5439484715461731,0.5175808668136597,293.201171875,297.1499938964844,293.1499938964844,0.0157889369875192,-3853.94873046875,304.1453857421875,0.3927300870418548,0.050000000745058,0.2456709891557693,291.1636657714844,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3039245605469,291.16241455078125,1.0,0.4429300129413605,0.6260209679603577,0.6260209679603577,1.0,1.0,-2.047308444976806,0.8456948399543762,1.2016135454177856,0.372654378414154,0.0,0.0,0.7079699635505676,136.45755004882812,139.0,-29.94509506225586,-24669.625,963.024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2460021972656,311.44464111328125,278.1499938964844,0.0,18000.0,313.3099975585937,36035.50390625,36000.0,0.0,0.0,0.559337854385376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228190302848816,1.2282077074050903,-1.7309470422333106e-05,0.0,0.0005676568252965,0.0,0.0,260.0077514648437,0.0,0.0,0.0,0.7283307313919067,4.0,0.0,1.0
377700,293.3154296875,297.1499938964844,293.1499938964844,0.1728881150484085,-3548.9384765625,304.1670227050781,0.7196558713912964,0.2453904747962951,0.2255687415599823,293.36871337890625,297.1499938964844,293.1499938964844,0.305633008480072,-5867.15576171875,304.1770324707031,0.8330722451210022,0.3883034586906433,0.3726261556148529,293.21539306640625,297.1499938964844,293.1499938964844,0.3958646059036255,-5318.9580078125,304.1549987792969,0.8916745185852051,0.4805294275283813,0.3383825123310089,293.2130432128906,297.1499938964844,293.1499938964844,0.4614316821098327,-8120.08447265625,304.1546630859375,0.93188214302063,0.5428321957588196,0.5165987610816956,293.20245361328125,297.1499938964844,293.1499938964844,0.0157679226249456,-3853.629150390625,304.1324157714844,0.3914488554000854,0.050000000745058,0.2456667870283126,291.1522827148437,291.1499938964844,259.1127319335937,258.7996520996094,279.1761169433594,293.3061218261719,291.15069580078125,1.0,0.4429404735565185,0.6273775696754456,0.6273775696754456,1.0,1.0,-2.0391652584075928,0.8428729772567749,1.196292281150818,0.3716152310371399,0.0,0.0,0.7089434862136841,137.6245574951172,139.0,-31.60453987121582,-24542.173828125,959.3826904296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1327819824219,311.358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,35990.640625,35280.0,0.0,0.0,0.5531101226806641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2288575172424316,1.2288748025894165,-1.730927760945633e-05,0.0,0.0005613364628516,0.0,0.0,260.22003173828125,0.0,0.0,0.0,0.7186501026153564,4.0,0.0,1.0
377760,293.31646728515625,297.1499938964844,293.1499938964844,0.1713529080152511,-3524.27880859375,304.1667175292969,0.7161492109298706,0.2430914938449859,0.2235672175884246,293.3719787597656,297.1499938964844,293.1499938964844,0.3030868172645569,-5829.08984375,304.1767578125,0.8292416334152222,0.384891152381897,0.3694912791252136,293.2166442871094,297.1499938964844,293.1499938964844,0.3957400023937225,-5318.11328125,304.154296875,0.889096736907959,0.4794588387012481,0.3376825153827667,293.2146911621094,297.1499938964844,293.1499938964844,0.4613766670227051,-8119.9609375,304.1539001464844,0.9288788437843324,0.5417112708091736,0.5156067609786987,293.20428466796875,297.1499938964844,293.1499938964844,0.0157928876578807,-3860.8115234375,304.1177673339844,0.3903355002403259,0.050000000745058,0.2459268420934677,291.127197265625,291.1499938964844,259.1354675292969,258.8188781738281,279.1770935058594,293.3084411621094,291.12457275390625,1.0,0.4430154263973236,0.628803551197052,0.628803551197052,1.0,1.0,-2.0312771797180176,0.8401941657066345,1.1910829544067385,0.3706839084625244,0.0,0.0,0.7128745317459106,138.84039306640625,142.0,-49.82545471191406,-24372.72265625,956.1629638671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0037536621094,311.24273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,35287.24609375,35280.0,0.0,0.0,0.548562228679657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2238706350326538,1.2238876819610596,-1.7075930372811854e-05,0.0,0.0005567209445871,0.0,0.0,256.03143310546875,0.0,0.0,0.0,0.7248827219009399,4.0,0.0,1.0
377820,293.3185729980469,297.1499938964844,293.1499938964844,0.1677438914775848,-3465.113525390625,304.16717529296875,0.7086383104324341,0.2384448498487472,0.2195353955030441,293.3785705566406,297.1499938964844,293.1499938964844,0.2969853579998016,-5736.10546875,304.1780090332031,0.8213630318641663,0.3779336512088775,0.3631139099597931,293.218994140625,297.1499938964844,293.1499938964844,0.3943201601505279,-5302.912109375,304.1552734375,0.8838045597076416,0.4772901535034179,0.3362771272659302,293.2178649902344,297.1499938964844,293.1499938964844,0.4599088728427887,-8099.18994140625,304.15509033203125,0.922690749168396,0.5394324660301208,0.5136067271232605,293.20916748046875,297.1499938964844,293.1499938964844,0.0157781019806861,-3864.368896484375,304.0845642089844,0.387943834066391,0.050000000745058,0.246492400765419,291.1102600097656,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.31353759765625,291.10943603515625,1.0,0.4432924389839172,0.6319291591644287,0.6319291591644287,1.0,1.0,-2.015366077423096,0.8349012732505798,1.1804648637771606,0.3689257502555847,0.0,0.0,0.7195883393287659,141.44998168945312,145.0,-27.70650291442871,-24176.46484375,950.2395629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7049255371094,311.0561218261719,278.1499938964844,0.0,18000.0,313.1499938964844,35092.296875,35280.0,0.0,0.0,0.5407177209854126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2433600425720217,1.2433773279190063,-1.732383680064231e-05,0.0,0.000548759708181,0.0,0.0,265.0745544433594,0.0,0.0,0.0,0.7330520749092102,4.0,0.0,1.0
377880,293.3185729980469,297.1499938964844,293.1499938964844,0.1677438914775848,-3465.113525390625,304.16717529296875,0.7086383104324341,0.2384448498487472,0.2195353955030441,293.3785705566406,297.1499938964844,293.1499938964844,0.2969853579998016,-5736.10546875,304.1780090332031,0.8213630318641663,0.3779336512088775,0.3631139099597931,293.218994140625,297.1499938964844,293.1499938964844,0.3943201601505279,-5302.912109375,304.1552734375,0.8838045597076416,0.4772901535034179,0.3362771272659302,293.2178649902344,297.1499938964844,293.1499938964844,0.4599088728427887,-8099.18994140625,304.15509033203125,0.922690749168396,0.5394324660301208,0.5136067271232605,293.20916748046875,297.1499938964844,293.1499938964844,0.0157781019806861,-3864.368896484375,304.0845642089844,0.387943834066391,0.050000000745058,0.246492400765419,291.1102600097656,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.31353759765625,291.10943603515625,1.0,0.4432924389839172,0.6319291591644287,0.6319291591644287,1.0,1.0,-2.015366077423096,0.8349012732505798,1.1804648637771606,0.3689257502555847,0.0,0.0,0.7195883393287659,141.44998168945312,145.0,-27.70650291442871,-24176.46484375,950.2395629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7049255371094,311.0561218261719,278.1499938964844,0.0,18000.0,313.1499938964844,35092.296875,35280.0,0.0,0.0,0.5407177209854126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2433600425720217,1.2433773279190063,-1.732383680064231e-05,0.0,0.000548759708181,0.0,0.0,265.0745544433594,0.0,0.0,0.0,0.7330520749092102,4.0,0.0,1.0
377940,293.3207397460937,297.1499938964844,293.1499938964844,0.1640144735574722,-3403.58837890625,304.16766357421875,0.7005751729011536,0.2337331622838974,0.2154486030340194,293.38525390625,297.1499938964844,293.1499938964844,0.2905788719654083,-5637.9443359375,304.1793518066406,0.8131107091903687,0.3707881271839142,0.3565647900104522,293.22137451171875,297.1499938964844,293.1499938964844,0.3926545977592468,-5285.052734375,304.1562805175781,0.8784098029136658,0.4750638306140899,0.3348374366760254,293.220947265625,297.1499938964844,293.1499938964844,0.4581445753574371,-8074.2626953125,304.1563415527344,0.9164082407951356,0.5370829105377197,0.5115478038787842,293.21514892578125,297.1499938964844,293.1499938964844,0.0157444458454847,-3865.57080078125,304.0467834472656,0.3854599297046661,0.050000000745058,0.2470913827419281,291.09918212890625,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.3190612792969,291.0986022949219,1.0,0.4436722695827484,0.6354883909225464,0.6354883909225464,1.0,1.0,-1.999111294746399,0.829645574092865,1.1694656610488892,0.3672914803028106,0.0,0.0,0.72715824842453,144.23263549804688,148.0,-17.97315216064453,-23964.806640625,944.6188354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3753967285156,310.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,35042.265625,34200.0,0.0,0.0,0.5344538688659668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2651731967926023,1.265190839767456,-1.7644804756855592e-05,0.0,0.000542402791325,0.0,0.0,275.9208679199219,0.0,0.0,0.0,0.7276685833930969,4.0,0.0,1.0
378000,293.3207397460937,297.1499938964844,293.1499938964844,0.1640144735574722,-3403.58837890625,304.16766357421875,0.7005751729011536,0.2337331622838974,0.2154486030340194,293.38525390625,297.1499938964844,293.1499938964844,0.2905788719654083,-5637.9443359375,304.1793518066406,0.8131107091903687,0.3707881271839142,0.3565647900104522,293.22137451171875,297.1499938964844,293.1499938964844,0.3926545977592468,-5285.052734375,304.1562805175781,0.8784098029136658,0.4750638306140899,0.3348374366760254,293.220947265625,297.1499938964844,293.1499938964844,0.4581445753574371,-8074.2626953125,304.1563415527344,0.9164082407951356,0.5370829105377197,0.5115478038787842,293.21514892578125,297.1499938964844,293.1499938964844,0.0157444458454847,-3865.57080078125,304.0467834472656,0.3854599297046661,0.050000000745058,0.2470913827419281,291.09918212890625,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.3190612792969,291.0986022949219,1.0,0.4436722695827484,0.6354883909225464,0.6354883909225464,1.0,1.0,-1.999111294746399,0.829645574092865,1.1694656610488892,0.3672914803028106,0.0,0.0,0.72715824842453,144.23263549804688,148.0,-17.97315216064453,-23964.806640625,944.6188354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3753967285156,310.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,35042.265625,34200.0,0.0,0.0,0.5344538688659668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2651731967926023,1.265190839767456,-1.7644804756855592e-05,0.0,0.000542402791325,0.0,0.0,275.9208679199219,0.0,0.0,0.0,0.7276685833930969,4.0,0.0,1.0
378060,293.32208251953125,297.1499938964844,293.1499938964844,0.1605269461870193,-3346.12060546875,304.1676330566406,0.6925294995307922,0.2291317731142044,0.2114051878452301,293.39111328125,297.1499938964844,293.1499938964844,0.2844517827033996,-5544.130859375,304.17987060546875,0.8044236302375793,0.3636332750320434,0.3499463200569153,293.2228698730469,297.1499938964844,293.1499938964844,0.3914928138256073,-5273.00634765625,304.1562194824219,0.8731433153152466,0.4729491174221039,0.3334342241287231,293.22314453125,297.1499938964844,293.1499938964844,0.4569431841373443,-8057.88037109375,304.1563415527344,0.9103745222091676,0.5348373651504517,0.509529173374176,293.2209167480469,297.1499938964844,293.1499938964844,0.0157329365611076,-3870.898193359375,304.0074157714844,0.3830068409442901,0.050000000745058,0.2477014511823654,291.0736389160156,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241882324219,291.0740051269531,1.0,0.4441202580928802,0.63938307762146,0.63938307762146,1.0,1.0,-1.982930302619934,0.8245440721511841,1.15838623046875,0.3657944202423095,0.0,0.0,0.7396045327186584,147.08038330078125,151.0,-19.88959693908692,-23724.611328125,939.3123779296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.06182861328125,310.6314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,33902.3359375,34200.0,0.0,0.0,0.5293128490447998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.280387282371521,1.2804049253463743,-1.7622187442611903e-05,0.0,0.0005371852312237,0.0,0.0,280.7778015136719,0.0,0.0,0.0,0.7467087507247925,4.0,0.0,1.0
378120,293.32208251953125,297.1499938964844,293.1499938964844,0.1605269461870193,-3346.12060546875,304.1676330566406,0.6925294995307922,0.2291317731142044,0.2114051878452301,293.39111328125,297.1499938964844,293.1499938964844,0.2844517827033996,-5544.130859375,304.17987060546875,0.8044236302375793,0.3636332750320434,0.3499463200569153,293.2228698730469,297.1499938964844,293.1499938964844,0.3914928138256073,-5273.00634765625,304.1562194824219,0.8731433153152466,0.4729491174221039,0.3334342241287231,293.22314453125,297.1499938964844,293.1499938964844,0.4569431841373443,-8057.88037109375,304.1563415527344,0.9103745222091676,0.5348373651504517,0.509529173374176,293.2209167480469,297.1499938964844,293.1499938964844,0.0157329365611076,-3870.898193359375,304.0074157714844,0.3830068409442901,0.050000000745058,0.2477014511823654,291.0736389160156,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241882324219,291.0740051269531,1.0,0.4441202580928802,0.63938307762146,0.63938307762146,1.0,1.0,-1.982930302619934,0.8245440721511841,1.15838623046875,0.3657944202423095,0.0,0.0,0.7396045327186584,147.08038330078125,151.0,-19.88959693908692,-23724.611328125,939.3123779296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.06182861328125,310.6314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,33902.3359375,34200.0,0.0,0.0,0.5293128490447998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.280387282371521,1.2804049253463743,-1.7622187442611903e-05,0.0,0.0005371852312237,0.0,0.0,280.7778015136719,0.0,0.0,0.0,0.7467087507247925,4.0,0.0,1.0
378180,293.3225402832031,297.1499938964844,293.1499938964844,0.1567898392677307,-3283.6552734375,304.16796875,0.6847394108772278,0.2246810346841812,0.2075145691633224,293.3960876464844,297.1499938964844,293.1499938964844,0.2776758372783661,-5439.09033203125,304.1811828613281,0.7956188321113586,0.3565202951431274,0.3433829247951507,293.2236328125,297.1499938964844,293.1499938964844,0.3894873857498169,-5251.33056640625,304.157470703125,0.8681430220603943,0.4709462821483612,0.3321302235126495,293.2245483398437,297.1499938964844,293.1499938964844,0.4547409415245056,-8026.6142578125,304.1578674316406,0.9048254489898682,0.5327028036117554,0.5076428055763245,293.2256774902344,297.1499938964844,293.1499938964844,0.0156765859574079,-3867.825927734375,303.96923828125,0.3806344270706177,0.050000000745058,0.2483099699020385,291.0776062011719,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.07769775390625,1.0,0.444640189409256,0.6434495449066162,0.6434495449066162,1.0,1.0,-1.967275619506836,0.8196869492530823,1.1475887298583984,0.3644308745861053,0.0,0.0,0.7489233613014221,149.93722534179688,154.0,-3.051687240600586,-23552.390625,934.5385131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7430114746094,310.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,33892.5625,34200.0,0.0,0.0,0.5254969596862793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309550404548645,1.3095684051513672,-1.807863554859068e-05,0.0,0.0005333126173354,0.0,0.0,296.1845397949219,0.0,0.0,0.0,0.7596536874771118,4.0,0.0,1.0
378240,293.3225402832031,297.1499938964844,293.1499938964844,0.1567898392677307,-3283.6552734375,304.16796875,0.6847394108772278,0.2246810346841812,0.2075145691633224,293.3960876464844,297.1499938964844,293.1499938964844,0.2776758372783661,-5439.09033203125,304.1811828613281,0.7956188321113586,0.3565202951431274,0.3433829247951507,293.2236328125,297.1499938964844,293.1499938964844,0.3894873857498169,-5251.33056640625,304.157470703125,0.8681430220603943,0.4709462821483612,0.3321302235126495,293.2245483398437,297.1499938964844,293.1499938964844,0.4547409415245056,-8026.6142578125,304.1578674316406,0.9048254489898682,0.5327028036117554,0.5076428055763245,293.2256774902344,297.1499938964844,293.1499938964844,0.0156765859574079,-3867.825927734375,303.96923828125,0.3806344270706177,0.050000000745058,0.2483099699020385,291.0776062011719,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.07769775390625,1.0,0.444640189409256,0.6434495449066162,0.6434495449066162,1.0,1.0,-1.967275619506836,0.8196869492530823,1.1475887298583984,0.3644308745861053,0.0,0.0,0.7489233613014221,149.93722534179688,154.0,-3.051687240600586,-23552.390625,934.5385131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7430114746094,310.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,33892.5625,34200.0,0.0,0.0,0.5254969596862793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309550404548645,1.3095684051513672,-1.807863554859068e-05,0.0,0.0005333126173354,0.0,0.0,296.1845397949219,0.0,0.0,0.0,0.7596536874771118,4.0,0.0,1.0
378300,293.3226013183594,297.1499938964844,293.1499938964844,0.1549601256847381,-3252.976806640625,304.16802978515625,0.6809090375900269,0.2224861979484558,0.2056013345718383,293.3983459472656,297.1499938964844,293.1499938964844,0.2742959260940552,-5386.5498046875,304.181640625,0.791229784488678,0.3529546558856964,0.3400973379611969,293.2239074707031,297.1499938964844,293.1499938964844,0.3885004818439483,-5240.71728515625,304.15789794921875,0.8657029271125793,0.4699573516845703,0.3314906656742096,293.22509765625,297.1499938964844,293.1499938964844,0.4536527991294861,-8011.27001953125,304.1584167480469,0.9022135138511658,0.5316479802131653,0.5067164301872253,293.227783203125,297.1499938964844,293.1499938964844,0.0156494677066802,-3866.41162109375,303.9503173828125,0.3794676661491394,0.050000000745058,0.2486162483692169,291.0792541503906,291.1499938964844,259.4200134277344,259.061279296875,279.1904296875,293.3302917480469,291.0794372558594,1.0,0.4449208974838257,0.6455464959144592,0.6455464959144592,1.0,1.0,-1.9595197439193728,0.8172894716262817,1.1422302722930908,0.3637654781341553,0.0,0.0,0.7534781098365784,151.37965393066406,154.0,0.7621491551399231,-23465.556640625,932.2681884765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5896911621094,310.3512268066406,278.1499938964844,0.0,18000.0,313.1499938964844,33895.7734375,33120.0,0.0,0.0,0.5240039229393005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3236709833145142,1.323689341545105,-1.8305152480024844e-05,0.0,0.0005317973555065,0.0,0.0,303.88409423828125,0.0,0.0,0.0,0.7509896755218506,4.0,0.0,1.0
378360,293.3225402832031,297.1499938964844,293.1499938964844,0.1533741205930709,-3226.69140625,304.1676330566406,0.6771210432052612,0.2203083634376526,0.2037036120891571,293.4005432128906,297.1499938964844,293.1499938964844,0.2713118493556976,-5340.5888671875,304.1813049316406,0.7868519425392151,0.3493806719779968,0.3368035852909088,293.2241516113281,297.1499938964844,293.1499938964844,0.3880783021450043,-5236.63427734375,304.1572265625,0.8632991313934326,0.4689763784408569,0.3308555483818054,293.2255859375,297.1499938964844,293.1499938964844,0.4532153010368347,-8005.78466796875,304.1576538085937,0.8996549844741821,0.5306012630462646,0.5057960152626038,293.229736328125,297.1499938964844,293.1499938964844,0.0156498830765485,-3870.083251953125,303.9311218261719,0.3783136904239654,0.050000000745058,0.2489238828420639,291.064453125,291.1499938964844,259.4544677734375,259.0898742675781,279.1913757324219,293.3321228027344,291.06298828125,1.0,0.445212185382843,0.6476854085922241,0.6476854085922241,1.0,1.0,-1.9517868757247925,0.8148999810218811,1.1368869543075562,0.3631030619144439,0.0,0.0,0.7605175375938416,152.83078002929688,157.0,-20.345251083374023,-23312.826171875,930.0499877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4549255371094,310.2380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,32972.75,33120.0,0.0,0.0,0.522609531879425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3218125104904177,1.3218306303024292,-1.806655563996173e-05,0.0,0.0005303822108544,0.0,0.0,300.362548828125,0.0,0.0,0.0,0.7628930807113647,4.0,0.0,1.0
378420,293.322265625,297.1499938964844,293.1499938964844,0.1497315019369125,-3165.120361328125,304.1678466796875,0.6696885228157043,0.215995505452156,0.1999508142471313,293.4046936035156,297.1499938964844,293.1499938964844,0.2644135057926178,-5232.490234375,304.1824035644531,0.7781494855880737,0.3421935141086578,0.3301856815814972,293.2245483398437,297.1499938964844,293.1499938964844,0.3859512209892273,-5213.59228515625,304.15838623046875,0.8586015701293945,0.4670185148715973,0.329596608877182,293.2264404296875,297.1499938964844,293.1499938964844,0.4508551955223083,-7972.27392578125,304.1590881347656,0.8946197628974915,0.5285106301307678,0.5039703845977783,293.2333374023437,297.1499938964844,293.1499938964844,0.0155875133350491,-3865.637451171875,303.89337158203125,0.3760462701320648,0.050000000745058,0.2495425194501876,291.0723571777344,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.0732116699219,1.0,0.4458208084106445,0.6520922780036926,0.6520922780036926,1.0,1.0,-1.936371922492981,0.8101343512535095,1.1262376308441162,0.3617810308933258,0.0,0.0,0.7707017660140991,155.75515747070312,160.0,6.791486740112305,-23184.341796875,925.737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2013244628906,310.1056213378906,278.1499938964844,0.0,18000.0,313.1499938964844,32814.40625,33120.0,0.0,0.0,0.5204395055770874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3533507585525513,1.3533692359924316,-1.8543081750976853e-05,0.0,0.0005281799240037,0.0,0.0,317.52294921875,0.0,0.0,0.0,0.7767236232757568,4.0,0.0,1.0
378480,293.322265625,297.1499938964844,293.1499938964844,0.1497315019369125,-3165.120361328125,304.1678466796875,0.6696885228157043,0.215995505452156,0.1999508142471313,293.4046936035156,297.1499938964844,293.1499938964844,0.2644135057926178,-5232.490234375,304.1824035644531,0.7781494855880737,0.3421935141086578,0.3301856815814972,293.2245483398437,297.1499938964844,293.1499938964844,0.3859512209892273,-5213.59228515625,304.15838623046875,0.8586015701293945,0.4670185148715973,0.329596608877182,293.2264404296875,297.1499938964844,293.1499938964844,0.4508551955223083,-7972.27392578125,304.1590881347656,0.8946197628974915,0.5285106301307678,0.5039703845977783,293.2333374023437,297.1499938964844,293.1499938964844,0.0155875133350491,-3865.637451171875,303.89337158203125,0.3760462701320648,0.050000000745058,0.2495425194501876,291.0723571777344,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.0732116699219,1.0,0.4458208084106445,0.6520922780036926,0.6520922780036926,1.0,1.0,-1.936371922492981,0.8101343512535095,1.1262376308441162,0.3617810308933258,0.0,0.0,0.7707017660140991,155.75515747070312,160.0,6.791486740112305,-23184.341796875,925.737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2013244628906,310.1056213378906,278.1499938964844,0.0,18000.0,313.1499938964844,32814.40625,33120.0,0.0,0.0,0.5204395055770874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3533507585525513,1.3533692359924316,-1.8543081750976853e-05,0.0,0.0005281799240037,0.0,0.0,317.52294921875,0.0,0.0,0.0,0.7767236232757568,4.0,0.0,1.0
378540,293.3217468261719,297.1499938964844,293.1499938964844,0.146082654595375,-3103.04931640625,304.16796875,0.662460446357727,0.2117348313331604,0.1962455362081527,293.4085998535156,297.1499938964844,293.1499938964844,0.257365345954895,-5121.3740234375,304.1833190917969,0.7695353627204895,0.3349440097808838,0.3235096037387848,293.2249450683594,297.1499938964844,293.1499938964844,0.3836072981357574,-5188.2158203125,304.15948486328125,0.854026198387146,0.4650480151176452,0.3283296823501587,293.227294921875,297.1499938964844,293.1499938964844,0.4482328295707702,-7935.1240234375,304.160400390625,0.889671802520752,0.5264013409614563,0.5021288394927979,293.236572265625,297.1499938964844,293.1499938964844,0.0155158126726746,-3859.455322265625,303.8555603027344,0.3738308846950531,0.050000000745058,0.2501659989356994,291.0868530273437,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387451171875,291.0877685546875,1.0,0.4464519321918487,0.656682014465332,0.656682014465332,1.0,1.0,-1.9209215641021729,0.8053387999534607,1.1155827045440674,0.3604359030723572,0.0,0.0,0.7781513929367065,158.7080841064453,163.0,16.61124610900879,-23034.140625,921.4894409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9774475097656,309.979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,32866.6953125,32040.0,0.0,0.0,0.518937349319458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3774672746658323,1.377486228942871,-1.8954828192363493e-05,0.0,0.0005266554653644,0.0,0.0,331.6178894042969,0.0,0.0,0.0,0.7726808190345764,4.0,0.0,1.0
378600,293.3217468261719,297.1499938964844,293.1499938964844,0.146082654595375,-3103.04931640625,304.16796875,0.662460446357727,0.2117348313331604,0.1962455362081527,293.4085998535156,297.1499938964844,293.1499938964844,0.257365345954895,-5121.3740234375,304.1833190917969,0.7695353627204895,0.3349440097808838,0.3235096037387848,293.2249450683594,297.1499938964844,293.1499938964844,0.3836072981357574,-5188.2158203125,304.15948486328125,0.854026198387146,0.4650480151176452,0.3283296823501587,293.227294921875,297.1499938964844,293.1499938964844,0.4482328295707702,-7935.1240234375,304.160400390625,0.889671802520752,0.5264013409614563,0.5021288394927979,293.236572265625,297.1499938964844,293.1499938964844,0.0155158126726746,-3859.455322265625,303.8555603027344,0.3738308846950531,0.050000000745058,0.2501659989356994,291.0868530273437,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387451171875,291.0877685546875,1.0,0.4464519321918487,0.656682014465332,0.656682014465332,1.0,1.0,-1.9209215641021729,0.8053387999534607,1.1155827045440674,0.3604359030723572,0.0,0.0,0.7781513929367065,158.7080841064453,163.0,16.61124610900879,-23034.140625,921.4894409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9774475097656,309.979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,32866.6953125,32040.0,0.0,0.0,0.518937349319458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3774672746658323,1.377486228942871,-1.8954828192363493e-05,0.0,0.0005266554653644,0.0,0.0,331.6178894042969,0.0,0.0,0.0,0.7726808190345764,4.0,0.0,1.0
378660,293.3210754394531,297.1499938964844,293.1499938964844,0.1427293568849563,-3046.078125,304.1676025390625,0.6554741263389587,0.2075212597846985,0.1925880759954452,293.412353515625,297.1499938964844,293.1499938964844,0.2507103681564331,-5016.396484375,304.1833801269531,0.761062502861023,0.3276311457157135,0.3167791366577148,293.2252502441406,297.1499938964844,293.1499938964844,0.3818641304969787,-5169.798828125,304.1593017578125,0.8495937585830688,0.4630881547927856,0.3270669281482696,293.2279968261719,297.1499938964844,293.1499938964844,0.4462970793247223,-7908.4130859375,304.1602478027344,0.8848405480384827,0.5242992043495178,0.5002889037132263,293.23956298828125,297.1499938964844,293.1499938964844,0.0154723655432462,-3858.605712890625,303.81689453125,0.3716759383678436,0.050000000745058,0.2507915496826172,291.0826110839844,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.0839538574219,1.0,0.4470983445644378,0.6614648103713989,0.6614648103713989,1.0,1.0,-1.905472755432129,0.8005276918411255,1.1049450635910034,0.3590730130672455,0.0,0.0,0.7878037691116333,161.6756591796875,151.0,8.85865306854248,-22837.859375,917.2919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8166198730469,309.8670349121094,278.1499938964844,0.0,18000.0,313.1499938964844,31840.623046875,32040.0,0.0,0.0,0.517571210861206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382341742515564,1.382360577583313,-1.88044741662452e-05,0.0,0.0005252689588814,0.0,0.0,331.5829772949219,0.0,0.0,0.0,0.7874283194541931,4.0,0.0,1.0
378720,293.3210754394531,297.1499938964844,293.1499938964844,0.1427293568849563,-3046.078125,304.1676025390625,0.6554741263389587,0.2075212597846985,0.1925880759954452,293.412353515625,297.1499938964844,293.1499938964844,0.2507103681564331,-5016.396484375,304.1833801269531,0.761062502861023,0.3276311457157135,0.3167791366577148,293.2252502441406,297.1499938964844,293.1499938964844,0.3818641304969787,-5169.798828125,304.1593017578125,0.8495937585830688,0.4630881547927856,0.3270669281482696,293.2279968261719,297.1499938964844,293.1499938964844,0.4462970793247223,-7908.4130859375,304.1602478027344,0.8848405480384827,0.5242992043495178,0.5002889037132263,293.23956298828125,297.1499938964844,293.1499938964844,0.0154723655432462,-3858.605712890625,303.81689453125,0.3716759383678436,0.050000000745058,0.2507915496826172,291.0826110839844,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.0839538574219,1.0,0.4470983445644378,0.6614648103713989,0.6614648103713989,1.0,1.0,-1.905472755432129,0.8005276918411255,1.1049450635910034,0.3590730130672455,0.0,0.0,0.7878037691116333,161.6756591796875,151.0,8.85865306854248,-22837.859375,917.2919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8166198730469,309.8670349121094,278.1499938964844,0.0,18000.0,313.1499938964844,31840.623046875,32040.0,0.0,0.0,0.517571210861206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382341742515564,1.382360577583313,-1.88044741662452e-05,0.0,0.0005252689588814,0.0,0.0,331.5829772949219,0.0,0.0,0.0,0.7874283194541931,4.0,0.0,1.0
378780,293.32086181640625,297.1499938964844,293.1499938964844,0.1388135701417923,-2978.47314453125,304.16827392578125,0.6526402831077576,0.2032309025526046,0.1886832267045974,293.4168395996094,297.1499938964844,293.1499938964844,0.2430834770202636,-4894.28955078125,304.1849670410156,0.7572859525680542,0.3200783431529999,0.3096519112586975,293.2254333496094,297.1499938964844,293.1499938964844,0.378935843706131,-5137.798828125,304.1611022949219,0.8504891991615295,0.4611428081989288,0.3256532549858093,293.2286071777344,297.1499938964844,293.1499938964844,0.4430070519447326,-7861.4033203125,304.1623229980469,0.8858985900878906,0.52220219373703,0.4982385039329529,293.2421875,297.1499938964844,293.1499938964844,0.0152708506211638,-3833.33203125,303.7793273925781,0.3730144798755646,0.050000000745058,0.2504023015499115,291.1086730957031,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.1104736328125,1.0,0.4428983032703399,0.6666015386581421,0.6666015386581421,1.0,1.0,-1.8876004219055176,0.7946386933326721,1.0929617881774902,0.3571784198284149,0.0,0.0,0.7916368842124939,159.172119140625,139.0,29.34471321105957,-22690.931640625,893.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69061279296875,309.8103332519531,278.1499938964844,0.0,18000.0,313.1499938964844,31895.12109375,32040.0,0.0,0.0,0.5164307951927185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.397883057594299,1.3979021310806274,-1.90791797649581e-05,0.0,0.0005241116159595,0.0,0.0,340.9859313964844,0.0,0.0,0.0,0.7943857908248901,4.0,0.0,1.0
378840,293.32086181640625,297.1499938964844,293.1499938964844,0.1388135701417923,-2978.47314453125,304.16827392578125,0.6526402831077576,0.2032309025526046,0.1886832267045974,293.4168395996094,297.1499938964844,293.1499938964844,0.2430834770202636,-4894.28955078125,304.1849670410156,0.7572859525680542,0.3200783431529999,0.3096519112586975,293.2254333496094,297.1499938964844,293.1499938964844,0.378935843706131,-5137.798828125,304.1611022949219,0.8504891991615295,0.4611428081989288,0.3256532549858093,293.2286071777344,297.1499938964844,293.1499938964844,0.4430070519447326,-7861.4033203125,304.1623229980469,0.8858985900878906,0.52220219373703,0.4982385039329529,293.2421875,297.1499938964844,293.1499938964844,0.0152708506211638,-3833.33203125,303.7793273925781,0.3730144798755646,0.050000000745058,0.2504023015499115,291.1086730957031,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.1104736328125,1.0,0.4428983032703399,0.6666015386581421,0.6666015386581421,1.0,1.0,-1.8876004219055176,0.7946386933326721,1.0929617881774902,0.3571784198284149,0.0,0.0,0.7916368842124939,159.172119140625,139.0,29.34471321105957,-22690.931640625,893.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69061279296875,309.8103332519531,278.1499938964844,0.0,18000.0,313.1499938964844,31895.12109375,32040.0,0.0,0.0,0.5164307951927185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.397883057594299,1.3979021310806274,-1.90791797649581e-05,0.0,0.0005241116159595,0.0,0.0,340.9859313964844,0.0,0.0,0.0,0.7943857908248901,4.0,0.0,1.0
378900,293.3206787109375,297.1499938964844,293.1499938964844,0.1367983072996139,-2943.509521484375,304.1686096191406,0.6523365378379822,0.2011041641235351,0.1866717636585235,293.41912841796875,297.1499938964844,293.1499938964844,0.2391408234834671,-4830.8291015625,304.1857604980469,0.7566258907318115,0.3162505626678467,0.3059589862823486,293.22540283203125,297.1499938964844,293.1499938964844,0.377375066280365,-5120.76318359375,304.1618957519531,0.8524319529533386,0.4601923823356628,0.3249158561229706,293.2287902832031,297.1499938964844,293.1499938964844,0.4412472546100616,-7836.3056640625,304.16326904296875,0.8880764245986938,0.5211700201034546,0.4971664845943451,293.2432861328125,297.1499938964844,293.1499938964844,0.0151402028277516,-3816.191162109375,303.76092529296875,0.3746634721755981,0.050000000745058,0.2499322295188903,291.1231994628906,291.1499938964844,259.7706604003906,259.34429931640625,279.2015686035156,293.3471984863281,291.12506103515625,1.0,0.4396950602531433,0.6693027019500732,0.6693027019500732,1.0,1.0,-1.8780137300491333,0.7914081811904907,1.0866055488586426,0.356074571609497,0.0,0.0,0.7919696569442749,156.4358367919922,139.0,34.73280334472656,-22605.9921875,876.2076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64508056640625,309.78955078125,278.1499938964844,0.0,18000.0,313.1499938964844,31951.537109375,30960.0,0.0,0.0,0.5158525109291077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401534080505371,1.4015532732009888,-1.915400571306236e-05,0.0,0.0005235247081145,0.0,0.0,343.3475646972656,0.0,0.0,0.0,0.781036376953125,4.0,0.0,1.0
378960,293.3203125,297.1499938964844,293.1499938964844,0.1349804997444152,-2912.191650390625,304.16851806640625,0.6526026129722595,0.1990129798650741,0.184661254286766,293.4212646484375,297.1499938964844,293.1499938964844,0.2355070114135742,-4772.6025390625,304.18585205078125,0.7565706372261047,0.3124198019504547,0.3022273480892181,293.22528076171875,297.1499938964844,293.1499938964844,0.3763194680213928,-5109.6318359375,304.1616516113281,0.8551378846168518,0.4592630267143249,0.3241713047027588,293.2288818359375,297.1499938964844,293.1499938964844,0.4400687515735626,-7820.111328125,304.1629943847656,0.8910844922065735,0.5201562643051147,0.4960816502571106,293.2442321777344,297.1499938964844,293.1499938964844,0.015022306703031,-3801.99755859375,303.7422180175781,0.3768045902252197,0.050000000745058,0.2493377178907394,291.1222839355469,291.1499938964844,259.8064270019531,259.3723449707031,279.20318603515625,293.3488464355469,291.1222229003906,1.0,0.4359442293643951,0.6720841526985168,0.6720841526985168,1.0,1.0,-1.8682081699371336,0.7880783081054688,1.080129861831665,0.3549152612686157,0.0,0.0,0.7937600612640381,153.0314483642578,127.0,14.62853717803955,-22450.955078125,856.896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62359619140625,309.7488098144531,278.1499938964844,0.0,18000.0,313.1499938964844,31108.576171875,30960.0,0.0,0.0,0.5151023268699646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384954810142517,1.384973406791687,-1.868283288786188e-05,0.0,0.0005227634101174,0.0,0.0,331.0464782714844,0.0,0.0,0.0,0.786230206489563,4.0,0.0,1.0
379020,293.3190612792969,297.1499938964844,293.1499938964844,0.131042405962944,-2843.39306640625,304.1689147949219,0.6546012759208679,0.1949460506439209,0.1806886196136474,293.4250793457031,297.1499938964844,293.1499938964844,0.2275964319705963,-4644.24560546875,304.1871032714844,0.7579764723777771,0.3047731518745422,0.2947149276733398,293.22479248046875,297.1499938964844,293.1499938964844,0.3731958568096161,-5075.5595703125,304.1629943847656,0.8625457882881165,0.457456111907959,0.3226820826530456,293.2287902832031,297.1499938964844,293.1499938964844,0.4365324378013611,-7769.7373046875,304.1645812988281,0.8992196321487427,0.5181745290756226,0.4939059019088745,293.2456970214844,297.1499938964844,293.1499938964844,0.0147183751687407,-3760.614990234375,303.7065734863281,0.3823376297950744,0.050000000745058,0.247878760099411,291.14971923828125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.35089111328125,291.1519775390625,1.0,0.4272053241729736,0.6778435111045837,0.6778435111045837,1.0,1.0,-1.8482646942138672,0.781243622303009,1.0670210123062134,0.3524867296218872,0.0,0.0,0.7923198938369751,144.77804565429688,115.0,36.58318710327149,-22295.8125,813.978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6129150390625,309.76385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,31006.900390625,30960.0,0.0,0.0,0.5133472084999084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3844962120056152,1.3845149278640747,-1.865212652774062e-05,0.0,0.0005209821392782,0.0,0.0,330.4876403808594,0.0,0.0,0.0,0.7856060266494751,4.0,0.0,1.0
379080,293.3190612792969,297.1499938964844,293.1499938964844,0.131042405962944,-2843.39306640625,304.1689147949219,0.6546012759208679,0.1949460506439209,0.1806886196136474,293.4250793457031,297.1499938964844,293.1499938964844,0.2275964319705963,-4644.24560546875,304.1871032714844,0.7579764723777771,0.3047731518745422,0.2947149276733398,293.22479248046875,297.1499938964844,293.1499938964844,0.3731958568096161,-5075.5595703125,304.1629943847656,0.8625457882881165,0.457456111907959,0.3226820826530456,293.2287902832031,297.1499938964844,293.1499938964844,0.4365324378013611,-7769.7373046875,304.1645812988281,0.8992196321487427,0.5181745290756226,0.4939059019088745,293.2456970214844,297.1499938964844,293.1499938964844,0.0147183751687407,-3760.614990234375,303.7065734863281,0.3823376297950744,0.050000000745058,0.247878760099411,291.14971923828125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.35089111328125,291.1519775390625,1.0,0.4272053241729736,0.6778435111045837,0.6778435111045837,1.0,1.0,-1.8482646942138672,0.781243622303009,1.0670210123062134,0.3524867296218872,0.0,0.0,0.7923198938369751,144.77804565429688,115.0,36.58318710327149,-22295.8125,813.978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6129150390625,309.76385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,31006.900390625,30960.0,0.0,0.0,0.5133472084999084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3844962120056152,1.3845149278640747,-1.865212652774062e-05,0.0,0.0005209821392782,0.0,0.0,330.4876403808594,0.0,0.0,0.0,0.7856060266494751,4.0,0.0,1.0
379140,293.3172912597656,297.1499938964844,293.1499938964844,0.1271627992391586,-2775.152099609375,304.1690673828125,0.658304750919342,0.1910249143838882,0.1768012195825576,293.4283142089844,297.1499938964844,293.1499938964844,0.2196393609046936,-4514.1767578125,304.18798828125,0.7610888481140137,0.2971516251564026,0.2871734499931335,293.22412109375,297.1499938964844,293.1499938964844,0.3698999881744385,-5039.6240234375,304.1641540527344,0.8723306655883789,0.4556940197944641,0.3211891651153564,293.2285461425781,297.1499938964844,293.1499938964844,0.4327810406684875,-7716.37255859375,304.1659545898437,0.9100609421730042,0.5162292718887329,0.4917169213294983,293.2467041015625,297.1499938964844,293.1499938964844,0.0143935428932309,-3714.77001953125,303.67205810546875,0.3892976343631744,0.050000000745058,0.2461844384670257,291.1829833984375,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.1850280761719,1.0,0.4172777533531189,0.6838961839675903,0.6838961839675903,1.0,1.0,-1.8280857801437376,0.7742738127708435,1.053812026977539,0.3499655127525329,0.0,0.0,0.7856492400169373,135.26866149902344,103.0,42.81256484985352,-22111.06640625,767.7757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.638916015625,309.7865905761719,278.1499938964844,0.0,18000.0,313.1499938964844,31122.23046875,29880.0,0.0,0.0,0.511195182800293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37174391746521,1.3717623949050903,-1.8464768800186e-05,0.0,0.000518798129633,0.0,0.0,323.36236572265625,0.0,0.0,0.0,0.7646926641464233,4.0,0.0,1.0
379200,293.3172912597656,297.1499938964844,293.1499938964844,0.1271627992391586,-2775.152099609375,304.1690673828125,0.658304750919342,0.1910249143838882,0.1768012195825576,293.4283142089844,297.1499938964844,293.1499938964844,0.2196393609046936,-4514.1767578125,304.18798828125,0.7610888481140137,0.2971516251564026,0.2871734499931335,293.22412109375,297.1499938964844,293.1499938964844,0.3698999881744385,-5039.6240234375,304.1641540527344,0.8723306655883789,0.4556940197944641,0.3211891651153564,293.2285461425781,297.1499938964844,293.1499938964844,0.4327810406684875,-7716.37255859375,304.1659545898437,0.9100609421730042,0.5162292718887329,0.4917169213294983,293.2467041015625,297.1499938964844,293.1499938964844,0.0143935428932309,-3714.77001953125,303.67205810546875,0.3892976343631744,0.050000000745058,0.2461844384670257,291.1829833984375,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.1850280761719,1.0,0.4172777533531189,0.6838961839675903,0.6838961839675903,1.0,1.0,-1.8280857801437376,0.7742738127708435,1.053812026977539,0.3499655127525329,0.0,0.0,0.7856492400169373,135.26866149902344,103.0,42.81256484985352,-22111.06640625,767.7757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.638916015625,309.7865905761719,278.1499938964844,0.0,18000.0,313.1499938964844,31122.23046875,29880.0,0.0,0.0,0.511195182800293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37174391746521,1.3717623949050903,-1.8464768800186e-05,0.0,0.000518798129633,0.0,0.0,323.36236572265625,0.0,0.0,0.0,0.7646926641464233,4.0,0.0,1.0
