time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379260,293.3150329589844,297.1499938964844,293.1499938964844,0.1236820146441459,-2714.012451171875,304.16851806640625,0.6636413931846619,0.1872414648532867,0.1730106472969055,293.43096923828125,297.1499938964844,293.1499938964844,0.2122415900230407,-4393.02197265625,304.18768310546875,0.7657876014709473,0.2895613610744476,0.2796297669410705,293.2232666015625,297.1499938964844,293.1499938964844,0.36744225025177,-5013.41943359375,304.16357421875,0.8844308853149414,0.4539912939071655,0.3197129368782043,293.22802734375,297.1499938964844,293.1499938964844,0.4299900829792022,-7677.6201171875,304.16534423828125,0.9243451952934264,0.5143399238586426,0.4895458221435547,293.2472839355469,297.1499938964844,293.1499938964844,0.0141011718660593,-3674.7119140625,303.6373596191406,0.3968393206596374,0.050000000745058,0.2443502396345138,291.1903381347656,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1922607421875,1.0,0.4065142571926117,0.6902492046356201,0.6902492046356201,1.0,1.0,-1.807894229888916,0.7672630548477173,1.0406311750411987,0.3473978340625763,0.0,0.0,0.7800023555755615,125.01832580566406,91.0,25.77056312561035,-21859.908203125,720.1921997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72442626953125,309.8092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,30141.93359375,29880.0,0.0,0.0,0.5082254409790039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3343331813812256,1.334350824356079,-1.7628319255891256e-05,0.0,0.0005157842533662,0.0,0.0,299.5191955566406,0.0,0.0,0.0,0.7600488066673279,4.0,0.0,1.0
379320,293.3150329589844,297.1499938964844,293.1499938964844,0.1236820146441459,-2714.012451171875,304.16851806640625,0.6636413931846619,0.1872414648532867,0.1730106472969055,293.43096923828125,297.1499938964844,293.1499938964844,0.2122415900230407,-4393.02197265625,304.18768310546875,0.7657876014709473,0.2895613610744476,0.2796297669410705,293.2232666015625,297.1499938964844,293.1499938964844,0.36744225025177,-5013.41943359375,304.16357421875,0.8844308853149414,0.4539912939071655,0.3197129368782043,293.22802734375,297.1499938964844,293.1499938964844,0.4299900829792022,-7677.6201171875,304.16534423828125,0.9243451952934264,0.5143399238586426,0.4895458221435547,293.2472839355469,297.1499938964844,293.1499938964844,0.0141011718660593,-3674.7119140625,303.6373596191406,0.3968393206596374,0.050000000745058,0.2443502396345138,291.1903381347656,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1922607421875,1.0,0.4065142571926117,0.6902492046356201,0.6902492046356201,1.0,1.0,-1.807894229888916,0.7672630548477173,1.0406311750411987,0.3473978340625763,0.0,0.0,0.7800023555755615,125.01832580566406,91.0,25.77056312561035,-21859.908203125,720.1921997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72442626953125,309.8092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,30141.93359375,29880.0,0.0,0.0,0.5082254409790039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3343331813812256,1.334350824356079,-1.7628319255891256e-05,0.0,0.0005157842533662,0.0,0.0,299.5191955566406,0.0,0.0,0.0,0.7600488066673279,4.0,0.0,1.0
379380,293.3124694824219,297.1499938964844,293.1499938964844,0.1200935766100883,-2650.203369140625,304.1683349609375,0.670720100402832,0.1835830211639404,0.169318750500679,293.4331970214844,297.1499938964844,293.1499938964844,0.2045347988605499,-4265.26318359375,304.1879577636719,0.7721505761146545,0.2819918394088745,0.2720905542373657,293.2223205566406,297.1499938964844,293.1499938964844,0.3643513023853302,-4979.775390625,304.1641845703125,0.8989375829696655,0.4523228406906128,0.3182539939880371,293.2274475097656,297.1499938964844,293.1499938964844,0.4264569878578186,-7627.48828125,304.1661071777344,0.9415395259857178,0.5124810338020325,0.4873952567577362,293.2475280761719,297.1499938964844,293.1499938964844,0.013782256282866,-3627.85400390625,303.60430908203125,0.4047473073005676,0.050000000745058,0.2424342781305313,291.218994140625,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.2206420898437,1.0,0.3951154947280884,0.6969221234321594,0.6969221234321594,1.0,1.0,-1.7877739667892456,0.7602455019950867,1.0275285243988037,0.3448009788990021,0.0,0.0,0.7688274383544922,114.33924102783205,79.0,34.27010726928711,-21664.958984375,672.3148803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8302917480469,309.8718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.521484375,29880.0,0.0,0.0,0.5046622157096863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3078709840774536,1.307888150215149,-1.7215406842296943e-05,0.0,0.0005121679860167,0.0,0.0,285.36199951171875,0.0,0.0,0.0,0.7478122115135193,4.0,0.0,1.0
379440,293.3124694824219,297.1499938964844,293.1499938964844,0.1200935766100883,-2650.203369140625,304.1683349609375,0.670720100402832,0.1835830211639404,0.169318750500679,293.4331970214844,297.1499938964844,293.1499938964844,0.2045347988605499,-4265.26318359375,304.1879577636719,0.7721505761146545,0.2819918394088745,0.2720905542373657,293.2223205566406,297.1499938964844,293.1499938964844,0.3643513023853302,-4979.775390625,304.1641845703125,0.8989375829696655,0.4523228406906128,0.3182539939880371,293.2274475097656,297.1499938964844,293.1499938964844,0.4264569878578186,-7627.48828125,304.1661071777344,0.9415395259857178,0.5124810338020325,0.4873952567577362,293.2475280761719,297.1499938964844,293.1499938964844,0.013782256282866,-3627.85400390625,303.60430908203125,0.4047473073005676,0.050000000745058,0.2424342781305313,291.218994140625,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.2206420898437,1.0,0.3951154947280884,0.6969221234321594,0.6969221234321594,1.0,1.0,-1.7877739667892456,0.7602455019950867,1.0275285243988037,0.3448009788990021,0.0,0.0,0.7688274383544922,114.33924102783205,79.0,34.27010726928711,-21664.958984375,672.3148803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8302917480469,309.8718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.521484375,29880.0,0.0,0.0,0.5046622157096863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3078709840774536,1.307888150215149,-1.7215406842296943e-05,0.0,0.0005121679860167,0.0,0.0,285.36199951171875,0.0,0.0,0.0,0.7478122115135193,4.0,0.0,1.0
379500,293.3110656738281,297.1499938964844,293.1499938964844,0.1183732375502586,-2619.5205078125,304.1681213378906,0.6749907732009888,0.1817989200353622,0.1675097346305847,293.43414306640625,297.1499938964844,293.1499938964844,0.200764387845993,-4202.4599609375,304.1878967285156,0.7760303616523743,0.2782139182090759,0.2683229148387909,293.22186279296875,297.1499938964844,293.1499938964844,0.3628994822502136,-4964.04443359375,304.16424560546875,0.907273530960083,0.4515003561973572,0.317529022693634,293.2271423339844,297.1499938964844,293.1499938964844,0.4247952103614807,-7604.03076171875,304.16619873046875,0.9509464502334596,0.511561930179596,0.4863245487213135,293.24755859375,297.1499938964844,293.1499938964844,0.0136285768821835,-3605.104736328125,303.58795166015625,0.4091073274612427,0.050000000745058,0.2414572238922119,291.2305908203125,291.1499938964844,260.13299560546875,259.6236877441406,279.216796875,293.3543701171875,291.23199462890625,1.0,0.3892143666744232,0.700386643409729,0.700386643409729,1.0,1.0,-1.777748703956604,0.756737232208252,1.021011471748352,0.3434925377368927,0.0,0.0,0.7622727751731873,108.90088653564452,79.0,32.6139030456543,-21556.314453125,648.4703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.890380859375,309.9012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,30234.841796875,28800.0,0.0,0.0,0.5026392340660095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2912548780441284,1.2912719249725342,-1.696249637461733e-05,0.0,0.0005101149436086,0.0,0.0,276.75048828125,0.0,0.0,0.0,0.725256621837616,4.0,0.0,1.0
379560,293.3096008300781,297.1499938964844,293.1499938964844,0.1168760284781456,-2593.0849609375,304.16754150390625,0.6798069477081299,0.1800443083047866,0.1657250225543975,293.4350280761719,297.1499938964844,293.1499938964844,0.1973470449447631,-4145.8046875,304.1872253417969,0.780436635017395,0.2744418382644653,0.2645576298236847,293.2213439941406,297.1499938964844,293.1499938964844,0.362055629491806,-4955.4169921875,304.1631774902344,0.9169960618019104,0.4506904780864715,0.3168093562126159,293.2267761230469,297.1499938964844,293.1499938964844,0.42383673787117,-7591.32177734375,304.1649780273437,0.9607166051864624,0.5106552243232727,0.4852603375911712,293.2475280761719,297.1499938964844,293.1499938964844,0.0135004045441746,-3587.666015625,303.5708923339844,0.4139313995838165,0.050000000745058,0.2404720187187194,291.2239074707031,291.1499938964844,260.16973876953125,259.6515808105469,279.218505859375,293.3545227050781,291.2226257324219,1.0,0.3831937313079834,0.7039390206336975,0.7039390206336975,1.0,1.0,-1.7677597999572754,0.7532342672348022,1.0145255327224731,0.3421794772148132,0.0,0.0,0.7578389048576355,103.42131805419922,67.0,3.9910731315612793,-21374.015625,624.774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96649169921875,309.9006652832031,278.1499938964844,0.0,18000.0,313.1499938964844,29360.205078125,28800.0,0.0,0.0,0.5003235936164856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2561566829681396,1.2561728954315186,-1.622175841475837e-05,0.0,0.0005077648675069,0.0,0.0,256.7134704589844,0.0,0.0,0.0,0.7220133543014526,4.0,0.0,1.0
379620,293.3065490722656,297.1499938964844,293.1499938964844,0.1136871054768562,-2535.9521484375,304.1670227050781,0.6913372278213501,0.17662113904953,0.1622311919927597,293.4365539550781,297.1499938964844,293.1499938964844,0.1901033818721771,-4024.134765625,304.1869201660156,0.7911171913146973,0.266912043094635,0.2570385038852691,293.22027587890625,297.1499938964844,293.1499938964844,0.3595699667930603,-4928.587890625,304.1629638671875,0.9400402903556824,0.4490994215011596,0.3153925538063049,293.2259826660156,297.1499938964844,293.1499938964844,0.4209946393966675,-7551.35986328125,304.1647644042969,0.9807868599891664,0.508870542049408,0.4831628799438476,293.2473449707031,297.1499938964844,293.1499938964844,0.0132154198363423,-3545.244384765625,303.538330078125,0.4257030785083771,0.050000000745058,0.2384841591119766,291.2347717285156,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2359313964844,1.0,0.3708111643791199,0.7113240361213684,0.7113240361213684,1.0,1.0,-1.7479301691055298,0.7462612986564636,1.001668930053711,0.3395490348339081,0.0,0.0,0.7461631298065186,92.37679290771484,55.0,16.8818302154541,-21175.552734375,577.9705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1221008300781,309.9873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,29181.873046875,28800.0,0.0,0.0,0.4951870441436767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237430810928345,1.2237586975097656,-1.569330743222963e-05,0.0,0.0005025519058108,0.0,0.0,240.65383911132807,0.0,0.0,0.0,0.7069530487060547,4.0,0.0,1.0
379680,293.3065490722656,297.1499938964844,293.1499938964844,0.1136871054768562,-2535.9521484375,304.1670227050781,0.6913372278213501,0.17662113904953,0.1622311919927597,293.4365539550781,297.1499938964844,293.1499938964844,0.1901033818721771,-4024.134765625,304.1869201660156,0.7911171913146973,0.266912043094635,0.2570385038852691,293.22027587890625,297.1499938964844,293.1499938964844,0.3595699667930603,-4928.587890625,304.1629638671875,0.9400402903556824,0.4490994215011596,0.3153925538063049,293.2259826660156,297.1499938964844,293.1499938964844,0.4209946393966675,-7551.35986328125,304.1647644042969,0.9807868599891664,0.508870542049408,0.4831628799438476,293.2473449707031,297.1499938964844,293.1499938964844,0.0132154198363423,-3545.244384765625,303.538330078125,0.4257030785083771,0.050000000745058,0.2384841591119766,291.2347717285156,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2359313964844,1.0,0.3708111643791199,0.7113240361213684,0.7113240361213684,1.0,1.0,-1.7479301691055298,0.7462612986564636,1.001668930053711,0.3395490348339081,0.0,0.0,0.7461631298065186,92.37679290771484,55.0,16.8818302154541,-21175.552734375,577.9705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1221008300781,309.9873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,29181.873046875,28800.0,0.0,0.0,0.4951870441436767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237430810928345,1.2237586975097656,-1.569330743222963e-05,0.0,0.0005025519058108,0.0,0.0,240.65383911132807,0.0,0.0,0.0,0.7069530487060547,4.0,0.0,1.0
379740,293.3033142089844,297.1499938964844,293.1499938964844,0.1106080710887909,-2480.461181640625,304.1664733886719,0.7056015133857727,0.173311561346054,0.1588404178619384,293.43780517578125,297.1499938964844,293.1499938964844,0.1829407960176468,-3902.81884765625,304.1865234375,0.8045482039451599,0.2593999207019806,0.2495357394218444,293.21923828125,297.1499938964844,293.1499938964844,0.3571004271507263,-4901.90673828125,304.1627502441406,0.9656361937522888,0.4475289583206177,0.3139917552471161,293.2250671386719,297.1499938964844,293.1499938964844,0.4171634614467621,-7495.935546875,304.16650390625,0.9990000128746032,0.5071297287940979,0.4799776673316955,293.2469787597656,297.1499938964844,293.1499938964844,0.0129396971315145,-3503.301025390625,303.5064392089844,0.4414510726928711,0.050000000745058,0.2365133911371231,291.24737548828125,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.2479858398437,1.0,0.3579534888267517,0.7191954851150513,0.7191954851150513,1.0,1.0,-1.7270270586013794,0.7387304902076721,0.9882965087890624,0.336700439453125,0.0,0.0,0.7322446703910828,81.40967559814453,58.0,15.797978401184082,-20933.48828125,531.6664428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27264404296875,310.0538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,29213.12109375,27720.0,0.0,0.0,0.4894887208938598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1856746673583984,1.1856898069381714,-1.5143389646254946e-05,0.0,0.0004967688582837,0.0,0.0,223.30645751953125,0.0,0.0,0.0,0.6749122142791748,4.0,0.0,1.0
379800,293.3033142089844,297.1499938964844,293.1499938964844,0.1106080710887909,-2480.461181640625,304.1664733886719,0.7056015133857727,0.173311561346054,0.1588404178619384,293.43780517578125,297.1499938964844,293.1499938964844,0.1829407960176468,-3902.81884765625,304.1865234375,0.8045482039451599,0.2593999207019806,0.2495357394218444,293.21923828125,297.1499938964844,293.1499938964844,0.3571004271507263,-4901.90673828125,304.1627502441406,0.9656361937522888,0.4475289583206177,0.3139917552471161,293.2250671386719,297.1499938964844,293.1499938964844,0.4171634614467621,-7495.935546875,304.16650390625,0.9990000128746032,0.5071297287940979,0.4799776673316955,293.2469787597656,297.1499938964844,293.1499938964844,0.0129396971315145,-3503.301025390625,303.5064392089844,0.4414510726928711,0.050000000745058,0.2365133911371231,291.24737548828125,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.2479858398437,1.0,0.3579534888267517,0.7191954851150513,0.7191954851150513,1.0,1.0,-1.7270270586013794,0.7387304902076721,0.9882965087890624,0.336700439453125,0.0,0.0,0.7322446703910828,81.40967559814453,58.0,15.797978401184082,-20933.48828125,531.6664428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27264404296875,310.0538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,29213.12109375,27720.0,0.0,0.0,0.4894887208938598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1856746673583984,1.1856898069381714,-1.5143389646254946e-05,0.0,0.0004967688582837,0.0,0.0,223.30645751953125,0.0,0.0,0.0,0.6749122142791748,4.0,0.0,1.0
379860,293.30010986328125,297.1499938964844,293.1499938964844,0.1078947037458419,-2431.432861328125,304.16552734375,0.7099891901016235,0.1700802594423294,0.1557730287313461,293.4388427734375,297.1499938964844,293.1499938964844,0.176199585199356,-3787.897216796875,304.1856384277344,0.8066906929016113,0.2518982589244842,0.2422992587089538,293.2182922363281,297.1499938964844,293.1499938964844,0.3551375269889831,-4880.9296875,304.161865234375,0.9760977029800416,0.4459703266620636,0.3127915561199188,293.2087097167969,297.1499938964844,293.1499938964844,0.3999933898448944,-7241.9580078125,304.1890563964844,0.9990000128746032,0.5085006952285767,0.4631132781505584,293.2464294433594,297.1499938964844,293.1499938964844,0.0127831865102052,-3480.543701171875,303.474609375,0.4497496783733368,0.050000000745058,0.2356850802898407,291.251708984375,291.1499938964844,260.3919677734375,259.8195495605469,279.2373352050781,293.3553771972656,291.2538757324219,1.0,0.3491796851158142,0.7285184264183044,0.7285184264183044,1.0,1.0,-1.691928744316101,0.7248428463935852,0.967085897922516,0.3303419649600982,0.0,0.0,0.7189317345619202,76.24359893798828,61.0,19.21380043029785,-20515.591796875,494.4537658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46844482421875,310.1274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,28203.119140625,27720.0,0.0,0.0,0.482660561800003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1291619539260864,1.129176139831543,-1.4120589185040444e-05,0.0,0.0004898391198366,0.0,0.0,196.82815551757807,0.0,0.0,0.0,0.6618366241455078,4.0,0.0,1.0
379920,293.30010986328125,297.1499938964844,293.1499938964844,0.1078947037458419,-2431.432861328125,304.16552734375,0.7099891901016235,0.1700802594423294,0.1557730287313461,293.4388427734375,297.1499938964844,293.1499938964844,0.176199585199356,-3787.897216796875,304.1856384277344,0.8066906929016113,0.2518982589244842,0.2422992587089538,293.2182922363281,297.1499938964844,293.1499938964844,0.3551375269889831,-4880.9296875,304.161865234375,0.9760977029800416,0.4459703266620636,0.3127915561199188,293.2087097167969,297.1499938964844,293.1499938964844,0.3999933898448944,-7241.9580078125,304.1890563964844,0.9990000128746032,0.5085006952285767,0.4631132781505584,293.2464294433594,297.1499938964844,293.1499938964844,0.0127831865102052,-3480.543701171875,303.474609375,0.4497496783733368,0.050000000745058,0.2356850802898407,291.251708984375,291.1499938964844,260.3919677734375,259.8195495605469,279.2373352050781,293.3553771972656,291.2538757324219,1.0,0.3491796851158142,0.7285184264183044,0.7285184264183044,1.0,1.0,-1.691928744316101,0.7248428463935852,0.967085897922516,0.3303419649600982,0.0,0.0,0.7189317345619202,76.24359893798828,61.0,19.21380043029785,-20515.591796875,494.4537658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46844482421875,310.1274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,28203.119140625,27720.0,0.0,0.0,0.482660561800003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1291619539260864,1.129176139831543,-1.4120589185040444e-05,0.0,0.0004898391198366,0.0,0.0,196.82815551757807,0.0,0.0,0.0,0.6618366241455078,4.0,0.0,1.0
379980,293.29736328125,297.1499938964844,293.1499938964844,0.1051254421472549,-2380.856201171875,304.1649780273437,0.7105478644371033,0.1668300926685333,0.1527635008096695,293.4401550292969,297.1499938964844,293.1499938964844,0.1693229675292968,-3669.299072265625,304.1852111816406,0.8043550252914429,0.2443124055862426,0.2350650876760482,293.2179260253906,297.1499938964844,293.1499938964844,0.3527544438838959,-4854.96826171875,304.1618347167969,0.9813860058784484,0.4443140923976898,0.3115856051445007,293.1831970214844,297.1499938964844,293.1499938964844,0.3886924386024475,-7078.19775390625,304.1944580078125,0.9990000128746032,0.5121817588806152,0.4531236290931701,293.2460632324219,297.1499938964844,293.1499938964844,0.0126455686986446,-3459.4638671875,303.4433288574219,0.4548432528972626,0.050000000745058,0.2352281957864761,291.271484375,291.1499938964844,260.46661376953125,259.8758850097656,279.2440795898437,293.35772705078125,291.2718200683594,1.0,0.3432716727256775,0.738283097743988,0.738283097743988,1.0,1.0,-1.6656347513198853,0.7149367332458496,0.9506980180740356,0.326068252325058,0.0,0.0,0.7011109590530396,73.25858306884766,64.0,18.57791519165039,-20194.2265625,469.9484252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6738586425781,310.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,28236.138671875,27720.0,0.0,0.0,0.4749203622341156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.080592393875122,1.0806058645248413,-1.3476315871230328e-05,0.0,0.0004819837922696,0.0,0.0,177.83792114257812,0.0,0.0,0.0,0.640501081943512,4.0,0.0,1.0
380040,293.29736328125,297.1499938964844,293.1499938964844,0.1051254421472549,-2380.856201171875,304.1649780273437,0.7105478644371033,0.1668300926685333,0.1527635008096695,293.4401550292969,297.1499938964844,293.1499938964844,0.1693229675292968,-3669.299072265625,304.1852111816406,0.8043550252914429,0.2443124055862426,0.2350650876760482,293.2179260253906,297.1499938964844,293.1499938964844,0.3527544438838959,-4854.96826171875,304.1618347167969,0.9813860058784484,0.4443140923976898,0.3115856051445007,293.1831970214844,297.1499938964844,293.1499938964844,0.3886924386024475,-7078.19775390625,304.1944580078125,0.9990000128746032,0.5121817588806152,0.4531236290931701,293.2460632324219,297.1499938964844,293.1499938964844,0.0126455686986446,-3459.4638671875,303.4433288574219,0.4548432528972626,0.050000000745058,0.2352281957864761,291.271484375,291.1499938964844,260.46661376953125,259.8758850097656,279.2440795898437,293.35772705078125,291.2718200683594,1.0,0.3432716727256775,0.738283097743988,0.738283097743988,1.0,1.0,-1.6656347513198853,0.7149367332458496,0.9506980180740356,0.326068252325058,0.0,0.0,0.7011109590530396,73.25858306884766,64.0,18.57791519165039,-20194.2265625,469.9484252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6738586425781,310.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,28236.138671875,27720.0,0.0,0.0,0.4749203622341156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.080592393875122,1.0806058645248413,-1.3476315871230328e-05,0.0,0.0004819837922696,0.0,0.0,177.83792114257812,0.0,0.0,0.0,0.640501081943512,4.0,0.0,1.0
380100,293.2960510253906,297.1499938964844,293.1499938964844,0.1038574427366256,-2357.752685546875,304.16455078125,0.7097578048706055,0.1652209460735321,0.1512877643108368,293.4408264160156,297.1499938964844,293.1499938964844,0.1660521328449249,-3612.72119140625,304.18475341796875,0.8018723726272583,0.2405064851045608,0.2314514219760894,293.21783447265625,297.1499938964844,293.1499938964844,0.3518517315387726,-4845.3544921875,304.16131591796875,0.98268324136734,0.4434740543365478,0.3109847009181976,293.1716003417969,297.1499938964844,293.1499938964844,0.385349690914154,-7031.37646484375,304.1924133300781,0.9990000128746032,0.5140417814254761,0.4502050280570984,293.24591064453125,297.1499938964844,293.1499938964844,0.0125965885818004,-3452.872314453125,303.4271850585937,0.4563835859298706,0.050000000745058,0.2350967079401016,291.2720031738281,291.1499938964844,260.5039978027344,259.90411376953125,279.24664306640625,293.3594665527344,291.2716064453125,1.0,0.3411767184734344,0.7433111667633057,0.7433111667633057,1.0,1.0,-1.6551390886306765,0.7111657857894897,0.9439732432365416,0.3245522081851959,0.0,0.0,0.6929029226303101,72.3418960571289,64.0,8.65830135345459,-20046.0234375,461.1256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7728881835937,310.2396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,28223.283203125,26640.0,0.0,0.0,0.4707809686660766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0563915967941284,1.056404709815979,-1.3159357877157165e-05,0.0,0.0004777828289661,0.0,0.0,168.83526611328125,0.0,0.0,0.0,0.6150302290916443,4.0,0.0,1.0
380160,293.29473876953125,297.1499938964844,293.1499938964844,0.1028228253126144,-2339.279052734375,304.1637878417969,0.7083582878112793,0.1636280566453933,0.1498349159955978,293.44146728515625,297.1499938964844,293.1499938964844,0.1631383895874023,-3562.66943359375,304.1837158203125,0.7986504435539246,0.2366978377103805,0.2278433740139007,293.2177124023437,297.1499938964844,293.1499938964844,0.3516821563243866,-4844.34228515625,304.1595458984375,0.9832658767700196,0.4426361620426178,0.3103900253772735,293.161865234375,297.1499938964844,293.1499938964844,0.3839145004749298,-7013.60107421875,304.187255859375,0.9990000128746032,0.5156828761100769,0.4484224021434784,293.2457580566406,297.1499938964844,293.1499938964844,0.0125782508403062,-3453.3486328125,303.4096984863281,0.4573361575603485,0.050000000745058,0.2350169420242309,291.2499694824219,291.1499938964844,260.5414733886719,259.93243408203125,279.24871826171875,293.3610534667969,291.24591064453125,1.0,0.3395537137985229,0.7484044432640076,0.7484044432640076,1.0,1.0,-1.646111249923706,0.7080384492874146,0.9380728602409364,0.3233691453933716,0.0,0.0,0.6882201433181763,71.7327651977539,67.0,-31.14535522460937,-19834.76171875,454.11517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8777770996094,310.2278747558594,278.1499938964844,0.0,18000.0,313.1499938964844,27260.001953125,26640.0,0.0,0.0,0.4663817584514618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0190861225128174,1.0190986394882202,-1.2471340596675873e-05,0.0,0.0004733182140626,0.0,0.0,153.6510009765625,0.0,0.0,0.0,0.6111109852790833,4.0,0.0,1.0
380220,293.2921142578125,297.1499938964844,293.1499938964844,0.1005507707595825,-2297.884521484375,304.1629943847656,0.704007089138031,0.1604955196380615,0.147002100944519,293.4426574707031,297.1499938964844,293.1499938964844,0.1569283753633499,-3454.392822265625,304.182861328125,0.7903275489807129,0.2290741205215454,0.2206480205059051,293.217529296875,297.1499938964844,293.1499938964844,0.3504961729049682,-4831.99853515625,304.1584167480469,0.9826436638832092,0.4409601986408233,0.3092255592346191,293.1495666503906,297.1499938964844,293.1499938964844,0.3829909861087799,-7005.75341796875,304.1763610839844,0.9990000128746032,0.5178982615470886,0.4477205574512481,293.2456359863281,297.1499938964844,293.1499938964844,0.0125205405056476,-3448.133056640625,303.3758850097656,0.4577141106128692,0.050000000745058,0.2349861115217209,291.23175048828125,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.3617858886719,291.2308959960937,1.0,0.3375042378902435,0.7586686015129089,0.7586686015129089,1.0,1.0,-1.631791114807129,0.7033833861351013,0.9284077286720276,0.3218135237693786,0.0,0.0,0.6790041327476501,71.28031158447266,70.0,-20.82994842529297,-19656.83984375,444.5538940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.04150390625,310.2968139648437,278.1499938964844,0.0,18000.0,313.1499938964844,26961.044921875,26640.0,0.0,0.0,0.4574782252311706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898621439933776,0.9898741841316224,-1.2047218660882208e-05,0.0,0.0004642822314053,0.0,0.0,143.328125,0.0,0.0,0.0,0.5979703664779663,4.0,0.0,1.0
380280,293.2921142578125,297.1499938964844,293.1499938964844,0.1005507707595825,-2297.884521484375,304.1629943847656,0.704007089138031,0.1604955196380615,0.147002100944519,293.4426574707031,297.1499938964844,293.1499938964844,0.1569283753633499,-3454.392822265625,304.182861328125,0.7903275489807129,0.2290741205215454,0.2206480205059051,293.217529296875,297.1499938964844,293.1499938964844,0.3504961729049682,-4831.99853515625,304.1584167480469,0.9826436638832092,0.4409601986408233,0.3092255592346191,293.1495666503906,297.1499938964844,293.1499938964844,0.3829909861087799,-7005.75341796875,304.1763610839844,0.9990000128746032,0.5178982615470886,0.4477205574512481,293.2456359863281,297.1499938964844,293.1499938964844,0.0125205405056476,-3448.133056640625,303.3758850097656,0.4577141106128692,0.050000000745058,0.2349861115217209,291.23175048828125,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.3617858886719,291.2308959960937,1.0,0.3375042378902435,0.7586686015129089,0.7586686015129089,1.0,1.0,-1.631791114807129,0.7033833861351013,0.9284077286720276,0.3218135237693786,0.0,0.0,0.6790041327476501,71.28031158447266,70.0,-20.82994842529297,-19656.83984375,444.5538940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.04150390625,310.2968139648437,278.1499938964844,0.0,18000.0,313.1499938964844,26961.044921875,26640.0,0.0,0.0,0.4574782252311706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898621439933776,0.9898741841316224,-1.2047218660882208e-05,0.0,0.0004642822314053,0.0,0.0,143.328125,0.0,0.0,0.0,0.5979703664779663,4.0,0.0,1.0
380340,293.2894897460937,297.1499938964844,293.1499938964844,0.098375603556633,-2258.102783203125,304.16229248046875,0.6980297565460205,0.1574297994375229,0.1442574262619018,293.4437561035156,297.1499938964844,293.1499938964844,0.1507989317178726,-3346.599609375,304.18212890625,0.7800309658050537,0.2214374095201492,0.2134682387113571,293.21746826171875,297.1499938964844,293.1499938964844,0.3493878841400146,-4820.4716796875,304.1574401855469,0.9800527691841124,0.4392623007297516,0.3080674409866333,293.1471252441406,297.1499938964844,293.1499938964844,0.3853372633457184,-7045.76806640625,304.16363525390625,0.9990000128746032,0.5184184908866882,0.450073778629303,293.2458801269531,297.1499938964844,293.1499938964844,0.0124735012650489,-3444.955810546875,303.34100341796875,0.4564549624919891,0.050000000745058,0.2350922971963882,291.21356201171875,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2118530273437,1.0,0.3367352783679962,0.7691139578819275,0.7691139578819275,1.0,1.0,-1.6214362382888794,0.7004188895225525,0.9210174083709716,0.321111798286438,0.0,0.0,0.6716268062591553,71.64161682128906,73.0,-26.52092933654785,-19486.025390625,439.6246643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.126220703125,310.30328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,26871.525390625,25560.0,0.0,0.0,0.4488691091537475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9654531478881836,0.9654648900032043,-1.1737150089174976e-05,0.0,0.0004555450868792,0.0,0.0,135.40635681152344,0.0,0.0,0.0,0.5725811123847961,4.0,0.0,1.0
380400,293.2894897460937,297.1499938964844,293.1499938964844,0.098375603556633,-2258.102783203125,304.16229248046875,0.6980297565460205,0.1574297994375229,0.1442574262619018,293.4437561035156,297.1499938964844,293.1499938964844,0.1507989317178726,-3346.599609375,304.18212890625,0.7800309658050537,0.2214374095201492,0.2134682387113571,293.21746826171875,297.1499938964844,293.1499938964844,0.3493878841400146,-4820.4716796875,304.1574401855469,0.9800527691841124,0.4392623007297516,0.3080674409866333,293.1471252441406,297.1499938964844,293.1499938964844,0.3853372633457184,-7045.76806640625,304.16363525390625,0.9990000128746032,0.5184184908866882,0.450073778629303,293.2458801269531,297.1499938964844,293.1499938964844,0.0124735012650489,-3444.955810546875,303.34100341796875,0.4564549624919891,0.050000000745058,0.2350922971963882,291.21356201171875,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2118530273437,1.0,0.3367352783679962,0.7691139578819275,0.7691139578819275,1.0,1.0,-1.6214362382888794,0.7004188895225525,0.9210174083709716,0.321111798286438,0.0,0.0,0.6716268062591553,71.64161682128906,73.0,-26.52092933654785,-19486.025390625,439.6246643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.126220703125,310.30328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,26871.525390625,25560.0,0.0,0.0,0.4488691091537475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9654531478881836,0.9654648900032043,-1.1737150089174976e-05,0.0,0.0004555450868792,0.0,0.0,135.40635681152344,0.0,0.0,0.0,0.5725811123847961,4.0,0.0,1.0
380460,293.2868347167969,297.1499938964844,293.1499938964844,0.096522107720375,-2224.610107421875,304.16131591796875,0.6908866167068481,0.1544313132762909,0.1415932029485702,293.4447631835937,297.1499938964844,293.1499938964844,0.1450997292995453,-3246.11865234375,304.18096923828125,0.7683963775634766,0.2137901335954666,0.2062987089157104,293.2173767089844,297.1499938964844,293.1499938964844,0.3492321074008941,-4819.94921875,304.15533447265625,0.9759023785591124,0.4375675618648529,0.3069237172603607,293.1534423828125,297.1499938964844,293.1499938964844,0.3912228345870971,-7137.5869140625,304.1494140625,0.9990000128746032,0.5172275304794312,0.4547199010848999,293.24664306640625,297.1499938964844,293.1499938964844,0.0124653754755854,-3450.941162109375,303.30242919921875,0.4540134370326996,0.050000000745058,0.2353030145168304,291.164306640625,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.1633605957031,1.0,0.3369416296482086,0.7797797322273254,0.7797797322273254,1.0,1.0,-1.6140865087509155,0.6987172365188599,0.9153692126274108,0.3210395872592926,0.0,0.0,0.6733439564704895,72.62214660644531,76.0,-45.14723587036133,-19311.265625,438.1429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1551513671875,310.2585144042969,278.1499938964844,0.0,18000.0,313.1499938964844,25649.662109375,25560.0,0.0,0.0,0.4405871927738189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.942643940448761,0.9426551461219788,-1.119653825298883e-05,0.0,0.0004471399879548,0.0,0.0,126.09762573242188,0.0,0.0,0.0,0.5743120312690735,4.0,0.0,1.0
380520,293.2868347167969,297.1499938964844,293.1499938964844,0.096522107720375,-2224.610107421875,304.16131591796875,0.6908866167068481,0.1544313132762909,0.1415932029485702,293.4447631835937,297.1499938964844,293.1499938964844,0.1450997292995453,-3246.11865234375,304.18096923828125,0.7683963775634766,0.2137901335954666,0.2062987089157104,293.2173767089844,297.1499938964844,293.1499938964844,0.3492321074008941,-4819.94921875,304.15533447265625,0.9759023785591124,0.4375675618648529,0.3069237172603607,293.1534423828125,297.1499938964844,293.1499938964844,0.3912228345870971,-7137.5869140625,304.1494140625,0.9990000128746032,0.5172275304794312,0.4547199010848999,293.24664306640625,297.1499938964844,293.1499938964844,0.0124653754755854,-3450.941162109375,303.30242919921875,0.4540134370326996,0.050000000745058,0.2353030145168304,291.164306640625,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.1633605957031,1.0,0.3369416296482086,0.7797797322273254,0.7797797322273254,1.0,1.0,-1.6140865087509155,0.6987172365188599,0.9153692126274108,0.3210395872592926,0.0,0.0,0.6733439564704895,72.62214660644531,76.0,-45.14723587036133,-19311.265625,438.1429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1551513671875,310.2585144042969,278.1499938964844,0.0,18000.0,313.1499938964844,25649.662109375,25560.0,0.0,0.0,0.4405871927738189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.942643940448761,0.9426551461219788,-1.119653825298883e-05,0.0,0.0004471399879548,0.0,0.0,126.09762573242188,0.0,0.0,0.0,0.5743120312690735,4.0,0.0,1.0
380580,293.2842102050781,297.1499938964844,293.1499938964844,0.0944293141365051,-2185.951904296875,304.1610107421875,0.6829658150672913,0.1514991074800491,0.1390049010515213,293.4457397460937,297.1499938964844,293.1499938964844,0.1389757245779037,-3136.24609375,304.18084716796875,0.7559820413589478,0.2061259299516677,0.1991308033466339,293.21746826171875,297.1499938964844,293.1499938964844,0.3480018675327301,-4806.6328125,304.15557861328125,0.9704646468162536,0.4358472228050232,0.3057818114757538,293.1674499511719,297.1499938964844,293.1499938964844,0.3978892266750335,-7238.36279296875,304.13848876953125,0.9990000128746032,0.5143195986747742,0.4610922336578369,293.2480163574219,297.1499938964844,293.1499938964844,0.0124200107529759,-3447.76611328125,303.26434326171875,0.4507615864276886,0.050000000745058,0.2355953156948089,291.1522216796875,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3573913574219,291.1508178710937,1.0,0.3378941416740417,0.7906558513641357,0.7906558513641357,1.0,1.0,-1.6090028285980225,0.6979435086250305,0.9110592603683472,0.3214187324047088,0.0,0.0,0.6737445592880249,74.08386993408203,79.0,-27.985395431518555,-19232.7421875,439.266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.08172607421875,310.2023010253906,278.1499938964844,0.0,18000.0,313.1499938964844,25566.025390625,25560.0,0.0,0.0,0.4334187507629394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9421626329421996,0.9421738386154176,-1.1172115591762122e-05,0.0,0.0004398649325594,0.0,0.0,125.79361724853516,0.0,0.0,0.0,0.5738866925239563,4.0,0.0,1.0
380640,293.2842102050781,297.1499938964844,293.1499938964844,0.0944293141365051,-2185.951904296875,304.1610107421875,0.6829658150672913,0.1514991074800491,0.1390049010515213,293.4457397460937,297.1499938964844,293.1499938964844,0.1389757245779037,-3136.24609375,304.18084716796875,0.7559820413589478,0.2061259299516677,0.1991308033466339,293.21746826171875,297.1499938964844,293.1499938964844,0.3480018675327301,-4806.6328125,304.15557861328125,0.9704646468162536,0.4358472228050232,0.3057818114757538,293.1674499511719,297.1499938964844,293.1499938964844,0.3978892266750335,-7238.36279296875,304.13848876953125,0.9990000128746032,0.5143195986747742,0.4610922336578369,293.2480163574219,297.1499938964844,293.1499938964844,0.0124200107529759,-3447.76611328125,303.26434326171875,0.4507615864276886,0.050000000745058,0.2355953156948089,291.1522216796875,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3573913574219,291.1508178710937,1.0,0.3378941416740417,0.7906558513641357,0.7906558513641357,1.0,1.0,-1.6090028285980225,0.6979435086250305,0.9110592603683472,0.3214187324047088,0.0,0.0,0.6737445592880249,74.08386993408203,79.0,-27.985395431518555,-19232.7421875,439.266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.08172607421875,310.2023010253906,278.1499938964844,0.0,18000.0,313.1499938964844,25566.025390625,25560.0,0.0,0.0,0.4334187507629394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9421626329421996,0.9421738386154176,-1.1172115591762122e-05,0.0,0.0004398649325594,0.0,0.0,125.79361724853516,0.0,0.0,0.0,0.5738866925239563,4.0,0.0,1.0
380700,293.2828674316406,297.1499938964844,293.1499938964844,0.0934321135282516,-2167.561279296875,304.16082763671875,0.6788231134414673,0.1500598341226577,0.1377390474081039,293.4461975097656,297.1499938964844,293.1499938964844,0.1359673291444778,-3081.95166015625,304.1806945800781,0.7496313452720642,0.2022884637117386,0.1955460011959076,293.217529296875,297.1499938964844,293.1499938964844,0.3474749326705932,-4801.01953125,304.155517578125,0.967334806919098,0.4349797368049621,0.3052079081535339,293.1769714355469,297.1499938964844,293.1499938964844,0.40192312002182,-7298.5712890625,304.1332702636719,0.9990000128746032,0.5122256875038147,0.4647817611694336,293.2489013671875,297.1499938964844,293.1499938964844,0.0124012138694524,-3447.153564453125,303.2442932128906,0.4489297270774841,0.050000000745058,0.2357663661241531,291.1429443359375,291.1499938964844,260.8807373046875,260.1913146972656,279.2589416503906,293.3554992675781,291.1415100097656,1.0,0.3385921716690063,0.7961976528167725,0.7961976528167725,1.0,1.0,-1.60712468624115,0.6978237628936768,0.9093009233474731,0.3217359185218811,0.0,0.0,0.6751486659049988,74.96092987060547,79.0,-26.906888961791992,-19194.60546875,440.600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0137023925781,310.1537780761719,278.1499938964844,0.0,18000.0,313.1499938964844,25527.6484375,24480.0,0.0,0.0,0.4303018152713775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9441257119178772,0.944136917591095,-1.1185922630829737e-05,0.0,0.0004367016663309,0.0,0.0,126.3008804321289,0.0,0.0,0.0,0.5596956610679626,4.0,0.0,1.0
380760,293.2815246582031,297.1499938964844,293.1499938964844,0.0926162451505661,-2152.88330078125,304.16033935546875,0.674613893032074,0.1486401557922363,0.1364925652742386,293.4466552734375,297.1499938964844,293.1499938964844,0.1332080513238906,-3032.3759765625,304.1801147460937,0.7432445287704468,0.1984494775533676,0.1919611096382141,293.21759033203125,297.1499938964844,293.1499938964844,0.3475697934627533,-4802.7578125,304.1543273925781,0.9639739394187928,0.4341138005256653,0.304634690284729,293.1879577636719,297.1499938964844,293.1499938964844,0.4070100784301758,-7374.40771484375,304.1270446777344,0.9990000128746032,0.5097303986549377,0.4687383472919464,293.2499084472656,297.1499938964844,293.1499938964844,0.0124040311202406,-3452.06396484375,303.2223205566406,0.4470064342021942,0.050000000745058,0.2359512895345688,291.1141967773437,291.1499938964844,260.9186096191406,260.2206420898437,279.26055908203125,293.3537902832031,291.1092224121094,1.0,0.3394111692905426,0.8018447756767273,0.8018447756767273,1.0,1.0,-1.605607986450195,0.6978501677513123,0.9077578186988832,0.3221231997013092,0.0,0.0,0.6801888346672058,75.91925048828125,82.0,-58.10326385498047,-19078.236328125,442.3580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9420166015625,310.0546569824219,278.1499938964844,0.0,18000.0,313.1499938964844,24565.681640625,24480.0,0.0,0.0,0.4273620843887329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9332354664802552,0.9332463145256042,-1.084422183339484e-05,0.0,0.0004337181744631,0.0,0.0,121.26034545898438,0.0,0.0,0.0,0.5669087171554565,4.0,0.0,1.0
380820,293.27880859375,297.1499938964844,293.1499938964844,0.0906761288642883,-2116.989013671875,304.16015625,0.6660829186439514,0.1458627879619598,0.1340627372264862,293.44744873046875,297.1499938964844,293.1499938964844,0.1272045075893402,-2922.59912109375,304.1801147460937,0.7303560972213745,0.1907701045274734,0.184797003865242,293.2177124023437,297.1499938964844,293.1499938964844,0.3464528024196625,-4790.58935546875,304.1548156738281,0.9565932154655457,0.4323776364326477,0.3034971952438354,293.21368408203125,297.1499938964844,293.1499938964844,0.4163137376308441,-7510.2685546875,304.119384765625,0.9990000128746032,0.503566324710846,0.4770953357219696,293.252197265625,297.1499938964844,293.1499938964844,0.0123651502653956,-3450.442138671875,303.179931640625,0.442940354347229,0.050000000745058,0.2363618463277816,291.09674072265625,291.1499938964844,260.9944152832031,260.2797546386719,279.2653503417969,293.35186767578125,291.09649658203125,1.0,0.3413455188274383,0.8135926723480225,0.8135926723480225,1.0,1.0,-1.6032456159591677,0.6981593370437622,0.90508633852005,0.3230335414409637,0.0,0.0,0.6891393661499023,78.06706237792969,85.0,-23.60053253173828,-19079.16796875,446.87701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73992919921875,309.96026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24294.806640625,24480.0,0.0,0.0,0.4225914776325226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9544092416763306,0.954420268535614,-1.1025673302356154e-05,0.0,0.0004288766067475,0.0,0.0,126.96711730957033,0.0,0.0,0.0,0.5752220153808594,4.0,0.0,1.0
380880,293.27880859375,297.1499938964844,293.1499938964844,0.0906761288642883,-2116.989013671875,304.16015625,0.6660829186439514,0.1458627879619598,0.1340627372264862,293.44744873046875,297.1499938964844,293.1499938964844,0.1272045075893402,-2922.59912109375,304.1801147460937,0.7303560972213745,0.1907701045274734,0.184797003865242,293.2177124023437,297.1499938964844,293.1499938964844,0.3464528024196625,-4790.58935546875,304.1548156738281,0.9565932154655457,0.4323776364326477,0.3034971952438354,293.21368408203125,297.1499938964844,293.1499938964844,0.4163137376308441,-7510.2685546875,304.119384765625,0.9990000128746032,0.503566324710846,0.4770953357219696,293.252197265625,297.1499938964844,293.1499938964844,0.0123651502653956,-3450.442138671875,303.179931640625,0.442940354347229,0.050000000745058,0.2363618463277816,291.09674072265625,291.1499938964844,260.9944152832031,260.2797546386719,279.2653503417969,293.35186767578125,291.09649658203125,1.0,0.3413455188274383,0.8135926723480225,0.8135926723480225,1.0,1.0,-1.6032456159591677,0.6981593370437622,0.90508633852005,0.3230335414409637,0.0,0.0,0.6891393661499023,78.06706237792969,85.0,-23.60053253173828,-19079.16796875,446.87701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73992919921875,309.96026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24294.806640625,24480.0,0.0,0.0,0.4225914776325226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9544092416763306,0.954420268535614,-1.1025673302356154e-05,0.0,0.0004288766067475,0.0,0.0,126.96711730957033,0.0,0.0,0.0,0.5752220153808594,4.0,0.0,1.0
380940,293.27587890625,297.1499938964844,293.1499938964844,0.08865936845541,-2079.27392578125,304.1601257324219,0.6553046107292175,0.1431884467601776,0.1317847967147827,293.4480285644531,297.1499938964844,293.1499938964844,0.121046096086502,-2808.335693359375,304.18035888671875,0.7145930528640747,0.1831188052892685,0.1777174770832061,293.2178649902344,297.1499938964844,293.1499938964844,0.3446008265018463,-4769.84130859375,304.1563415527344,0.9447158575057985,0.4306305050849914,0.3024007081985473,293.2331848144531,297.1499938964844,293.1499938964844,0.4129591286182403,-7454.3427734375,304.1354675292969,0.990348756313324,0.4979598820209503,0.4733477234840393,293.2545471191406,297.1499938964844,293.1499938964844,0.0123220672830939,-3445.978515625,303.1386108398437,0.4364776611328125,0.050000000745058,0.2370778620243072,291.1067199707031,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533630371094,291.1084289550781,1.0,0.3430328667163849,0.8272837400436401,0.8272837400436401,1.0,1.0,-1.5870592594146729,0.6920468211174011,0.895012378692627,0.3205014765262604,0.0,0.0,0.6946394443511963,81.576904296875,88.0,10.00829792022705,-18931.87109375,447.1876525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4953918457031,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,24318.654296875,23400.0,0.0,0.0,0.4191682934761047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9718220829963684,0.9718332886695862,-1.1234744306420907e-05,0.0,0.0004254025116097,0.0,0.0,132.30946350097656,0.0,0.0,0.0,0.5676218271255493,4.0,0.0,1.0
