time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381000,293.27587890625,297.1499938964844,293.1499938964844,0.08865936845541,-2079.27392578125,304.1601257324219,0.6553046107292175,0.1431884467601776,0.1317847967147827,293.4480285644531,297.1499938964844,293.1499938964844,0.121046096086502,-2808.335693359375,304.18035888671875,0.7145930528640747,0.1831188052892685,0.1777174770832061,293.2178649902344,297.1499938964844,293.1499938964844,0.3446008265018463,-4769.84130859375,304.1563415527344,0.9447158575057985,0.4306305050849914,0.3024007081985473,293.2331848144531,297.1499938964844,293.1499938964844,0.4129591286182403,-7454.3427734375,304.1354675292969,0.990348756313324,0.4979598820209503,0.4733477234840393,293.2545471191406,297.1499938964844,293.1499938964844,0.0123220672830939,-3445.978515625,303.1386108398437,0.4364776611328125,0.050000000745058,0.2370778620243072,291.1067199707031,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533630371094,291.1084289550781,1.0,0.3430328667163849,0.8272837400436401,0.8272837400436401,1.0,1.0,-1.5870592594146729,0.6920468211174011,0.895012378692627,0.3205014765262604,0.0,0.0,0.6946394443511963,81.576904296875,88.0,10.00829792022705,-18931.87109375,447.1876525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4953918457031,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,24318.654296875,23400.0,0.0,0.0,0.4191682934761047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9718220829963684,0.9718332886695862,-1.1234744306420907e-05,0.0,0.0004254025116097,0.0,0.0,132.30946350097656,0.0,0.0,0.0,0.5676218271255493,4.0,0.0,1.0
381060,293.2730407714844,297.1499938964844,293.1499938964844,0.0868509039282798,-2045.8197021484373,304.1597900390625,0.6457855105400085,0.1405745148658752,0.129556730389595,293.4485778808594,297.1499938964844,293.1499938964844,0.1151655465364456,-2698.48974609375,304.1800537109375,0.6979809403419495,0.1754582077264785,0.1706238836050033,293.2181701660156,297.1499938964844,293.1499938964844,0.3433339595794678,-4756.14111328125,304.1564025878906,0.9336600303649902,0.4288480281829834,0.3012724220752716,293.2400207519531,297.1499938964844,293.1499938964844,0.4101957678794861,-7410.5810546875,304.1448059082031,0.9808294773101808,0.4944508075714111,0.4698279500007629,293.2568664550781,297.1499938964844,293.1499938964844,0.0122961197048425,-3446.36767578125,303.0948486328125,0.4310518801212311,0.050000000745058,0.2377510368824005,291.0956115722656,291.1499938964844,261.146240234375,260.3998718261719,279.2943420410156,293.3543395996094,291.09716796875,1.0,0.3445520401000976,0.842441201210022,0.842441201210022,1.0,1.0,-1.571103572845459,0.6860296726226807,0.8850738406181335,0.3179171085357666,0.0,0.0,0.7027918696403503,84.86308288574219,91.0,0.6852996945381165,-18697.09765625,446.977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2969055175781,309.6861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,23284.3671875,23400.0,0.0,0.0,0.4161775112152099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.969576358795166,0.9695873260498048,-1.0974365977745038e-05,0.0,0.0004223672440275,0.0,0.0,129.56175231933594,0.0,0.0,0.0,0.5782497525215149,4.0,0.0,1.0
381120,293.2730407714844,297.1499938964844,293.1499938964844,0.0868509039282798,-2045.8197021484373,304.1597900390625,0.6457855105400085,0.1405745148658752,0.129556730389595,293.4485778808594,297.1499938964844,293.1499938964844,0.1151655465364456,-2698.48974609375,304.1800537109375,0.6979809403419495,0.1754582077264785,0.1706238836050033,293.2181701660156,297.1499938964844,293.1499938964844,0.3433339595794678,-4756.14111328125,304.1564025878906,0.9336600303649902,0.4288480281829834,0.3012724220752716,293.2400207519531,297.1499938964844,293.1499938964844,0.4101957678794861,-7410.5810546875,304.1448059082031,0.9808294773101808,0.4944508075714111,0.4698279500007629,293.2568664550781,297.1499938964844,293.1499938964844,0.0122961197048425,-3446.36767578125,303.0948486328125,0.4310518801212311,0.050000000745058,0.2377510368824005,291.0956115722656,291.1499938964844,261.146240234375,260.3998718261719,279.2943420410156,293.3543395996094,291.09716796875,1.0,0.3445520401000976,0.842441201210022,0.842441201210022,1.0,1.0,-1.571103572845459,0.6860296726226807,0.8850738406181335,0.3179171085357666,0.0,0.0,0.7027918696403503,84.86308288574219,91.0,0.6852996945381165,-18697.09765625,446.977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2969055175781,309.6861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,23284.3671875,23400.0,0.0,0.0,0.4161775112152099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.969576358795166,0.9695873260498048,-1.0974365977745038e-05,0.0,0.0004223672440275,0.0,0.0,129.56175231933594,0.0,0.0,0.0,0.5782497525215149,4.0,0.0,1.0
381180,293.2701110839844,297.1499938964844,293.1499938964844,0.0848425775766372,-2008.16259765625,304.15985107421875,0.6373254060745239,0.1380556970834732,0.1273992359638214,293.44891357421875,297.1499938964844,293.1499938964844,0.1090241223573684,-2581.81591796875,304.1802673339844,0.6816195845603943,0.1678216904401779,0.1635363847017288,293.2185363769531,297.1499938964844,293.1499938964844,0.3410242795944214,-4730.181640625,304.1580810546875,0.9235352277755736,0.4270479083061218,0.3001264035701751,293.242431640625,297.1499938964844,293.1499938964844,0.4069320261478424,-7360.52978515625,304.15185546875,0.9718992710113524,0.4916791915893554,0.4672406017780304,293.25909423828125,297.1499938964844,293.1499938964844,0.0122303888201713,-3436.9306640625,303.053466796875,0.4264382421970367,0.050000000745058,0.2383861094713211,291.1189880371094,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546142578125,291.1204528808594,1.0,0.346025139093399,0.8590319752693176,0.8590319752693176,1.0,1.0,-1.5562844276428225,0.6804746985435486,0.8758096694946289,0.3155589401721954,0.0,0.0,0.7053189277648926,87.97138977050781,94.0,21.846006393432617,-18547.373046875,446.8960266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11187744140625,309.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,23313.263671875,23400.0,0.0,0.0,0.4138183295726776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9799752235412598,0.979986310005188,-1.1104008990514558e-05,0.0,0.0004199729883112,0.0,0.0,132.82467651367188,0.0,0.0,0.0,0.5826125144958496,4.0,0.0,1.0
381240,293.2701110839844,297.1499938964844,293.1499938964844,0.0848425775766372,-2008.16259765625,304.15985107421875,0.6373254060745239,0.1380556970834732,0.1273992359638214,293.44891357421875,297.1499938964844,293.1499938964844,0.1090241223573684,-2581.81591796875,304.1802673339844,0.6816195845603943,0.1678216904401779,0.1635363847017288,293.2185363769531,297.1499938964844,293.1499938964844,0.3410242795944214,-4730.181640625,304.1580810546875,0.9235352277755736,0.4270479083061218,0.3001264035701751,293.242431640625,297.1499938964844,293.1499938964844,0.4069320261478424,-7360.52978515625,304.15185546875,0.9718992710113524,0.4916791915893554,0.4672406017780304,293.25909423828125,297.1499938964844,293.1499938964844,0.0122303888201713,-3436.9306640625,303.053466796875,0.4264382421970367,0.050000000745058,0.2383861094713211,291.1189880371094,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546142578125,291.1204528808594,1.0,0.346025139093399,0.8590319752693176,0.8590319752693176,1.0,1.0,-1.5562844276428225,0.6804746985435486,0.8758096694946289,0.3155589401721954,0.0,0.0,0.7053189277648926,87.97138977050781,94.0,21.846006393432617,-18547.373046875,446.8960266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11187744140625,309.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,23313.263671875,23400.0,0.0,0.0,0.4138183295726776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9799752235412598,0.979986310005188,-1.1104008990514558e-05,0.0,0.0004199729883112,0.0,0.0,132.82467651367188,0.0,0.0,0.0,0.5826125144958496,4.0,0.0,1.0
381300,293.2685546875,297.1499938964844,293.1499938964844,0.0838877186179161,-1990.3282470703125,304.1598205566406,0.6333855390548706,0.1368400454521179,0.1263564974069595,293.4490051269531,297.1499938964844,293.1499938964844,0.1060191839933395,-2524.280029296875,304.18023681640625,0.6736313700675964,0.164018839597702,0.1600038558244705,293.2187194824219,297.1499938964844,293.1499938964844,0.3399299681186676,-4717.978515625,304.1585998535156,0.9187682867050172,0.426146000623703,0.2995491921901703,293.2429504394531,297.1499938964844,293.1499938964844,0.4054649174213409,-7338.45703125,304.1541748046875,0.9675018191337584,0.4904049932956695,0.466082215309143,293.2601623535156,297.1499938964844,293.1499938964844,0.0121991205960512,-3432.6923828125,303.0324401855469,0.4243396818637848,0.050000000745058,0.2386969774961471,291.12811279296875,291.1499938964844,261.2601928710937,260.49188232421875,279.3197021484375,293.3546447753906,291.1295166015625,1.0,0.3467548787593841,0.8643609285354614,0.8643609285354614,1.0,1.0,-1.5490809679031372,0.6775476932525635,0.8715333342552185,0.3141866028308868,0.0,0.0,0.7058588862419128,89.49494934082031,94.0,23.877779006958008,-18461.955078125,446.87542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0299072265625,309.53790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,23340.611328125,22320.0,0.0,0.0,0.4127980470657348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9825306534767152,0.9825417399406432,-1.1140647075080778e-05,0.0,0.000418937561335,0.0,0.0,133.67633056640625,0.0,0.0,0.0,0.5687488913536072,4.0,0.0,1.0
381360,293.2669372558594,297.1499938964844,293.1499938964844,0.0830846428871154,-1975.61572265625,304.15948486328125,0.6295943260192871,0.1356516629457473,0.1253388226032257,293.44903564453125,297.1499938964844,293.1499938964844,0.1032013818621635,-2470.342041015625,304.1798400878906,0.6658087968826294,0.1602288037538528,0.1564812958240509,293.2188415527344,297.1499938964844,293.1499938964844,0.3393537402153015,-4711.958984375,304.1580505371094,0.9142097234725952,0.4252486824989319,0.2989725470542907,293.24322509765625,297.1499938964844,293.1499938964844,0.4046351015567779,-7326.43994140625,304.1549072265625,0.9631240367889404,0.4891750514507293,0.4649721086025238,293.2611999511719,297.1499938964844,293.1499938964844,0.0121851153671741,-3433.0283203125,303.0098571777344,0.4223542213439941,0.050000000745058,0.2390050739049911,291.12066650390625,291.1499938964844,261.29815673828125,260.52294921875,279.341552734375,293.3546142578125,291.1187744140625,1.0,0.3474834859371185,0.8639981150627136,0.8639981150627136,1.0,1.0,-1.5419751405715942,0.6741876006126404,0.8677874803543091,0.3123606741428375,0.0,0.0,0.7083578705787659,91.00624084472656,97.0,-3.0438754558563232,-18286.37890625,446.8679504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9715270996094,309.45037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,22475.46875,22320.0,0.0,0.0,0.4116839170455932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9668644666671752,0.9668751955032348,-1.0759544238680974e-05,0.0,0.0004178068484179,0.0,0.0,127.13219451904295,0.0,0.0,0.0,0.5738873481750488,4.0,0.0,1.0
381420,293.2637023925781,297.1499938964844,293.1499938964844,0.0812516957521438,-1941.4324951171875,304.1593933105469,0.6223078966140747,0.1333465129137039,0.1233703419566154,293.4488525390625,297.1499938964844,293.1499938964844,0.097313642501831,-2355.874755859375,304.1797180175781,0.6507723331451416,0.1526904106140136,0.1494730710983276,293.21905517578125,297.1499938964844,293.1499938964844,0.3371016979217529,-4686.74072265625,304.1591796875,0.9057870507240297,0.4234601557254791,0.2978276312351227,293.2433166503906,297.1499938964844,293.1499938964844,0.4017116129398346,-7282.9951171875,304.158203125,0.9544139504432678,0.4867918193340301,0.4628460705280304,293.2631530761719,297.1499938964844,293.1499938964844,0.0121199218556284,-3423.680419921875,302.967529296875,0.4186714887619018,0.050000000745058,0.2396157383918762,291.1396484375,291.1499938964844,261.3741149902344,260.5857849121094,279.38507080078125,293.3545227050781,291.14227294921875,1.0,0.3489432036876678,0.8632725477218628,0.8632725477218628,1.0,1.0,-1.5280044078826904,0.6675859689712524,0.8604184985160828,0.30877485871315,0.0,0.0,0.7091090083122253,94.0059585571289,100.0,28.298185348510746,-18142.060546875,446.8977355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.879638671875,309.4133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,22320.4765625,22320.0,0.0,0.0,0.4095074832439422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970961570739746,0.9709722995758056,-1.077270553651033e-05,0.0,0.0004155980423092,0.0,0.0,128.06678771972656,0.0,0.0,0.0,0.5750998258590698,4.0,0.0,1.0
381480,293.2637023925781,297.1499938964844,293.1499938964844,0.0812516957521438,-1941.4324951171875,304.1593933105469,0.6223078966140747,0.1333465129137039,0.1233703419566154,293.4488525390625,297.1499938964844,293.1499938964844,0.097313642501831,-2355.874755859375,304.1797180175781,0.6507723331451416,0.1526904106140136,0.1494730710983276,293.21905517578125,297.1499938964844,293.1499938964844,0.3371016979217529,-4686.74072265625,304.1591796875,0.9057870507240297,0.4234601557254791,0.2978276312351227,293.2433166503906,297.1499938964844,293.1499938964844,0.4017116129398346,-7282.9951171875,304.158203125,0.9544139504432678,0.4867918193340301,0.4628460705280304,293.2631530761719,297.1499938964844,293.1499938964844,0.0121199218556284,-3423.680419921875,302.967529296875,0.4186714887619018,0.050000000745058,0.2396157383918762,291.1396484375,291.1499938964844,261.3741149902344,260.5857849121094,279.38507080078125,293.3545227050781,291.14227294921875,1.0,0.3489432036876678,0.8632725477218628,0.8632725477218628,1.0,1.0,-1.5280044078826904,0.6675859689712524,0.8604184985160828,0.30877485871315,0.0,0.0,0.7091090083122253,94.0059585571289,100.0,28.298185348510746,-18142.060546875,446.8977355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.879638671875,309.4133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,22320.4765625,22320.0,0.0,0.0,0.4095074832439422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970961570739746,0.9709722995758056,-1.077270553651033e-05,0.0,0.0004155980423092,0.0,0.0,128.06678771972656,0.0,0.0,0.0,0.5750998258590698,4.0,0.0,1.0
381540,293.26043701171875,297.1499938964844,293.1499938964844,0.0794331058859825,-1907.5400390625,304.1592712402344,0.615142822265625,0.1311305612325668,0.1214813962578773,293.4483642578125,297.1499938964844,293.1499938964844,0.0914772674441337,-2241.35205078125,304.1795349121094,0.6366004943847656,0.1452120840549469,0.142518013715744,293.21929931640625,297.1499938964844,293.1499938964844,0.3346107006072998,-4658.83740234375,304.1602478027344,0.8982440829277039,0.4216606318950653,0.2966745793819427,293.24322509765625,297.1499938964844,293.1499938964844,0.3985161483287811,-7235.943359375,304.1607360839844,0.9457445740699768,0.4844486117362976,0.4607666432857513,293.2650146484375,297.1499938964844,293.1499938964844,0.0120449252426624,-3411.984619140625,302.92584228515625,0.4153028726577759,0.050000000745058,0.2402229160070419,291.1682434082031,291.1499938964844,261.45001220703125,260.6495361328125,279.428466796875,293.35455322265625,291.17022705078125,1.0,0.3504094779491424,0.862546980381012,0.862546980381012,1.0,1.0,-1.514235258102417,0.6610859036445618,0.8531493544578552,0.3052459359169006,0.0,0.0,0.7046715021133423,96.99347686767578,103.0,34.703155517578125,-17954.94140625,446.96685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8188171386719,309.3659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,22407.818359375,21240.0,0.0,0.0,0.4073315262794494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9637143015861512,0.963724970817566,-1.070731468644226e-05,0.0,0.0004133897309657,0.0,0.0,126.04879760742188,0.0,0.0,0.0,0.5569984316825867,4.0,0.0,1.0
381600,293.26043701171875,297.1499938964844,293.1499938964844,0.0794331058859825,-1907.5400390625,304.1592712402344,0.615142822265625,0.1311305612325668,0.1214813962578773,293.4483642578125,297.1499938964844,293.1499938964844,0.0914772674441337,-2241.35205078125,304.1795349121094,0.6366004943847656,0.1452120840549469,0.142518013715744,293.21929931640625,297.1499938964844,293.1499938964844,0.3346107006072998,-4658.83740234375,304.1602478027344,0.8982440829277039,0.4216606318950653,0.2966745793819427,293.24322509765625,297.1499938964844,293.1499938964844,0.3985161483287811,-7235.943359375,304.1607360839844,0.9457445740699768,0.4844486117362976,0.4607666432857513,293.2650146484375,297.1499938964844,293.1499938964844,0.0120449252426624,-3411.984619140625,302.92584228515625,0.4153028726577759,0.050000000745058,0.2402229160070419,291.1682434082031,291.1499938964844,261.45001220703125,260.6495361328125,279.428466796875,293.35455322265625,291.17022705078125,1.0,0.3504094779491424,0.862546980381012,0.862546980381012,1.0,1.0,-1.514235258102417,0.6610859036445618,0.8531493544578552,0.3052459359169006,0.0,0.0,0.7046715021133423,96.99347686767578,103.0,34.703155517578125,-17954.94140625,446.96685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8188171386719,309.3659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,22407.818359375,21240.0,0.0,0.0,0.4073315262794494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9637143015861512,0.963724970817566,-1.070731468644226e-05,0.0,0.0004133897309657,0.0,0.0,126.04879760742188,0.0,0.0,0.0,0.5569984316825867,4.0,0.0,1.0
381660,293.257080078125,297.1499938964844,293.1499938964844,0.0779393911361694,-1880.2808837890625,304.15869140625,0.607829213142395,0.1290129423141479,0.1196788325905799,293.4476318359375,297.1499938964844,293.1499938964844,0.0859886109828949,-2134.11767578125,304.1788635253906,0.6229678392410278,0.1378040015697479,0.1356250196695327,293.21942138671875,297.1499938964844,293.1499938964844,0.3331598043441772,-4643.29541015625,304.1593017578125,0.8910974264144897,0.419879674911499,0.2955287098884582,293.24285888671875,297.1499938964844,293.1499938964844,0.3965540528297424,-7208.18701171875,304.1604919433594,0.9372107982635498,0.4821599125862121,0.4587326943874359,293.26678466796875,297.1499938964844,293.1499938964844,0.012005791068077,-3409.625,302.88037109375,0.4121970236301422,0.050000000745058,0.2408269196748733,291.16064453125,291.1499938964844,261.5260314941406,260.71392822265625,279.4717102050781,293.3547058105469,291.1623840332031,1.0,0.3518865704536438,0.8618832230567932,0.8618832230567932,1.0,1.0,-1.5007036924362185,0.6547086238861084,0.8459950685501099,0.3017874658107757,0.0,0.0,0.7038705348968506,99.97106170654295,106.0,10.680279731750488,-17700.771484375,447.0999450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.824951171875,309.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,21373.40234375,21240.0,0.0,0.0,0.4045960009098053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9371487498283386,0.9371589422225952,-1.016673650156008e-05,0.0,0.0004106135165784,0.0,0.0,116.26290130615234,0.0,0.0,0.0,0.5569505095481873,4.0,0.0,1.0
381720,293.257080078125,297.1499938964844,293.1499938964844,0.0779393911361694,-1880.2808837890625,304.15869140625,0.607829213142395,0.1290129423141479,0.1196788325905799,293.4476318359375,297.1499938964844,293.1499938964844,0.0859886109828949,-2134.11767578125,304.1788635253906,0.6229678392410278,0.1378040015697479,0.1356250196695327,293.21942138671875,297.1499938964844,293.1499938964844,0.3331598043441772,-4643.29541015625,304.1593017578125,0.8910974264144897,0.419879674911499,0.2955287098884582,293.24285888671875,297.1499938964844,293.1499938964844,0.3965540528297424,-7208.18701171875,304.1604919433594,0.9372107982635498,0.4821599125862121,0.4587326943874359,293.26678466796875,297.1499938964844,293.1499938964844,0.012005791068077,-3409.625,302.88037109375,0.4121970236301422,0.050000000745058,0.2408269196748733,291.16064453125,291.1499938964844,261.5260314941406,260.71392822265625,279.4717102050781,293.3547058105469,291.1623840332031,1.0,0.3518865704536438,0.8618832230567932,0.8618832230567932,1.0,1.0,-1.5007036924362185,0.6547086238861084,0.8459950685501099,0.3017874658107757,0.0,0.0,0.7038705348968506,99.97106170654295,106.0,10.680279731750488,-17700.771484375,447.0999450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.824951171875,309.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,21373.40234375,21240.0,0.0,0.0,0.4045960009098053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9371487498283386,0.9371589422225952,-1.016673650156008e-05,0.0,0.0004106135165784,0.0,0.0,116.26290130615234,0.0,0.0,0.0,0.5569505095481873,4.0,0.0,1.0
381780,293.25372314453125,297.1499938964844,293.1499938964844,0.0762633979320526,-1849.2552490234373,304.1585998535156,0.6005412936210632,0.1269792765378952,0.1179550439119339,293.44659423828125,297.1499938964844,293.1499938964844,0.0802741199731826,-2022.46630859375,304.17877197265625,0.6085199117660522,0.1304742991924286,0.1288029551506042,293.21954345703125,297.1499938964844,293.1499938964844,0.3307183980941772,-4615.89697265625,304.1602478027344,0.884265124797821,0.418095976114273,0.2943872511386871,293.242431640625,297.1499938964844,293.1499938964844,0.3934308886528015,-7162.4609375,304.16217041015625,0.9288930296897888,0.4798937141895294,0.4567314684391022,293.2684326171875,297.1499938964844,293.1499938964844,0.011930457316339,-3397.748046875,302.838134765625,0.4093025922775268,0.050000000745058,0.2414290308952331,291.1881103515625,291.1499938964844,261.6024169921875,260.7785949707031,279.514892578125,293.3547058105469,291.19000244140625,1.0,0.3533768355846405,0.8612194657325745,0.8612194657325745,1.0,1.0,-1.4873943328857422,0.6484419107437134,0.838952362537384,0.2983924746513366,0.0,0.0,0.6969459056854248,102.94510650634766,109.0,28.972036361694336,-17531.30078125,447.3030700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8486633300781,309.3166809082031,278.1499938964844,0.0,18000.0,313.1499938964844,21396.841796875,21240.0,0.0,0.0,0.4016173779964447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9244332313537598,0.924443244934082,-1.0028295946540313e-05,0.0,0.0004075905599165,0.0,0.0,112.73040771484376,0.0,0.0,0.0,0.5512537360191345,4.0,0.0,1.0
381840,293.25372314453125,297.1499938964844,293.1499938964844,0.0762633979320526,-1849.2552490234373,304.1585998535156,0.6005412936210632,0.1269792765378952,0.1179550439119339,293.44659423828125,297.1499938964844,293.1499938964844,0.0802741199731826,-2022.46630859375,304.17877197265625,0.6085199117660522,0.1304742991924286,0.1288029551506042,293.21954345703125,297.1499938964844,293.1499938964844,0.3307183980941772,-4615.89697265625,304.1602478027344,0.884265124797821,0.418095976114273,0.2943872511386871,293.242431640625,297.1499938964844,293.1499938964844,0.3934308886528015,-7162.4609375,304.16217041015625,0.9288930296897888,0.4798937141895294,0.4567314684391022,293.2684326171875,297.1499938964844,293.1499938964844,0.011930457316339,-3397.748046875,302.838134765625,0.4093025922775268,0.050000000745058,0.2414290308952331,291.1881103515625,291.1499938964844,261.6024169921875,260.7785949707031,279.514892578125,293.3547058105469,291.19000244140625,1.0,0.3533768355846405,0.8612194657325745,0.8612194657325745,1.0,1.0,-1.4873943328857422,0.6484419107437134,0.838952362537384,0.2983924746513366,0.0,0.0,0.6969459056854248,102.94510650634766,109.0,28.972036361694336,-17531.30078125,447.3030700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8486633300781,309.3166809082031,278.1499938964844,0.0,18000.0,313.1499938964844,21396.841796875,21240.0,0.0,0.0,0.4016173779964447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9244332313537598,0.924443244934082,-1.0028295946540313e-05,0.0,0.0004075905599165,0.0,0.0,112.73040771484376,0.0,0.0,0.0,0.5512537360191345,4.0,0.0,1.0
381900,293.2520446777344,297.1499938964844,293.1499938964844,0.0754688084125518,-1834.634521484375,304.1584777832031,0.596933901309967,0.1259917020797729,0.1171196326613426,293.4459533691406,297.1499938964844,293.1499938964844,0.0774486735463142,-1967.7454833984373,304.1786804199219,0.6006855964660645,0.1268427819013595,0.1254216581583023,293.2196044921875,297.1499938964844,293.1499938964844,0.329580008983612,-4603.20361328125,304.16046142578125,0.880956768989563,0.4172028303146362,0.2938142716884613,293.2422180175781,297.1499938964844,293.1499938964844,0.3919680714607239,-7141.21337890625,304.16259765625,0.9248393177986144,0.4787667989730835,0.4557350277900696,293.26922607421875,297.1499938964844,293.1499938964844,0.0118957525119185,-3392.567626953125,302.816650390625,0.407920092344284,0.050000000745058,0.241729736328125,291.19891357421875,291.1499938964844,261.6407165527344,260.8110046386719,279.5364074707031,293.3546142578125,291.20050048828125,1.0,0.3541265726089477,0.8608875870704651,0.8608875870704651,1.0,1.0,-1.4808090925216677,0.6453434228897095,0.8354656100273132,0.29671511054039,0.0,0.0,0.6925901770591736,104.43245697021484,109.0,28.639219284057617,-17433.970703125,447.4269104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8683776855469,309.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,21428.068359375,20160.0,0.0,0.0,0.4000040888786316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.915003538131714,0.9150134921073914,-9.930027772497851e-06,0.0,0.0004059532948303,0.0,0.0,110.18891143798828,0.0,0.0,0.0,0.53221595287323,4.0,0.0,1.0
381960,293.2503967285156,297.1499938964844,293.1499938964844,0.0748449862003326,-1823.4974365234373,304.1580505371094,0.5933564305305481,0.1250238269567489,0.1163015216588974,293.4452209472656,297.1499938964844,293.1499938964844,0.0747828483581543,-1916.821533203125,304.17828369140625,0.5926010012626648,0.1232376396656036,0.1220631301403045,293.2196350097656,297.1499938964844,293.1499938964844,0.3290878236293793,-4598.25146484375,304.159423828125,0.8777230978012085,0.4163151085376739,0.2932425439357757,293.241943359375,297.1499938964844,293.1499938964844,0.3912690877914428,-7131.8974609375,304.1615600585937,0.9208797812461852,0.4776507318019867,0.4547449648380279,293.27001953125,297.1499938964844,293.1499938964844,0.0118817826732993,-3393.146728515625,302.7929077148437,0.4065750539302826,0.050000000745058,0.2420300394296646,291.1888427734375,291.1499938964844,261.6791076660156,260.8434753417969,279.5578918457031,293.3544921875,291.1856384277344,1.0,0.3548795282840729,0.8605743646621704,0.8605743646621704,1.0,1.0,-1.474280595779419,0.6422743797302246,0.8320062160491943,0.2950551211833954,0.0,0.0,0.6907586455345154,105.9193344116211,112.0,-8.195943832397461,-17244.822265625,447.5693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9080810546875,309.2653503417969,278.1499938964844,0.0,18000.0,313.1499938964844,20560.58984375,20160.0,0.0,0.0,0.398133784532547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8875558376312256,0.8875653147697449,-9.433405466552358e-06,0.0,0.0004040551721118,0.0,0.0,101.2928237915039,0.0,0.0,0.0,0.5321609973907471,4.0,0.0,1.0
382020,293.24713134765625,297.1499938964844,293.1499938964844,0.0734151303768158,-1797.462158203125,304.15777587890625,0.5863084197044373,0.1231459751725196,0.1147179082036018,293.4435729980469,297.1499938964844,293.1499938964844,0.0692149400711059,-1811.1966552734373,304.1781616210937,0.575779378414154,0.1160925403237342,0.1154127866029739,293.2196350097656,297.1499938964844,293.1499938964844,0.3272223472595215,-4577.5751953125,304.15948486328125,0.8714852333068848,0.4145519137382507,0.292111873626709,293.2413330078125,297.1499938964844,293.1499938964844,0.3888458013534546,-7096.92431640625,304.1618347167969,0.913317084312439,0.4754469990730285,0.4527981579303741,293.271484375,297.1499938964844,293.1499938964844,0.0118262069299817,-3386.21337890625,302.7480163574219,0.4039797186851501,0.050000000745058,0.242629274725914,291.19488525390625,291.1499938964844,261.75604248046875,260.9085998535156,279.6007385253906,293.3541259765625,291.1968688964844,1.0,0.3563962578773498,0.8599479794502258,0.8599479794502258,1.0,1.0,-1.461420655250549,0.6362326741218567,0.8251880407333374,0.2917912900447845,0.0,0.0,0.6850873827934265,108.89094543457033,115.0,15.881793975830078,-17098.259765625,447.9219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931335449219,309.3147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,20341.263671875,20160.0,0.0,0.0,0.3940764367580414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733242750167847,0.8733335137367249,-9.231627700501122e-06,0.0,0.0003999374748673,0.0,0.0,97.27626037597656,0.0,0.0,0.0,0.5253788232803345,4.0,0.0,1.0
382080,293.24713134765625,297.1499938964844,293.1499938964844,0.0734151303768158,-1797.462158203125,304.15777587890625,0.5863084197044373,0.1231459751725196,0.1147179082036018,293.4435729980469,297.1499938964844,293.1499938964844,0.0692149400711059,-1811.1966552734373,304.1781616210937,0.575779378414154,0.1160925403237342,0.1154127866029739,293.2196350097656,297.1499938964844,293.1499938964844,0.3272223472595215,-4577.5751953125,304.15948486328125,0.8714852333068848,0.4145519137382507,0.292111873626709,293.2413330078125,297.1499938964844,293.1499938964844,0.3888458013534546,-7096.92431640625,304.1618347167969,0.913317084312439,0.4754469990730285,0.4527981579303741,293.271484375,297.1499938964844,293.1499938964844,0.0118262069299817,-3386.21337890625,302.7480163574219,0.4039797186851501,0.050000000745058,0.242629274725914,291.19488525390625,291.1499938964844,261.75604248046875,260.9085998535156,279.6007385253906,293.3541259765625,291.1968688964844,1.0,0.3563962578773498,0.8599479794502258,0.8599479794502258,1.0,1.0,-1.461420655250549,0.6362326741218567,0.8251880407333374,0.2917912900447845,0.0,0.0,0.6850873827934265,108.89094543457033,115.0,15.881793975830078,-17098.259765625,447.9219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931335449219,309.3147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,20341.263671875,20160.0,0.0,0.0,0.3940764367580414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733242750167847,0.8733335137367249,-9.231627700501122e-06,0.0,0.0003999374748673,0.0,0.0,97.27626037597656,0.0,0.0,0.0,0.5253788232803345,4.0,0.0,1.0
382140,293.2438659667969,297.1499938964844,293.1499938964844,0.0719760060310363,-1771.2490234375,304.1575622558594,0.5794081687927246,0.1213421896100044,0.1132010892033577,293.4417419433594,297.1499938964844,293.1499938964844,0.0635455474257469,-1705.658447265625,304.17822265625,0.5582901239395142,0.109024092555046,0.1088353917002677,293.2196960449219,297.1499938964844,293.1499938964844,0.3250834047794342,-4553.681640625,304.15985107421875,0.8655058145523071,0.4127784669399261,0.2909754812717438,293.2407531738281,297.1499938964844,293.1499938964844,0.3861097693443298,-7057.20166015625,304.16241455078125,0.9062899351119996,0.473247617483139,0.4508584141731262,293.2728881835937,297.1499938964844,293.1499938964844,0.011759371496737,-3376.44580078125,302.7041931152344,0.4014738202095032,0.050000000745058,0.2432285249233245,291.2130432128906,291.1499938964844,261.833251953125,260.9739074707031,279.6435241699219,293.35369873046875,291.2140808105469,1.0,0.3579242527484894,0.8593215942382812,0.8593215942382812,1.0,1.0,-1.448730230331421,0.6302756071090698,0.8184546232223511,0.2885787189006805,0.0,0.0,0.6753379106521606,111.86798858642578,118.0,19.64807510375977,-16907.3359375,448.33306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07342529296875,309.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,20383.240234375,19080.0,0.0,0.0,0.3897409737110138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8519740700721741,0.8519830703735352,-9.017437150760088e-06,0.0,0.000395537528675,0.0,0.0,92.10393524169922,0.0,0.0,0.0,0.5013172626495361,4.0,0.0,1.0
382200,293.2438659667969,297.1499938964844,293.1499938964844,0.0719760060310363,-1771.2490234375,304.1575622558594,0.5794081687927246,0.1213421896100044,0.1132010892033577,293.4417419433594,297.1499938964844,293.1499938964844,0.0635455474257469,-1705.658447265625,304.17822265625,0.5582901239395142,0.109024092555046,0.1088353917002677,293.2196960449219,297.1499938964844,293.1499938964844,0.3250834047794342,-4553.681640625,304.15985107421875,0.8655058145523071,0.4127784669399261,0.2909754812717438,293.2407531738281,297.1499938964844,293.1499938964844,0.3861097693443298,-7057.20166015625,304.16241455078125,0.9062899351119996,0.473247617483139,0.4508584141731262,293.2728881835937,297.1499938964844,293.1499938964844,0.011759371496737,-3376.44580078125,302.7041931152344,0.4014738202095032,0.050000000745058,0.2432285249233245,291.2130432128906,291.1499938964844,261.833251953125,260.9739074707031,279.6435241699219,293.35369873046875,291.2140808105469,1.0,0.3579242527484894,0.8593215942382812,0.8593215942382812,1.0,1.0,-1.448730230331421,0.6302756071090698,0.8184546232223511,0.2885787189006805,0.0,0.0,0.6753379106521606,111.86798858642578,118.0,19.64807510375977,-16907.3359375,448.33306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07342529296875,309.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,20383.240234375,19080.0,0.0,0.0,0.3897409737110138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8519740700721741,0.8519830703735352,-9.017437150760088e-06,0.0,0.000395537528675,0.0,0.0,92.10393524169922,0.0,0.0,0.0,0.5013172626495361,4.0,0.0,1.0
382260,293.2406616210937,297.1499938964844,293.1499938964844,0.0708694085478782,-1751.7281494140625,304.15692138671875,0.5726913213729858,0.1196146681904792,0.1117518916726112,293.4397277832031,297.1499938964844,293.1499938964844,0.0580772012472152,-1606.7073974609375,304.1779479980469,0.5405728816986084,0.1020396500825882,0.102334015071392,293.2196350097656,297.1499938964844,293.1499938964844,0.324126273393631,-4543.85888671875,304.1582336425781,0.859795331954956,0.4110244214534759,0.2898467481136322,293.2400817871094,297.1499938964844,293.1499938964844,0.3847792446613312,-7039.26416015625,304.1605529785156,0.8998991250991821,0.4710851311683655,0.4489443600177765,293.2742004394531,297.1499938964844,293.1499938964844,0.0117317931726574,-3377.39306640625,302.65533447265625,0.3990292251110077,0.050000000745058,0.2438267171382904,291.18927001953125,291.1499938964844,261.91064453125,261.0393981933594,279.6861572265625,293.3531799316406,291.1900329589844,1.0,0.3594628870487213,0.8587283492088318,0.8587283492088318,1.0,1.0,-1.4362510442733765,0.6244247555732727,0.8118263483047485,0.285430371761322,0.0,0.0,0.6717515587806702,114.8453140258789,121.0,-8.864980697631836,-16646.8671875,448.8112182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18524169921875,309.31640625,278.1499938964844,0.0,18000.0,313.1499938964844,19293.216796875,19080.0,0.0,0.0,0.3847060203552246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8170607686042786,0.8170691728591919,-8.417076060140971e-06,0.0,0.000390427710954,0.0,0.0,82.15354919433594,0.0,0.0,0.0,0.4975449740886688,4.0,0.0,1.0
382320,293.2406616210937,297.1499938964844,293.1499938964844,0.0708694085478782,-1751.7281494140625,304.15692138671875,0.5726913213729858,0.1196146681904792,0.1117518916726112,293.4397277832031,297.1499938964844,293.1499938964844,0.0580772012472152,-1606.7073974609375,304.1779479980469,0.5405728816986084,0.1020396500825882,0.102334015071392,293.2196350097656,297.1499938964844,293.1499938964844,0.324126273393631,-4543.85888671875,304.1582336425781,0.859795331954956,0.4110244214534759,0.2898467481136322,293.2400817871094,297.1499938964844,293.1499938964844,0.3847792446613312,-7039.26416015625,304.1605529785156,0.8998991250991821,0.4710851311683655,0.4489443600177765,293.2742004394531,297.1499938964844,293.1499938964844,0.0117317931726574,-3377.39306640625,302.65533447265625,0.3990292251110077,0.050000000745058,0.2438267171382904,291.18927001953125,291.1499938964844,261.91064453125,261.0393981933594,279.6861572265625,293.3531799316406,291.1900329589844,1.0,0.3594628870487213,0.8587283492088318,0.8587283492088318,1.0,1.0,-1.4362510442733765,0.6244247555732727,0.8118263483047485,0.285430371761322,0.0,0.0,0.6717515587806702,114.8453140258789,121.0,-8.864980697631836,-16646.8671875,448.8112182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18524169921875,309.31640625,278.1499938964844,0.0,18000.0,313.1499938964844,19293.216796875,19080.0,0.0,0.0,0.3847060203552246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8170607686042786,0.8170691728591919,-8.417076060140971e-06,0.0,0.000390427710954,0.0,0.0,82.15354919433594,0.0,0.0,0.0,0.4975449740886688,4.0,0.0,1.0
382380,293.23748779296875,297.1499938964844,293.1499938964844,0.0695431753993034,-1727.7474365234375,304.15679931640625,0.5661835670471191,0.1179608702659607,0.1103695854544639,293.4375305175781,297.1499938964844,293.1499938964844,0.0523043386638164,-1504.005615234375,304.1782531738281,0.5232119560241699,0.0951484069228172,0.0959178134799003,293.2196044921875,297.1499938964844,293.1499938964844,0.3220464885234833,-4520.46630859375,304.158935546875,0.8543395400047302,0.4092664420604706,0.2887224853038788,293.23944091796875,297.1499938964844,293.1499938964844,0.3821419775485992,-7000.72998046875,304.1614074707031,0.8938020467758179,0.4689327478408813,0.4470512866973877,293.27545166015625,297.1499938964844,293.1499938964844,0.0116649735718965,-3367.4970703125,302.61102294921875,0.3966169655323028,0.050000000745058,0.244423434138298,291.20635986328125,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,293.3525390625,291.2073974609375,1.0,0.3610138595104217,0.8581350445747375,0.8581350445747375,1.0,1.0,-1.4239833354949951,0.6186771988868713,0.8053061962127686,0.2823452651500702,0.0,0.0,0.6630926132202148,117.82070922851562,124.0,12.774344444274902,-16480.52734375,449.3497619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.272705078125,309.3492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,19273.791015625,19080.0,0.0,0.0,0.3795075714588165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998202443122864,0.7998284697532654,-8.243406227848027e-06,0.0,0.000385151914088,0.0,0.0,78.35100555419922,0.0,0.0,0.0,0.4900566637516022,4.0,0.0,1.0
382440,293.23748779296875,297.1499938964844,293.1499938964844,0.0695431753993034,-1727.7474365234375,304.15679931640625,0.5661835670471191,0.1179608702659607,0.1103695854544639,293.4375305175781,297.1499938964844,293.1499938964844,0.0523043386638164,-1504.005615234375,304.1782531738281,0.5232119560241699,0.0951484069228172,0.0959178134799003,293.2196044921875,297.1499938964844,293.1499938964844,0.3220464885234833,-4520.46630859375,304.158935546875,0.8543395400047302,0.4092664420604706,0.2887224853038788,293.23944091796875,297.1499938964844,293.1499938964844,0.3821419775485992,-7000.72998046875,304.1614074707031,0.8938020467758179,0.4689327478408813,0.4470512866973877,293.27545166015625,297.1499938964844,293.1499938964844,0.0116649735718965,-3367.4970703125,302.61102294921875,0.3966169655323028,0.050000000745058,0.244423434138298,291.20635986328125,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,293.3525390625,291.2073974609375,1.0,0.3610138595104217,0.8581350445747375,0.8581350445747375,1.0,1.0,-1.4239833354949951,0.6186771988868713,0.8053061962127686,0.2823452651500702,0.0,0.0,0.6630926132202148,117.82070922851562,124.0,12.774344444274902,-16480.52734375,449.3497619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.272705078125,309.3492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,19273.791015625,19080.0,0.0,0.0,0.3795075714588165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998202443122864,0.7998284697532654,-8.243406227848027e-06,0.0,0.000385151914088,0.0,0.0,78.35100555419922,0.0,0.0,0.0,0.4900566637516022,4.0,0.0,1.0
382500,293.2359924316406,297.1499938964844,293.1499938964844,0.0689233914017677,-1716.6304931640625,304.1567077636719,0.5630067586898804,0.1171499639749527,0.1097002774477005,293.43634033203125,297.1499938964844,293.1499938964844,0.0494296737015247,-1453.733154296875,304.1783447265625,0.5148512721061707,0.0917410999536514,0.0927447378635406,293.2196044921875,297.1499938964844,293.1499938964844,0.3211080431938171,-4510.00732421875,304.1590270996094,0.8516961336135864,0.4083856344223022,0.2881575524806976,293.2391357421875,297.1499938964844,293.1499938964844,0.3809462785720825,-6983.4189453125,304.1615295410156,0.8908267617225647,0.4678590297698974,0.4461049139499664,293.27606201171875,297.1499938964844,293.1499938964844,0.0116348145529627,-3363.4658203125,302.5883483886719,0.3954129219055176,0.050000000745058,0.2447215169668197,291.2113037109375,291.1499938964844,262.0270690917969,261.137939453125,279.74920654296875,293.35107421875,291.2119140625,1.0,0.3617937266826629,0.8578384518623352,0.8578384518623352,1.0,1.0,-1.4179142713546753,0.6158353090286255,0.8020790219306946,0.2808228433132171,0.0,0.0,0.6584945917129517,119.30876922607422,124.0,12.07374668121338,-16383.29296875,449.6360778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3097839355469,309.3514099121094,278.1499938964844,0.0,18000.0,313.1499938964844,19283.447265625,18000.0,0.0,0.0,0.3768527805805206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.789482831954956,0.7894909381866455,-8.145823812810704e-06,0.0,0.0003824576851911,0.0,0.0,76.16881561279297,0.0,0.0,0.0,0.4707675874233246,4.0,0.0,1.0
382560,293.2347106933594,297.1499938964844,293.1499938964844,0.0684584304690361,-1708.6612548828125,304.15631103515625,0.5598275661468506,0.1163130030035972,0.1090196147561073,293.43505859375,297.1499938964844,293.1499938964844,0.0466908141970634,-1406.6072998046875,304.1781616210937,0.5067665576934814,0.0883612632751464,0.0895962938666343,293.2195739746094,297.1499938964844,293.1499938964844,0.3208673298358917,-4507.95458984375,304.15777587890625,0.849107027053833,0.4075101912021637,0.2875938713550567,293.2388000488281,297.1499938964844,293.1499938964844,0.3805745542049408,-6979.03759765625,304.1600646972656,0.8879005312919617,0.4667947590351105,0.4451633393764496,293.27667236328125,297.1499938964844,293.1499938964844,0.0116264019161462,-3365.747314453125,302.5627746582031,0.3942042887210846,0.050000000745058,0.2450197488069534,291.1932983398437,291.1499938964844,262.0659484863281,261.1708374023437,279.76910400390625,293.3484802246094,291.1881103515625,1.0,0.3625758290290832,0.8575606942176819,0.8575606942176819,1.0,1.0,-1.411868691444397,0.6130066514015198,0.7988619804382324,0.2793103456497192,0.0,0.0,0.6571274995803833,120.79861450195312,112.0,-29.769983291625977,-16185.033203125,449.9264221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3593444824219,309.2908630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18391.90625,18000.0,0.0,0.0,0.3739900887012481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7629920840263367,0.7629997730255127,-7.694463420193642e-06,0.0,0.0003795523953158,0.0,0.0,69.35140991210938,0.0,0.0,0.0,0.4710246622562408,4.0,0.0,1.0
382620,293.2322082519531,297.1499938964844,293.1499938964844,0.0670940726995468,-1684.40771484375,304.1565246582031,0.5583357810974121,0.1146748512983322,0.1074677556753158,293.4321594238281,297.1499938964844,293.1499938964844,0.040849320590496,-1306.3956298828125,304.17852783203125,0.4948329925537109,0.0817256942391395,0.0832086503505706,293.2192687988281,297.1499938964844,293.1499938964844,0.3191457092761993,-4488.73583984375,304.1581726074219,0.8500813841819763,0.4058052003383636,0.2863515615463257,293.2379455566406,297.1499938964844,293.1499938964844,0.3784114122390747,-6947.6318359375,304.16046142578125,0.888913094997406,0.4647206366062164,0.4431351125240326,293.2776184082031,297.1499938964844,293.1499938964844,0.0115125197917222,-3348.20703125,302.5160217285156,0.3954786360263824,0.050000000745058,0.2447060644626617,291.189697265625,291.1499938964844,262.143798828125,261.2367553710937,279.81011962890625,293.3433837890625,291.191650390625,1.0,0.3590121567249298,0.8570051193237305,0.8570051193237305,1.0,1.0,-1.398036241531372,0.606545090675354,0.7914912104606628,0.2758666574954986,0.0,0.0,0.6530522704124451,118.8926239013672,100.0,5.3626484870910645,-16045.9091796875,437.8965759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4383544921875,309.3439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18140.6015625,18000.0,0.0,0.0,0.3681885600090027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526631355285645,0.7526706457138062,-7.5425655268190894e-06,0.0,0.0003736646031029,0.0,0.0,66.94820404052734,0.0,0.0,0.0,0.4658793807029724,4.0,0.0,1.0
382680,293.2322082519531,297.1499938964844,293.1499938964844,0.0670940726995468,-1684.40771484375,304.1565246582031,0.5583357810974121,0.1146748512983322,0.1074677556753158,293.4321594238281,297.1499938964844,293.1499938964844,0.040849320590496,-1306.3956298828125,304.17852783203125,0.4948329925537109,0.0817256942391395,0.0832086503505706,293.2192687988281,297.1499938964844,293.1499938964844,0.3191457092761993,-4488.73583984375,304.1581726074219,0.8500813841819763,0.4058052003383636,0.2863515615463257,293.2379455566406,297.1499938964844,293.1499938964844,0.3784114122390747,-6947.6318359375,304.16046142578125,0.888913094997406,0.4647206366062164,0.4431351125240326,293.2776184082031,297.1499938964844,293.1499938964844,0.0115125197917222,-3348.20703125,302.5160217285156,0.3954786360263824,0.050000000745058,0.2447060644626617,291.189697265625,291.1499938964844,262.143798828125,261.2367553710937,279.81011962890625,293.3433837890625,291.191650390625,1.0,0.3590121567249298,0.8570051193237305,0.8570051193237305,1.0,1.0,-1.398036241531372,0.606545090675354,0.7914912104606628,0.2758666574954986,0.0,0.0,0.6530522704124451,118.8926239013672,100.0,5.3626484870910645,-16045.9091796875,437.8965759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4383544921875,309.3439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18140.6015625,18000.0,0.0,0.0,0.3681885600090027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526631355285645,0.7526706457138062,-7.5425655268190894e-06,0.0,0.0003736646031029,0.0,0.0,66.94820404052734,0.0,0.0,0.0,0.4658793807029724,4.0,0.0,1.0
