time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382740,293.2292785644531,297.1499938964844,293.1499938964844,0.0656069070100784,-1657.9163818359375,304.1568298339844,0.5607339143753052,0.1131855994462966,0.1059004217386245,293.4285888671875,297.1499938964844,293.1499938964844,0.0349921844899654,-1205.5400390625,304.17877197265625,0.4853305518627167,0.0753028020262718,0.0768743902444839,293.21875,297.1499938964844,293.1499938964844,0.3168977797031402,-4463.34228515625,304.1591796875,0.8557460308074951,0.4041577279567718,0.2850468754768371,293.2369079589844,297.1499938964844,293.1499938964844,0.3756410181522369,-6906.95263671875,304.1615600585937,0.8951192498207092,0.4627049267292022,0.4410244822502136,293.27813720703125,297.1499938964844,293.1499938964844,0.0113386660814285,-3317.68505859375,302.47265625,0.3993824124336242,0.050000000745058,0.243741899728775,291.2055358886719,291.1499938964844,262.22174072265625,261.30279541015625,279.85162353515625,293.338134765625,291.20635986328125,1.0,0.3523146510124206,0.8564496040344238,0.8564496040344238,1.0,1.0,-1.383293867111206,0.5996719002723694,0.7836220264434814,0.27220219373703,0.0,0.0,0.6444323062896729,113.50180053710938,88.0,13.986053466796877,-15837.53515625,417.3667907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4867858886719,309.33935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.19140625,18000.0,0.0,0.0,0.3624486327171325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351898550987244,0.7351972460746765,-7.392517090920592e-06,0.0,0.000367839296814,0.0,0.0,63.69969940185547,0.0,0.0,0.0,0.4587385058403015,4.0,0.0,1.0
382800,293.2292785644531,297.1499938964844,293.1499938964844,0.0656069070100784,-1657.9163818359375,304.1568298339844,0.5607339143753052,0.1131855994462966,0.1059004217386245,293.4285888671875,297.1499938964844,293.1499938964844,0.0349921844899654,-1205.5400390625,304.17877197265625,0.4853305518627167,0.0753028020262718,0.0768743902444839,293.21875,297.1499938964844,293.1499938964844,0.3168977797031402,-4463.34228515625,304.1591796875,0.8557460308074951,0.4041577279567718,0.2850468754768371,293.2369079589844,297.1499938964844,293.1499938964844,0.3756410181522369,-6906.95263671875,304.1615600585937,0.8951192498207092,0.4627049267292022,0.4410244822502136,293.27813720703125,297.1499938964844,293.1499938964844,0.0113386660814285,-3317.68505859375,302.47265625,0.3993824124336242,0.050000000745058,0.243741899728775,291.2055358886719,291.1499938964844,262.22174072265625,261.30279541015625,279.85162353515625,293.338134765625,291.20635986328125,1.0,0.3523146510124206,0.8564496040344238,0.8564496040344238,1.0,1.0,-1.383293867111206,0.5996719002723694,0.7836220264434814,0.27220219373703,0.0,0.0,0.6444323062896729,113.50180053710938,88.0,13.986053466796877,-15837.53515625,417.3667907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4867858886719,309.33935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.19140625,18000.0,0.0,0.0,0.3624486327171325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351898550987244,0.7351972460746765,-7.392517090920592e-06,0.0,0.000367839296814,0.0,0.0,63.69969940185547,0.0,0.0,0.0,0.4587385058403015,4.0,0.0,1.0
382860,293.22589111328125,297.1499938964844,293.1499938964844,0.0642235651612281,-1633.5296630859375,304.1568298339844,0.5661522150039673,0.111859455704689,0.1043999120593071,293.4242858886719,297.1499938964844,293.1499938964844,0.0294639486819505,-1107.3348388671875,304.1783752441406,0.4766584634780884,0.0691180005669593,0.0706754475831985,293.2179260253906,297.1499938964844,293.1499938964844,0.3148463368415832,-4440.36962890625,304.1595153808594,0.8650992512702942,0.4025801420211792,0.2837279736995697,293.235595703125,297.1499938964844,293.1499938964844,0.3731068074703216,-6870.06494140625,304.16192626953125,0.905297875404358,0.4607639908790588,0.4388980865478515,293.2782287597656,297.1499938964844,293.1499938964844,0.0111501226201653,-3284.39599609375,302.4293212890625,0.4050562977790832,0.050000000745058,0.242381677031517,291.212890625,291.1499938964844,262.2997131347656,261.368896484375,279.8931579589844,293.3326416015625,291.2132263183594,1.0,0.3434723019599914,0.8559492230415344,0.8559492230415344,1.0,1.0,-1.368282675743103,0.5926858186721802,0.7755969166755676,0.2684911787509918,0.0,0.0,0.6355043053627014,105.99555206298828,76.0,10.058473587036133,-15609.91796875,392.1496276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5238647460937,309.3157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18186.244140625,18000.0,0.0,0.0,0.35665363073349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.716161847114563,0.7161691188812256,-7.227317382785259e-06,0.0,0.0003619580820668,0.0,0.0,60.26014709472656,0.0,0.0,0.0,0.4510170221328735,4.0,0.0,1.0
382920,293.22589111328125,297.1499938964844,293.1499938964844,0.0642235651612281,-1633.5296630859375,304.1568298339844,0.5661522150039673,0.111859455704689,0.1043999120593071,293.4242858886719,297.1499938964844,293.1499938964844,0.0294639486819505,-1107.3348388671875,304.1783752441406,0.4766584634780884,0.0691180005669593,0.0706754475831985,293.2179260253906,297.1499938964844,293.1499938964844,0.3148463368415832,-4440.36962890625,304.1595153808594,0.8650992512702942,0.4025801420211792,0.2837279736995697,293.235595703125,297.1499938964844,293.1499938964844,0.3731068074703216,-6870.06494140625,304.16192626953125,0.905297875404358,0.4607639908790588,0.4388980865478515,293.2782287597656,297.1499938964844,293.1499938964844,0.0111501226201653,-3284.39599609375,302.4293212890625,0.4050562977790832,0.050000000745058,0.242381677031517,291.212890625,291.1499938964844,262.2997131347656,261.368896484375,279.8931579589844,293.3326416015625,291.2132263183594,1.0,0.3434723019599914,0.8559492230415344,0.8559492230415344,1.0,1.0,-1.368282675743103,0.5926858186721802,0.7755969166755676,0.2684911787509918,0.0,0.0,0.6355043053627014,105.99555206298828,76.0,10.058473587036133,-15609.91796875,392.1496276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5238647460937,309.3157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18186.244140625,18000.0,0.0,0.0,0.35665363073349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.716161847114563,0.7161691188812256,-7.227317382785259e-06,0.0,0.0003619580820668,0.0,0.0,60.26014709472656,0.0,0.0,0.0,0.4510170221328735,4.0,0.0,1.0
382980,293.2221984863281,297.1499938964844,293.1499938964844,0.0629482790827751,-1611.246337890625,304.1566772460937,0.5742785930633545,0.1106894686818122,0.1029915213584899,293.4190979003906,297.1499938964844,293.1499938964844,0.0245310813188552,-1013.4288940429688,304.1770935058594,0.4679644405841827,0.0632182136178016,0.0646779015660286,293.2169189453125,297.1499938964844,293.1499938964844,0.3129451274871826,-4419.20068359375,304.1595153808594,0.8779760003089905,0.4010652303695678,0.2824152112007141,293.234130859375,297.1499938964844,293.1499938964844,0.3707549273967743,-6836.021484375,304.161865234375,0.9202305674552916,0.4588931202888489,0.436786413192749,293.2778625488281,297.1499938964844,293.1499938964844,0.0109550403431057,-3249.565185546875,302.3864440917969,0.4125098288059234,0.050000000745058,0.2407700717449188,291.21490478515625,291.1499938964844,262.3777160644531,261.4350891113281,279.9345703125,293.326904296875,291.21484375,1.0,0.3330979943275451,0.855448842048645,0.855448842048645,1.0,1.0,-1.3533470630645752,0.5857391357421875,0.7676079273223877,0.2648252248764038,0.0,0.0,0.6266605257987976,97.15216064453124,64.0,3.69300389289856,-15376.0771484375,364.3783874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.553466796875,309.2818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18184.28515625,18000.0,0.0,0.0,0.3507992923259735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.696932852268219,0.6969399452209473,-7.061870292091044e-06,0.0,0.0003560166805982,0.0,0.0,56.90902328491211,0.0,0.0,0.0,0.4432802498340606,4.0,0.0,1.0
383040,293.2221984863281,297.1499938964844,293.1499938964844,0.0629482790827751,-1611.246337890625,304.1566772460937,0.5742785930633545,0.1106894686818122,0.1029915213584899,293.4190979003906,297.1499938964844,293.1499938964844,0.0245310813188552,-1013.4288940429688,304.1770935058594,0.4679644405841827,0.0632182136178016,0.0646779015660286,293.2169189453125,297.1499938964844,293.1499938964844,0.3129451274871826,-4419.20068359375,304.1595153808594,0.8779760003089905,0.4010652303695678,0.2824152112007141,293.234130859375,297.1499938964844,293.1499938964844,0.3707549273967743,-6836.021484375,304.161865234375,0.9202305674552916,0.4588931202888489,0.436786413192749,293.2778625488281,297.1499938964844,293.1499938964844,0.0109550403431057,-3249.565185546875,302.3864440917969,0.4125098288059234,0.050000000745058,0.2407700717449188,291.21490478515625,291.1499938964844,262.3777160644531,261.4350891113281,279.9345703125,293.326904296875,291.21484375,1.0,0.3330979943275451,0.855448842048645,0.855448842048645,1.0,1.0,-1.3533470630645752,0.5857391357421875,0.7676079273223877,0.2648252248764038,0.0,0.0,0.6266605257987976,97.15216064453124,64.0,3.69300389289856,-15376.0771484375,364.3783874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.553466796875,309.2818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18184.28515625,18000.0,0.0,0.0,0.3507992923259735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.696932852268219,0.6969399452209473,-7.061870292091044e-06,0.0,0.0003560166805982,0.0,0.0,56.90902328491211,0.0,0.0,0.0,0.4432802498340606,4.0,0.0,1.0
383100,293.2202453613281,297.1499938964844,293.1499938964844,0.0623510107398033,-1600.872802734375,304.15655517578125,0.5793052315711975,0.1101590022444725,0.1023250892758369,293.41619873046875,297.1499938964844,293.1499938964844,0.0223240405321121,-967.935791015625,304.1761779785156,0.4635012149810791,0.0603809170424938,0.0617762878537178,293.21636962890625,297.1499938964844,293.1499938964844,0.3120416104793548,-4409.1689453125,304.159423828125,0.885756254196167,0.4003275036811828,0.281763881444931,293.2333679199219,297.1499938964844,293.1499938964844,0.3696365654468536,-6819.87548828125,304.1617431640625,0.9295106530189514,0.4579804837703705,0.4357401728630066,293.27752685546875,297.1499938964844,293.1499938964844,0.0108569711446762,-3231.88818359375,302.365234375,0.4170790314674377,0.050000000745058,0.2399037778377533,291.21441650390625,291.1499938964844,262.4167175292969,261.4682006835937,279.9552001953125,293.3239440917969,291.2142028808594,1.0,0.3274724185466766,0.8551986813545227,0.8551986813545227,1.0,1.0,-1.3459861278533936,0.5823153257369995,0.763670802116394,0.2630327343940735,0.0,0.0,0.6224114298820496,92.4106903076172,64.0,0.933958888053894,-15260.1279296875,350.0176696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5655517578125,309.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18179.234375,18000.0,0.0,0.0,0.3478591740131378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.687633216381073,0.6876401901245117,-6.982538707234198e-06,0.0,0.0003530328394845,0.0,0.0,55.33353042602539,0.0,0.0,0.0,0.4395622014999389,4.0,0.0,1.0
383160,293.2182312011719,297.1499938964844,293.1499938964844,0.061778500676155,-1590.96337890625,304.1564025878906,0.5849719047546387,0.1096600741147995,0.1016837656497955,293.4132080078125,297.1499938964844,293.1499938964844,0.0202920455485582,-923.305908203125,304.17510986328125,0.45913165807724,0.0575965940952301,0.0589277036488056,293.2157897949219,297.1499938964844,293.1499938964844,0.3111603558063507,-4399.3916015625,304.1593017578125,0.8944786190986633,0.3996002972126007,0.281116247177124,293.2325744628906,297.1499938964844,293.1499938964844,0.3685459792613983,-6804.140625,304.1615905761719,0.939812958240509,0.4570804238319397,0.4347008764743805,293.2771301269531,297.1499938964844,293.1499938964844,0.0107590639963746,-3214.1044921875,302.3441772460937,0.4223791658878326,0.050000000745058,0.2390093058347702,291.2133178710937,291.1499938964844,262.4557189941406,261.5013122558594,279.975830078125,293.3210144042969,291.2130126953125,1.0,0.3215968012809753,0.8549816012382507,0.8549816012382507,1.0,1.0,-1.338698148727417,0.5789268612861633,0.7597712278366089,0.2612717151641845,0.0,0.0,0.6183004379272461,87.52085876464844,52.0,-1.2550268173217771,-15145.4892578125,335.495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.575439453125,309.24285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18172.748046875,18000.0,0.0,0.0,0.3449189662933349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6786455512046814,0.6786524653434753,-6.90650404067128e-06,0.0,0.0003500488819554,0.0,0.0,53.83982467651367,0.0,0.0,0.0,0.4359853267669678,4.0,0.0,1.0
383220,293.21441650390625,297.1499938964844,293.1499938964844,0.0606753900647163,-1571.9468994140625,304.1560974121094,0.5981867909431458,0.1087070256471633,0.1004461348056793,293.4075012207031,297.1499938964844,293.1499938964844,0.0166926234960556,-835.298828125,304.1727294921875,0.4513891041278839,0.0520855449140071,0.0533079467713832,293.2146911621094,297.1499938964844,293.1499938964844,0.3094298243522644,-4380.181640625,304.1590881347656,0.9157443642616272,0.3981575071811676,0.2798252701759338,293.2310485839844,297.1499938964844,293.1499938964844,0.3664089441299438,-6773.28662109375,304.1612854003906,0.9626331329345704,0.4552985727787018,0.432634174823761,293.276123046875,297.1499938964844,293.1499938964844,0.0105646029114723,-3178.3134765625,302.3027038574219,0.4358469545841217,0.050000000745058,0.2371630370616912,291.210205078125,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,293.315673828125,291.2098388671875,1.0,0.3091717064380646,0.8545474410057068,0.8545474410057068,1.0,1.0,-1.3242197036743164,0.5721919536590576,0.7520278096199036,0.257812350988388,0.0,0.0,0.610478401184082,77.43981170654297,40.0,-3.6686878204345694,-14919.66015625,306.2520446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5877380371094,309.1999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18158.513671875,18000.0,0.0,0.0,0.3390660285949707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6616833209991455,0.6616900563240051,-6.76522677167668e-06,0.0,0.0003441089356783,0.0,0.0,51.10029602050781,0.0,0.0,0.0,0.4292845129966736,4.0,0.0,1.0
383280,293.21441650390625,297.1499938964844,293.1499938964844,0.0606753900647163,-1571.9468994140625,304.1560974121094,0.5981867909431458,0.1087070256471633,0.1004461348056793,293.4075012207031,297.1499938964844,293.1499938964844,0.0166926234960556,-835.298828125,304.1727294921875,0.4513891041278839,0.0520855449140071,0.0533079467713832,293.2146911621094,297.1499938964844,293.1499938964844,0.3094298243522644,-4380.181640625,304.1590881347656,0.9157443642616272,0.3981575071811676,0.2798252701759338,293.2310485839844,297.1499938964844,293.1499938964844,0.3664089441299438,-6773.28662109375,304.1612854003906,0.9626331329345704,0.4552985727787018,0.432634174823761,293.276123046875,297.1499938964844,293.1499938964844,0.0105646029114723,-3178.3134765625,302.3027038574219,0.4358469545841217,0.050000000745058,0.2371630370616912,291.210205078125,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,293.315673828125,291.2098388671875,1.0,0.3091717064380646,0.8545474410057068,0.8545474410057068,1.0,1.0,-1.3242197036743164,0.5721919536590576,0.7520278096199036,0.257812350988388,0.0,0.0,0.610478401184082,77.43981170654297,40.0,-3.6686878204345694,-14919.66015625,306.2520446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5877380371094,309.1999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18158.513671875,18000.0,0.0,0.0,0.3390660285949707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6616833209991455,0.6616900563240051,-6.76522677167668e-06,0.0,0.0003441089356783,0.0,0.0,51.10029602050781,0.0,0.0,0.0,0.4292845129966736,4.0,0.0,1.0
383340,293.2107238769531,297.1499938964844,293.1499938964844,0.0596090704202652,-1553.6611328125,304.1558532714844,0.6143186092376709,0.1078220009803772,0.0992467403411865,293.4028015136719,297.1499938964844,293.1499938964844,0.0144695239141583,-774.397705078125,304.1213073730469,0.4550927281379699,0.050000000745058,0.0496214739978313,293.2136535644531,297.1499938964844,293.1499938964844,0.3077277243137359,-4361.27294921875,304.1589050292969,0.944962203502655,0.3967259526252746,0.2785291671752929,293.2296142578125,297.1499938964844,293.1499938964844,0.3643151819705963,-6743.02685546875,304.1610107421875,0.9871914386749268,0.4535350799560547,0.4305677413940429,293.2749328613281,297.1499938964844,293.1499938964844,0.010371021926403,-3142.068603515625,302.2618713378906,0.4549295902252197,0.050000000745058,0.2352353632450103,291.2061462402344,291.1499938964844,262.611572265625,261.63385009765625,280.0584411621094,293.31134033203125,291.2052917480469,1.0,0.2959891259670257,0.8541133403778076,0.8541133403778076,1.0,1.0,-1.3120017051696775,0.566501259803772,0.7455004453659058,0.2549245655536651,0.0,0.0,0.6032217741012573,66.9621810913086,28.0,-7.4102678298950195,-14710.806640625,277.6358337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58868408203125,309.14715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18144.70703125,18000.0,0.0,0.0,0.3332991600036621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459707021713257,0.6459773778915405,-6.637334990955424e-06,0.0,0.0003382562717888,0.0,0.0,48.65583419799805,0.0,0.0,0.0,0.4231476485729217,4.0,0.0,1.0
383400,293.2107238769531,297.1499938964844,293.1499938964844,0.0596090704202652,-1553.6611328125,304.1558532714844,0.6143186092376709,0.1078220009803772,0.0992467403411865,293.4028015136719,297.1499938964844,293.1499938964844,0.0144695239141583,-774.397705078125,304.1213073730469,0.4550927281379699,0.050000000745058,0.0496214739978313,293.2136535644531,297.1499938964844,293.1499938964844,0.3077277243137359,-4361.27294921875,304.1589050292969,0.944962203502655,0.3967259526252746,0.2785291671752929,293.2296142578125,297.1499938964844,293.1499938964844,0.3643151819705963,-6743.02685546875,304.1610107421875,0.9871914386749268,0.4535350799560547,0.4305677413940429,293.2749328613281,297.1499938964844,293.1499938964844,0.010371021926403,-3142.068603515625,302.2618713378906,0.4549295902252197,0.050000000745058,0.2352353632450103,291.2061462402344,291.1499938964844,262.611572265625,261.63385009765625,280.0584411621094,293.31134033203125,291.2052917480469,1.0,0.2959891259670257,0.8541133403778076,0.8541133403778076,1.0,1.0,-1.3120017051696775,0.566501259803772,0.7455004453659058,0.2549245655536651,0.0,0.0,0.6032217741012573,66.9621810913086,28.0,-7.4102678298950195,-14710.806640625,277.6358337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58868408203125,309.14715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18144.70703125,18000.0,0.0,0.0,0.3332991600036621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459707021713257,0.6459773778915405,-6.637334990955424e-06,0.0,0.0003382562717888,0.0,0.0,48.65583419799805,0.0,0.0,0.0,0.4231476485729217,4.0,0.0,1.0
383460,293.20721435546875,297.1499938964844,293.1499938964844,0.0586374215781688,-1537.059326171875,304.155517578125,0.6302424073219299,0.1069965288043022,0.0981667637825012,293.4042663574219,297.1499938964844,293.1499938964844,0.0139799239113926,-762.0625610351562,304.0247802734375,0.4753675162792206,0.050000000745058,0.049230221658945,293.21246337890625,297.1499938964844,293.1499938964844,0.3060762882232666,-4342.8662109375,304.1587219238281,0.973868489265442,0.3953528702259063,0.2772950828075409,293.2210998535156,297.1499938964844,293.1499938964844,0.3479455709457397,-6491.85791015625,304.1868896484375,0.9990000128746032,0.4531857967376709,0.4135791361331939,293.2734680175781,297.1499938964844,293.1499938964844,0.010198033414781,-3109.15966796875,302.2220764160156,0.4753674864768982,0.050000000745058,0.2335269451141357,291.2015075683594,291.1499938964844,262.6893615722656,261.7001342773437,280.1094055175781,293.3074035644531,291.204833984375,1.0,0.2817708849906921,0.8537076115608215,0.8537076115608215,1.0,1.0,-1.286327838897705,0.5545363426208496,0.7317914366722107,0.2491094172000885,0.0,0.0,0.5970306992530823,57.46066284179688,31.0,12.082266807556152,-14434.4296875,246.5312347412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57574462890625,309.1274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18117.146484375,18000.0,0.0,0.0,0.3277020752429962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333205699920654,0.6333271265029907,-6.532829956995556e-06,0.0,0.0003325759607832,0.0,0.0,46.730735778808594,0.0,0.0,0.0,0.4181882739067077,4.0,0.0,1.0
383520,293.20721435546875,297.1499938964844,293.1499938964844,0.0586374215781688,-1537.059326171875,304.155517578125,0.6302424073219299,0.1069965288043022,0.0981667637825012,293.4042663574219,297.1499938964844,293.1499938964844,0.0139799239113926,-762.0625610351562,304.0247802734375,0.4753675162792206,0.050000000745058,0.049230221658945,293.21246337890625,297.1499938964844,293.1499938964844,0.3060762882232666,-4342.8662109375,304.1587219238281,0.973868489265442,0.3953528702259063,0.2772950828075409,293.2210998535156,297.1499938964844,293.1499938964844,0.3479455709457397,-6491.85791015625,304.1868896484375,0.9990000128746032,0.4531857967376709,0.4135791361331939,293.2734680175781,297.1499938964844,293.1499938964844,0.010198033414781,-3109.15966796875,302.2220764160156,0.4753674864768982,0.050000000745058,0.2335269451141357,291.2015075683594,291.1499938964844,262.6893615722656,261.7001342773437,280.1094055175781,293.3074035644531,291.204833984375,1.0,0.2817708849906921,0.8537076115608215,0.8537076115608215,1.0,1.0,-1.286327838897705,0.5545363426208496,0.7317914366722107,0.2491094172000885,0.0,0.0,0.5970306992530823,57.46066284179688,31.0,12.082266807556152,-14434.4296875,246.5312347412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57574462890625,309.1274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18117.146484375,18000.0,0.0,0.0,0.3277020752429962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333205699920654,0.6333271265029907,-6.532829956995556e-06,0.0,0.0003325759607832,0.0,0.0,46.730735778808594,0.0,0.0,0.0,0.4181882739067077,4.0,0.0,1.0
383580,293.20635986328125,297.1499938964844,293.1499938964844,0.0572359897196292,-1512.546630859375,304.1560363769531,0.6394713521003723,0.1057254076004028,0.0969270542263984,293.4111633300781,297.1499938964844,293.1499938964844,0.0135323675349354,-749.7426147460938,303.9151916503906,0.4856583774089813,0.050000000745058,0.049030240625143,293.2117614746094,297.1499938964844,293.1499938964844,0.3033275306224823,-4311.130859375,304.16033935546875,0.9895399808883668,0.3939145505428314,0.2761742174625397,293.1796875,297.1499938964844,293.1499938964844,0.3231651186943054,-6113.29296875,304.2149658203125,0.9990000128746032,0.4597428441047668,0.3899633586406708,293.2717590332031,297.1499938964844,293.1499938964844,0.0100423963740468,-3075.343017578125,302.1908569335937,0.4856583774089813,0.050000000745058,0.2325783520936966,291.24609375,291.1499938964844,262.7669982910156,261.7663879394531,280.1620483398437,293.2943115234375,291.24774169921875,1.0,0.2716787457466125,0.8533018827438354,0.8533018827438354,1.0,1.0,-1.2537593841552734,0.5394195318222046,0.7143399119377136,0.2417471557855606,0.0,0.0,0.5809345841407776,51.921348571777344,49.0,36.1470947265625,-14034.306640625,222.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60577392578125,309.0883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18252.341796875,18000.0,0.0,0.0,0.3216580748558044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607566773891449,0.6075731515884399,-6.36934191788896e-06,0.0,0.0003264420374762,0.0,0.0,43.224727630615234,0.0,0.0,0.0,0.4086746871471405,4.0,0.0,1.0
383640,293.20635986328125,297.1499938964844,293.1499938964844,0.0572359897196292,-1512.546630859375,304.1560363769531,0.6394713521003723,0.1057254076004028,0.0969270542263984,293.4111633300781,297.1499938964844,293.1499938964844,0.0135323675349354,-749.7426147460938,303.9151916503906,0.4856583774089813,0.050000000745058,0.049030240625143,293.2117614746094,297.1499938964844,293.1499938964844,0.3033275306224823,-4311.130859375,304.16033935546875,0.9895399808883668,0.3939145505428314,0.2761742174625397,293.1796875,297.1499938964844,293.1499938964844,0.3231651186943054,-6113.29296875,304.2149658203125,0.9990000128746032,0.4597428441047668,0.3899633586406708,293.2717590332031,297.1499938964844,293.1499938964844,0.0100423963740468,-3075.343017578125,302.1908569335937,0.4856583774089813,0.050000000745058,0.2325783520936966,291.24609375,291.1499938964844,262.7669982910156,261.7663879394531,280.1620483398437,293.2943115234375,291.24774169921875,1.0,0.2716787457466125,0.8533018827438354,0.8533018827438354,1.0,1.0,-1.2537593841552734,0.5394195318222046,0.7143399119377136,0.2417471557855606,0.0,0.0,0.5809345841407776,51.921348571777344,49.0,36.1470947265625,-14034.306640625,222.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60577392578125,309.0883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18252.341796875,18000.0,0.0,0.0,0.3216580748558044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607566773891449,0.6075731515884399,-6.36934191788896e-06,0.0,0.0003264420374762,0.0,0.0,43.224727630615234,0.0,0.0,0.0,0.4086746871471405,4.0,0.0,1.0
383700,293.2055053710937,297.1499938964844,293.1499938964844,0.0567067898809909,-1503.5594482421875,304.1558837890625,0.6404090523719788,0.1051767542958259,0.0963595062494278,293.41607666015625,297.1499938964844,293.1499938964844,0.0133638763800263,-745.6021118164062,303.8558044433594,0.4873886704444885,0.050000000745058,0.0489971041679382,293.2115783691406,297.1499938964844,293.1499938964844,0.3025247454643249,-4302.24951171875,304.159912109375,0.9917664527893066,0.3931695520877838,0.2756347358226776,293.1581420898437,297.1499938964844,293.1499938964844,0.3186195790767669,-6047.23779296875,304.2112121582031,0.9990000128746032,0.4635986089706421,0.3859080076217651,293.2708435058594,297.1499938964844,293.1499938964844,0.0100005315616726,-3067.6826171875,302.1726989746094,0.4873886704444885,0.050000000745058,0.2324211746454239,291.2484436035156,291.1499938964844,262.8057556152344,261.79949951171875,280.1820373535156,293.2891845703125,291.2469482421875,1.0,0.2702428996562958,0.8530990481376648,0.8530990481376648,1.0,1.0,-1.2473249435424805,0.5364278554916382,0.7108970880508423,0.2402959913015365,0.0,0.0,0.5740509033203125,50.98960494995117,49.0,12.58547019958496,-13883.640625,218.3288726806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6388244628906,309.04345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18258.15234375,18000.0,0.0,0.0,0.3183833658695221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.59256511926651,0.5925713777542114,-6.261327143874951e-06,0.0,0.0003231186419725,0.0,0.0,41.18970489501953,0.0,0.0,0.0,0.4031826853752136,4.0,0.0,1.0
383760,293.2044677734375,297.1499938964844,293.1499938964844,0.056377537548542,-1498.22216796875,304.1553955078125,0.6388614177703857,0.1046802550554275,0.0958996713161468,293.4216613769531,297.1499938964844,293.1499938964844,0.013233695179224,-742.9620361328125,303.79351806640625,0.4869284927845001,0.050000000745058,0.0490059033036232,293.21142578125,297.1499938964844,293.1499938964844,0.3022103309631347,-4299.263671875,304.1586608886719,0.9905547499656676,0.392417311668396,0.2751216292381286,293.1430969238281,297.1499938964844,293.1499938964844,0.31948122382164,-6065.66552734375,304.19842529296875,0.9990000128746032,0.4664573073387146,0.3869855999946594,293.2698974609375,297.1499938964844,293.1499938964844,0.0099838059395551,-3066.77783203125,302.1519470214844,0.4869284927845001,0.050000000745058,0.2324629127979278,291.2334899902344,291.1499938964844,262.844482421875,261.8326110839844,280.19830322265625,293.28729248046875,291.22906494140625,1.0,0.2707971930503845,0.8530051708221436,0.8530051708221436,1.0,1.0,-1.2475062608718872,0.5364975929260254,0.7110086679458618,0.2403503209352493,0.0,0.0,0.5699043869972229,51.215179443359375,67.0,-20.519428253173828,-13795.5693359375,218.872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6686096191406,308.9964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18212.03515625,18000.0,0.0,0.0,0.3150764405727386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809124708175659,0.5809186100959778,-6.167861556605203e-06,0.0,0.0003197625337634,0.0,0.0,39.59899520874024,0.0,0.0,0.0,0.3988498151302337,4.0,0.0,1.0
383820,293.2023620605469,297.1499938964844,293.1499938964844,0.0560236610472202,-1493.0594482421875,304.1542053222656,0.6300458312034607,0.1037269905209541,0.0951484143733978,293.4342041015625,297.1499938964844,293.1499938964844,0.0130399409681558,-740.2816772460938,303.6612548828125,0.4808201491832733,0.050000000745058,0.0491245537996292,293.2113342285156,297.1499938964844,293.1499938964844,0.3023509085178375,-4302.384765625,304.1555480957031,0.9795125126838684,0.3908812701702118,0.274149626493454,293.138427734375,297.1499938964844,293.1499938964844,0.3338791131973266,-6297.96923828125,304.15789794921875,0.9990000128746032,0.4676567018032074,0.401262491941452,293.2686462402344,297.1499938964844,293.1499938964844,0.0099969003349542,-3077.084716796875,302.1048583984375,0.4808201491832733,0.050000000745058,0.2330257296562194,291.1761169433594,291.1499938964844,262.9217834472656,261.8987731933594,280.2238464355469,293.29345703125,291.1697692871094,1.0,0.2770644128322601,0.8528174757957458,0.8528174757957458,1.0,1.0,-1.2633846998214722,0.5438244938850403,0.7195602059364319,0.2439184784889221,0.0,0.0,0.5700172185897827,54.448280334472656,70.0,-68.99913024902344,-13809.625,231.4688873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66876220703125,308.9106140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18047.501953125,18000.0,0.0,0.0,0.3089646995067596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731141567230225,0.5731202363967896,-6.076004410715541e-06,0.0,0.0003135598963126,0.0,0.0,38.40284729003906,0.0,0.0,0.0,0.3956233263015747,4.0,0.0,1.0
383880,293.2023620605469,297.1499938964844,293.1499938964844,0.0560236610472202,-1493.0594482421875,304.1542053222656,0.6300458312034607,0.1037269905209541,0.0951484143733978,293.4342041015625,297.1499938964844,293.1499938964844,0.0130399409681558,-740.2816772460938,303.6612548828125,0.4808201491832733,0.050000000745058,0.0491245537996292,293.2113342285156,297.1499938964844,293.1499938964844,0.3023509085178375,-4302.384765625,304.1555480957031,0.9795125126838684,0.3908812701702118,0.274149626493454,293.138427734375,297.1499938964844,293.1499938964844,0.3338791131973266,-6297.96923828125,304.15789794921875,0.9990000128746032,0.4676567018032074,0.401262491941452,293.2686462402344,297.1499938964844,293.1499938964844,0.0099969003349542,-3077.084716796875,302.1048583984375,0.4808201491832733,0.050000000745058,0.2330257296562194,291.1761169433594,291.1499938964844,262.9217834472656,261.8987731933594,280.2238464355469,293.29345703125,291.1697692871094,1.0,0.2770644128322601,0.8528174757957458,0.8528174757957458,1.0,1.0,-1.2633846998214722,0.5438244938850403,0.7195602059364319,0.2439184784889221,0.0,0.0,0.5700172185897827,54.448280334472656,70.0,-68.99913024902344,-13809.625,231.4688873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66876220703125,308.9106140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18047.501953125,18000.0,0.0,0.0,0.3089646995067596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731141567230225,0.5731202363967896,-6.076004410715541e-06,0.0,0.0003135598963126,0.0,0.0,38.40284729003906,0.0,0.0,0.0,0.3956233263015747,4.0,0.0,1.0
383940,293.200439453125,297.1499938964844,293.1499938964844,0.0556593872606754,-1487.6153564453125,304.1534118652344,0.6214620471000671,0.1027874127030372,0.0944210737943649,293.4476623535156,297.1499938964844,293.1499938964844,0.0128327654674649,-736.9945068359375,303.5217590332031,0.4742707908153534,0.050000000745058,0.0492512211203575,293.2113037109375,297.1499938964844,293.1499938964844,0.30238738656044,-4303.888671875,304.1537170410156,0.9673520922660828,0.3893319964408874,0.2731675505638122,293.16070556640625,297.1499938964844,293.1499938964844,0.3494957089424133,-6541.50146484375,304.12969970703125,0.9990000128746032,0.4634615778923034,0.4159671664237976,293.26873779296875,297.1499938964844,293.1499938964844,0.0100041730329394,-3085.88037109375,302.05474853515625,0.4742707908153534,0.050000000745058,0.233626589179039,291.1217956542969,291.1499938964844,262.99884033203125,261.96490478515625,280.2547607421875,293.3095703125,291.1185913085937,1.0,0.2829452455043793,0.8526297211647034,0.8526297211647034,1.0,1.0,-1.2798608541488647,0.5513885021209717,0.7284723520278931,0.2477843463420868,0.0,0.0,0.5778164863586426,57.90092849731445,73.0,-63.72407913208008,-13922.8994140625,245.05015563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5418395996094,308.8349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17904.044921875,18000.0,0.0,0.0,0.3043702244758606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833595991134644,0.5833657383918762,-6.115511496318504e-06,0.0,0.0003088970843236,0.0,0.0,39.54936981201172,0.0,0.0,0.0,0.3989693522453308,4.0,0.0,1.0
384000,293.200439453125,297.1499938964844,293.1499938964844,0.0556593872606754,-1487.6153564453125,304.1534118652344,0.6214620471000671,0.1027874127030372,0.0944210737943649,293.4476623535156,297.1499938964844,293.1499938964844,0.0128327654674649,-736.9945068359375,303.5217590332031,0.4742707908153534,0.050000000745058,0.0492512211203575,293.2113037109375,297.1499938964844,293.1499938964844,0.30238738656044,-4303.888671875,304.1537170410156,0.9673520922660828,0.3893319964408874,0.2731675505638122,293.16070556640625,297.1499938964844,293.1499938964844,0.3494957089424133,-6541.50146484375,304.12969970703125,0.9990000128746032,0.4634615778923034,0.4159671664237976,293.26873779296875,297.1499938964844,293.1499938964844,0.0100041730329394,-3085.88037109375,302.05474853515625,0.4742707908153534,0.050000000745058,0.233626589179039,291.1217956542969,291.1499938964844,262.99884033203125,261.96490478515625,280.2547607421875,293.3095703125,291.1185913085937,1.0,0.2829452455043793,0.8526297211647034,0.8526297211647034,1.0,1.0,-1.2798608541488647,0.5513885021209717,0.7284723520278931,0.2477843463420868,0.0,0.0,0.5778164863586426,57.90092849731445,73.0,-63.72407913208008,-13922.8994140625,245.05015563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5418395996094,308.8349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17904.044921875,18000.0,0.0,0.0,0.3043702244758606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833595991134644,0.5833657383918762,-6.115511496318504e-06,0.0,0.0003088970843236,0.0,0.0,39.54936981201172,0.0,0.0,0.0,0.3989693522453308,4.0,0.0,1.0
384060,293.1984558105469,297.1499938964844,293.1499938964844,0.05515968054533,-1479.5455322265625,304.1531066894531,0.6133086085319519,0.1019141972064971,0.093709222972393,293.4615783691406,297.1499938964844,293.1499938964844,0.0125871421769261,-731.8350219726562,303.3771667480469,0.4675264358520508,0.050000000745058,0.04937444627285,293.2114562988281,297.1499938964844,293.1499938964844,0.301767349243164,-4297.283203125,304.1535339355469,0.9552645683288574,0.3877517282962799,0.2721656858921051,293.1933288574219,297.1499938964844,293.1499938964844,0.3641472160816192,-6764.41552734375,304.1122436523437,0.9990000128746032,0.4565934240818023,0.4297884404659271,293.2701416015625,297.1499938964844,293.1499938964844,0.0099858678877353,-3087.357421875,302.0048522949219,0.4675264358520508,0.050000000745058,0.23421111702919,291.0933532714844,291.1499938964844,263.0756225585937,262.0309143066406,280.2911682128906,293.3318786621094,291.09112548828125,1.0,0.288674533367157,0.8519755005836487,0.8519755005836487,1.0,1.0,-1.295238971710205,0.558414101600647,0.7368249297142029,0.2514046132564544,0.0,0.0,0.5873653888702393,61.25385284423828,76.0,-44.19189834594727,-14031.861328125,258.2969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3016662597656,308.70867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17847.666015625,18000.0,0.0,0.0,0.3016558289527893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000123620033264,0.6000186204910278,-6.2224285102274735e-06,0.0,0.0003061423194594,0.0,0.0,41.68939971923828,0.0,0.0,0.0,0.4050037562847137,4.0,0.0,1.0
384120,293.1984558105469,297.1499938964844,293.1499938964844,0.05515968054533,-1479.5455322265625,304.1531066894531,0.6133086085319519,0.1019141972064971,0.093709222972393,293.4615783691406,297.1499938964844,293.1499938964844,0.0125871421769261,-731.8350219726562,303.3771667480469,0.4675264358520508,0.050000000745058,0.04937444627285,293.2114562988281,297.1499938964844,293.1499938964844,0.301767349243164,-4297.283203125,304.1535339355469,0.9552645683288574,0.3877517282962799,0.2721656858921051,293.1933288574219,297.1499938964844,293.1499938964844,0.3641472160816192,-6764.41552734375,304.1122436523437,0.9990000128746032,0.4565934240818023,0.4297884404659271,293.2701416015625,297.1499938964844,293.1499938964844,0.0099858678877353,-3087.357421875,302.0048522949219,0.4675264358520508,0.050000000745058,0.23421111702919,291.0933532714844,291.1499938964844,263.0756225585937,262.0309143066406,280.2911682128906,293.3318786621094,291.09112548828125,1.0,0.288674533367157,0.8519755005836487,0.8519755005836487,1.0,1.0,-1.295238971710205,0.558414101600647,0.7368249297142029,0.2514046132564544,0.0,0.0,0.5873653888702393,61.25385284423828,76.0,-44.19189834594727,-14031.861328125,258.2969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3016662597656,308.70867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17847.666015625,18000.0,0.0,0.0,0.3016558289527893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000123620033264,0.6000186204910278,-6.2224285102274735e-06,0.0,0.0003061423194594,0.0,0.0,41.68939971923828,0.0,0.0,0.0,0.4050037562847137,4.0,0.0,1.0
384180,293.19403076171875,297.1499938964844,293.1499938964844,0.054949052631855,-1476.056396484375,304.1524353027344,0.603192150592804,0.1015810370445251,0.0934861972928047,293.4760437011719,297.1499938964844,293.1499938964844,0.0123288733884692,-725.579345703125,303.2276611328125,0.4569106101989746,0.050000000745058,0.0495548695325851,293.21160888671875,297.1499938964844,293.1499938964844,0.3004978895187378,-4282.72119140625,304.154541015625,0.9383810758590698,0.3861653804779053,0.2712011337280273,293.2221984863281,297.1499938964844,293.1499938964844,0.3631091117858886,-6741.93115234375,304.1275329589844,0.9876930117607116,0.4495923221111297,0.4278003871440887,293.272216796875,297.1499938964844,293.1499938964844,0.0099627673625946,-3085.546875,301.9566955566406,0.4569106101989746,0.050000000745058,0.2350669652223587,291.09014892578125,291.1499938964844,263.1521301269531,262.09686279296875,280.33990478515625,293.352783203125,291.0929260253906,1.0,0.2937021851539612,0.851321280002594,0.851321280002594,1.0,1.0,-1.2926898002624512,0.557116687297821,0.7355731725692749,0.2509800791740417,0.0,0.0,0.5962456464767456,65.79020690917969,79.0,1.4021226167678833,-14025.9169921875,267.2792663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9993896484375,308.5844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17834.65625,18000.0,0.0,0.0,0.3006731569766998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195611953735352,0.6195675730705261,-6.364261935232207e-06,0.0,0.0003051450185012,0.0,0.0,44.38080596923828,0.0,0.0,0.0,0.4122671782970428,4.0,0.0,1.0
384240,293.19403076171875,297.1499938964844,293.1499938964844,0.054949052631855,-1476.056396484375,304.1524353027344,0.603192150592804,0.1015810370445251,0.0934861972928047,293.4760437011719,297.1499938964844,293.1499938964844,0.0123288733884692,-725.579345703125,303.2276611328125,0.4569106101989746,0.050000000745058,0.0495548695325851,293.21160888671875,297.1499938964844,293.1499938964844,0.3004978895187378,-4282.72119140625,304.154541015625,0.9383810758590698,0.3861653804779053,0.2712011337280273,293.2221984863281,297.1499938964844,293.1499938964844,0.3631091117858886,-6741.93115234375,304.1275329589844,0.9876930117607116,0.4495923221111297,0.4278003871440887,293.272216796875,297.1499938964844,293.1499938964844,0.0099627673625946,-3085.546875,301.9566955566406,0.4569106101989746,0.050000000745058,0.2350669652223587,291.09014892578125,291.1499938964844,263.1521301269531,262.09686279296875,280.33990478515625,293.352783203125,291.0929260253906,1.0,0.2937021851539612,0.851321280002594,0.851321280002594,1.0,1.0,-1.2926898002624512,0.557116687297821,0.7355731725692749,0.2509800791740417,0.0,0.0,0.5962456464767456,65.79020690917969,79.0,1.4021226167678833,-14025.9169921875,267.2792663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9993896484375,308.5844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17834.65625,18000.0,0.0,0.0,0.3006731569766998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195611953735352,0.6195675730705261,-6.364261935232207e-06,0.0,0.0003051450185012,0.0,0.0,44.38080596923828,0.0,0.0,0.0,0.4122671782970428,4.0,0.0,1.0
384300,293.19244384765625,297.1499938964844,293.1499938964844,0.054777842015028,-1473.010498046875,304.1523132324219,0.5984442234039307,0.1013330593705177,0.0933895483613014,293.4835510253906,297.1499938964844,293.1499938964844,0.0121815996244549,-721.4739990234375,303.1514587402344,0.4520974159240722,0.050000000745058,0.0496432669460773,293.2118225097656,297.1499938964844,293.1499938964844,0.2994771897792816,-4270.80615234375,304.15557861328125,0.9303586483001708,0.3853426873683929,0.2707024812698364,293.2287902832031,297.1499938964844,293.1499938964844,0.3606708347797394,-6702.40283203125,304.1360168457031,0.9804469347000122,0.447384774684906,0.4254581034183502,293.2733764648437,297.1499938964844,293.1499938964844,0.009939195588231,-3080.9208984375,301.9346618652344,0.4520974159240722,0.050000000745058,0.2354862838983535,291.10382080078125,291.1499938964844,263.1902770996094,262.1297912597656,280.36328125,293.3593139648437,291.1058349609375,1.0,0.2959339916706085,0.8509941697120667,0.8509941697120667,1.0,1.0,-1.2897685766220093,0.5557213425636292,0.7340472340583801,0.2503426969051361,0.0,0.0,0.5979344248771667,67.98628234863281,79.0,15.727906227111816,-13981.2607421875,270.9435119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8514099121094,308.5038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17883.65625,18000.0,0.0,0.0,0.3006047904491424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252335906028748,0.6252399682998657,-6.418220891646342e-06,0.0,0.0003050756349693,0.0,0.0,45.25331497192383,0.0,0.0,0.0,0.4145213067531585,4.0,0.0,1.0
384360,293.1914367675781,297.1499938964844,293.1499938964844,0.0545619875192642,-1469.28173828125,304.1522827148437,0.5938867926597595,0.1009973883628845,0.0932057499885559,293.4912109375,297.1499938964844,293.1499938964844,0.0120370984077453,-717.505859375,303.07330322265625,0.4478865265846252,0.050000000745058,0.0497259721159935,293.2120666503906,297.1499938964844,293.1499938964844,0.2985830903053283,-4260.49365234375,304.1561889648437,0.9230660796165466,0.3845112323760986,0.2701887786388397,293.2325744628906,297.1499938964844,293.1499938964844,0.3588873744010925,-6673.68115234375,304.1417541503906,0.9737332463264464,0.4456383287906647,0.4236895143985748,293.2745056152344,297.1499938964844,293.1499938964844,0.0099177304655313,-3077.26123046875,301.9114685058594,0.4478865265846252,0.050000000745058,0.2358786016702652,291.1116943359375,291.1499938964844,263.22833251953125,262.1626892089844,280.3854675292969,293.3645324707031,291.1126708984375,1.0,0.2980468869209289,0.8507023453712463,0.8507023453712463,1.0,1.0,-1.287378191947937,0.5545712113380432,0.7328070402145386,0.2498398572206497,0.0,0.0,0.5996721386909485,70.04645538330078,82.0,16.549766540527344,-13930.787109375,274.5042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71368408203125,308.4193725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17914.47265625,18000.0,0.0,0.0,0.3007195889949798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291965246200562,0.6292030215263367,-6.4553778429399244e-06,0.0,0.0003051921667065,0.0,0.0,45.86569595336914,0.0,0.0,0.0,0.4161491394042969,4.0,0.0,1.0
384420,293.1903991699219,297.1499938964844,293.1499938964844,0.053983025252819,-1459.4041748046875,304.1524963378906,0.5851216912269592,0.1001587808132171,0.092644527554512,293.5068054199219,297.1499938964844,293.1499938964844,0.0117463199421763,-709.3744506835938,302.9119567871094,0.4407296776771545,0.050000000745058,0.049880139529705,293.2124938964844,297.1499938964844,293.1499938964844,0.2969014048576355,-4241.23681640625,304.15692138671875,0.9103655219078064,0.3828482627868652,0.2691471874713897,293.2359924316406,297.1499938964844,293.1499938964844,0.3561644256114959,-6630.5390625,304.14892578125,0.9613275527954102,0.4428484439849853,0.4210263788700104,293.2767333984375,297.1499938964844,293.1499938964844,0.0098750600591301,-3070.400390625,301.8637084960937,0.4407296776771545,0.050000000745058,0.2366099059581756,291.1212158203125,291.1499938964844,263.3041687011719,262.2283935546875,280.4281005859375,293.3729553222656,291.12213134765625,1.0,0.3019878566265106,0.8501187562942505,0.8501187562942505,1.0,1.0,-1.2833201885223389,0.5526018142700195,0.7307184338569641,0.2490138560533523,0.0,0.0,0.6028663516044617,73.8934555053711,85.0,14.907864570617676,-13842.890625,281.2797241210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4738464355469,308.27301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.51953125,18000.0,0.0,0.0,0.30136239528656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364128589630127,0.6364193558692932,-6.515371751447674e-06,0.0,0.0003058444999624,0.0,0.0,46.94897079467773,0.0,0.0,0.0,0.4189801514148712,4.0,0.0,1.0
