time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384480,293.1903991699219,297.1499938964844,293.1499938964844,0.053983025252819,-1459.4041748046875,304.1524963378906,0.5851216912269592,0.1001587808132171,0.092644527554512,293.5068054199219,297.1499938964844,293.1499938964844,0.0117463199421763,-709.3744506835938,302.9119567871094,0.4407296776771545,0.050000000745058,0.049880139529705,293.2124938964844,297.1499938964844,293.1499938964844,0.2969014048576355,-4241.23681640625,304.15692138671875,0.9103655219078064,0.3828482627868652,0.2691471874713897,293.2359924316406,297.1499938964844,293.1499938964844,0.3561644256114959,-6630.5390625,304.14892578125,0.9613275527954102,0.4428484439849853,0.4210263788700104,293.2767333984375,297.1499938964844,293.1499938964844,0.0098750600591301,-3070.400390625,301.8637084960937,0.4407296776771545,0.050000000745058,0.2366099059581756,291.1212158203125,291.1499938964844,263.3041687011719,262.2283935546875,280.4281005859375,293.3729553222656,291.12213134765625,1.0,0.3019878566265106,0.8501187562942505,0.8501187562942505,1.0,1.0,-1.2833201885223389,0.5526018142700195,0.7307184338569641,0.2490138560533523,0.0,0.0,0.6028663516044617,73.8934555053711,85.0,14.907864570617676,-13842.890625,281.2797241210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4738464355469,308.27301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.51953125,18000.0,0.0,0.0,0.30136239528656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364128589630127,0.6364193558692932,-6.515371751447674e-06,0.0,0.0003058444999624,0.0,0.0,46.94897079467773,0.0,0.0,0.0,0.4189801514148712,4.0,0.0,1.0
384540,293.19000244140625,297.1499938964844,293.1499938964844,0.0532810166478157,-1447.4765625,304.15283203125,0.5767990946769714,0.0992174223065376,0.0919526219367981,293.5225524902344,297.1499938964844,293.1499938964844,0.0114505747333168,-700.7145385742188,302.7451171875,0.4347624480724334,0.050000000745058,0.050024539232254,293.2128601074219,297.1499938964844,293.1499938964844,0.2952038943767547,-4221.837890625,304.1574401855469,0.8999583721160889,0.3811932802200317,0.2681027948856354,293.2369689941406,297.1499938964844,293.1499938964844,0.3537915050983429,-6593.7763671875,304.1531677246094,0.9497905373573304,0.4404700398445129,0.418864905834198,293.2788391113281,297.1499938964844,293.1499938964844,0.0098289279267191,-3062.7177734375,301.8155517578125,0.4347624480724334,0.050000000745058,0.2372948825359344,291.130859375,291.1499938964844,263.3796081542969,262.2939453125,280.4697570800781,293.3802490234375,291.1317749023437,1.0,0.3056378960609436,0.8495351076126099,0.8495351076126099,1.0,1.0,-1.2796369791030884,0.5508018136024475,0.7288351058959961,0.2482877373695373,0.0,0.0,0.6047607660293579,77.49921417236328,88.0,14.04019260406494,-13760.845703125,287.637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28424072265625,308.15460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.9140625,18000.0,0.0,0.0,0.3023630678653717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413504481315613,0.6413570046424866,-6.55874828225933e-06,0.0,0.0003068600781261,0.0,0.0,47.71238708496094,0.0,0.0,0.0,0.4209308624267578,4.0,0.0,1.0
384600,293.19000244140625,297.1499938964844,293.1499938964844,0.0532810166478157,-1447.4765625,304.15283203125,0.5767990946769714,0.0992174223065376,0.0919526219367981,293.5225524902344,297.1499938964844,293.1499938964844,0.0114505747333168,-700.7145385742188,302.7451171875,0.4347624480724334,0.050000000745058,0.050024539232254,293.2128601074219,297.1499938964844,293.1499938964844,0.2952038943767547,-4221.837890625,304.1574401855469,0.8999583721160889,0.3811932802200317,0.2681027948856354,293.2369689941406,297.1499938964844,293.1499938964844,0.3537915050983429,-6593.7763671875,304.1531677246094,0.9497905373573304,0.4404700398445129,0.418864905834198,293.2788391113281,297.1499938964844,293.1499938964844,0.0098289279267191,-3062.7177734375,301.8155517578125,0.4347624480724334,0.050000000745058,0.2372948825359344,291.130859375,291.1499938964844,263.3796081542969,262.2939453125,280.4697570800781,293.3802490234375,291.1317749023437,1.0,0.3056378960609436,0.8495351076126099,0.8495351076126099,1.0,1.0,-1.2796369791030884,0.5508018136024475,0.7288351058959961,0.2482877373695373,0.0,0.0,0.6047607660293579,77.49921417236328,88.0,14.04019260406494,-13760.845703125,287.637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28424072265625,308.15460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.9140625,18000.0,0.0,0.0,0.3023630678653717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413504481315613,0.6413570046424866,-6.55874828225933e-06,0.0,0.0003068600781261,0.0,0.0,47.71238708496094,0.0,0.0,0.0,0.4209308624267578,4.0,0.0,1.0
384660,293.1897888183594,297.1499938964844,293.1499938964844,0.0525335036218166,-1434.82275390625,304.15313720703125,0.5689210295677185,0.0982449799776077,0.091214507818222,293.5382995605469,297.1499938964844,293.1499938964844,0.0111524555832147,-691.5909423828125,302.5731506347656,0.4296429455280304,0.050000000745058,0.0501626022160053,293.213134765625,297.1499938964844,293.1499938964844,0.2935012876987457,-4202.3994140625,304.15777587890625,0.8908007740974426,0.3795466125011444,0.2670595347881317,293.2370300292969,297.1499938964844,293.1499938964844,0.3515221774578094,-6559.18017578125,304.1558837890625,0.938899576663971,0.4382540285587311,0.4168915450572967,293.28082275390625,297.1499938964844,293.1499938964844,0.009780284948647,-3054.419677734375,301.7670288085937,0.4296429455280304,0.050000000745058,0.237949788570404,291.1405639648437,291.1499938964844,263.45465087890625,262.3593444824219,280.5107727050781,293.3870544433594,291.1415100097656,1.0,0.3090735375881195,0.8490657210350037,0.8490657210350037,1.0,1.0,-1.2760818004608154,0.5490655899047852,0.7270162105560303,0.2476116567850113,0.0,0.0,0.6053740978240967,80.94691467285156,91.0,13.963154792785645,-13683.017578125,293.6667785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14678955078125,308.0656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17980.78515625,18000.0,0.0,0.0,0.3034912049770355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437333226203918,0.6437399387359619,-6.582741661986802e-06,0.0,0.0003080049937125,0.0,0.0,48.10127258300781,0.0,0.0,0.0,0.4219017922878265,4.0,0.0,1.0
384720,293.1897888183594,297.1499938964844,293.1499938964844,0.0525335036218166,-1434.82275390625,304.15313720703125,0.5689210295677185,0.0982449799776077,0.091214507818222,293.5382995605469,297.1499938964844,293.1499938964844,0.0111524555832147,-691.5909423828125,302.5731506347656,0.4296429455280304,0.050000000745058,0.0501626022160053,293.213134765625,297.1499938964844,293.1499938964844,0.2935012876987457,-4202.3994140625,304.15777587890625,0.8908007740974426,0.3795466125011444,0.2670595347881317,293.2370300292969,297.1499938964844,293.1499938964844,0.3515221774578094,-6559.18017578125,304.1558837890625,0.938899576663971,0.4382540285587311,0.4168915450572967,293.28082275390625,297.1499938964844,293.1499938964844,0.009780284948647,-3054.419677734375,301.7670288085937,0.4296429455280304,0.050000000745058,0.237949788570404,291.1405639648437,291.1499938964844,263.45465087890625,262.3593444824219,280.5107727050781,293.3870544433594,291.1415100097656,1.0,0.3090735375881195,0.8490657210350037,0.8490657210350037,1.0,1.0,-1.2760818004608154,0.5490655899047852,0.7270162105560303,0.2476116567850113,0.0,0.0,0.6053740978240967,80.94691467285156,91.0,13.963154792785645,-13683.017578125,293.6667785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14678955078125,308.0656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17980.78515625,18000.0,0.0,0.0,0.3034912049770355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437333226203918,0.6437399387359619,-6.582741661986802e-06,0.0,0.0003080049937125,0.0,0.0,48.10127258300781,0.0,0.0,0.0,0.4219017922878265,4.0,0.0,1.0
384780,293.18963623046875,297.1499938964844,293.1499938964844,0.0517689399421215,-1421.9176025390625,304.1533508300781,0.5614669322967529,0.0972687229514122,0.0904641970992088,293.5539245605469,297.1499938964844,293.1499938964844,0.0108532570302486,-682.0149536132812,302.3963928222656,0.4251662194728851,0.050000000745058,0.050296239554882,293.2133178710937,297.1499938964844,293.1499938964844,0.2917834520339966,-4182.78173828125,304.1580505371094,0.8823853135108948,0.3779068887233734,0.2660180926322937,293.2366943359375,297.1499938964844,293.1499938964844,0.3492676615715027,-6525.15380859375,304.1576538085937,0.9286336898803712,0.4361154437065124,0.4150011539459228,293.28277587890625,297.1499938964844,293.1499938964844,0.0097292931750416,-3045.488525390625,301.7182312011719,0.4251662194728851,0.050000000745058,0.2385836988687515,291.1509094238281,291.1499938964844,263.5292358398437,262.4245910644531,280.55145263671875,293.3936462402344,291.15191650390625,1.0,0.3123458325862884,0.8485963344573975,0.8485963344573975,1.0,1.0,-1.272583246231079,0.5473521947860718,0.7252311110496521,0.2469612210988998,0.0,0.0,0.6045640110969543,84.28372955322266,94.0,14.457357406616213,-13607.4814453125,299.4429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0609436035156,308.0050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.091796875,18000.0,0.0,0.0,0.3045503199100494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433025598526001,0.6433091163635254,-6.585324172192486e-06,0.0,0.0003090798563789,0.0,0.0,48.07118225097656,0.0,0.0,0.0,0.4217894375324249,4.0,0.0,1.0
384840,293.18963623046875,297.1499938964844,293.1499938964844,0.0517689399421215,-1421.9176025390625,304.1533508300781,0.5614669322967529,0.0972687229514122,0.0904641970992088,293.5539245605469,297.1499938964844,293.1499938964844,0.0108532570302486,-682.0149536132812,302.3963928222656,0.4251662194728851,0.050000000745058,0.050296239554882,293.2133178710937,297.1499938964844,293.1499938964844,0.2917834520339966,-4182.78173828125,304.1580505371094,0.8823853135108948,0.3779068887233734,0.2660180926322937,293.2366943359375,297.1499938964844,293.1499938964844,0.3492676615715027,-6525.15380859375,304.1576538085937,0.9286336898803712,0.4361154437065124,0.4150011539459228,293.28277587890625,297.1499938964844,293.1499938964844,0.0097292931750416,-3045.488525390625,301.7182312011719,0.4251662194728851,0.050000000745058,0.2385836988687515,291.1509094238281,291.1499938964844,263.5292358398437,262.4245910644531,280.55145263671875,293.3936462402344,291.15191650390625,1.0,0.3123458325862884,0.8485963344573975,0.8485963344573975,1.0,1.0,-1.272583246231079,0.5473521947860718,0.7252311110496521,0.2469612210988998,0.0,0.0,0.6045640110969543,84.28372955322266,94.0,14.457357406616213,-13607.4814453125,299.4429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0609436035156,308.0050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.091796875,18000.0,0.0,0.0,0.3045503199100494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433025598526001,0.6433091163635254,-6.585324172192486e-06,0.0,0.0003090798563789,0.0,0.0,48.07118225097656,0.0,0.0,0.0,0.4217894375324249,4.0,0.0,1.0
384900,293.1895446777344,297.1499938964844,293.1499938964844,0.0513852275907993,-1415.4552001953125,304.1534423828125,0.557888388633728,0.0967824757099151,0.0900889039039611,293.5616760253906,297.1499938964844,293.1499938964844,0.0107039511203765,-677.0789794921875,302.3062438964844,0.4231226742267608,0.050000000745058,0.0503618270158767,293.2134094238281,297.1499938964844,293.1499938964844,0.2909227311611175,-4172.9501953125,304.1581420898437,0.8784142732620239,0.3770893216133117,0.2654981017112732,293.2364501953125,297.1499938964844,293.1499938964844,0.3481431305408478,-6508.26806640625,304.1582946777344,0.9237515330314636,0.435064285993576,0.414074033498764,293.2837219238281,297.1499938964844,293.1499938964844,0.0097031677141785,-3040.847900390625,301.69366455078125,0.4231226742267608,0.050000000745058,0.2388948202133178,291.1561889648437,291.1499938964844,263.5663452148437,262.4571533203125,280.5717163085937,293.3968505859375,291.1571960449219,1.0,0.3139331638813019,0.8483616709709167,0.8483616709709167,1.0,1.0,-1.2708479166030884,0.5465006232261658,0.7243473529815674,0.246643841266632,0.0,0.0,0.6036221385002136,85.92137145996094,94.0,14.601155281066896,-13569.87890625,302.25750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0362854003906,307.9843139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.646484375,18000.0,0.0,0.0,0.3050009608268738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6419892311096191,0.6419957876205444,-6.57813916404848e-06,0.0,0.0003095372230745,0.0,0.0,47.89186477661133,0.0,0.0,0.0,0.4213106036186218,4.0,0.0,1.0
384960,293.1894836425781,297.1499938964844,293.1499938964844,0.0510023012757301,-1409.016357421875,304.15350341796875,0.5544043183326721,0.0962982475757598,0.0897146165370941,293.56939697265625,297.1499938964844,293.1499938964844,0.0105549162253737,-672.0477905273438,302.2149353027344,0.4211905896663666,0.050000000745058,0.0504267439246177,293.2134704589844,297.1499938964844,293.1499938964844,0.2900638878345489,-4163.1396484375,304.1582336425781,0.8745851516723633,0.3762732148170471,0.2649785876274109,293.2361755371094,297.1499938964844,293.1499938964844,0.3470231890678406,-6491.494140625,304.1588134765625,0.9190539121627808,0.4340227544307709,0.4131560027599334,293.2846374511719,297.1499938964844,293.1499938964844,0.0096766995266079,-3036.118408203125,301.66900634765625,0.4211905896663666,0.050000000745058,0.2392027676105499,291.1614074707031,291.1499938964844,263.60333251953125,262.4896545410156,280.5919189453125,293.3999938964844,291.16241455078125,1.0,0.3154926002025604,0.8481295108795166,0.8481295108795166,1.0,1.0,-1.269120693206787,0.5456519722938538,0.7234687209129333,0.2463316023349762,0.0,0.0,0.6023284792900085,87.54232025146484,97.0,14.570448875427246,-13532.115234375,305.0310363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233154296875,307.96954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.015625,18000.0,0.0,0.0,0.3053734302520752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6399409174919128,0.6399474740028381,-6.56521706332569e-06,0.0,0.0003099152236245,0.0,0.0,47.603065490722656,0.0,0.0,0.0,0.4205490350723266,4.0,0.0,1.0
385020,293.18927001953125,297.1499938964844,293.1499938964844,0.0502423271536827,-1396.270751953125,304.1535949707031,0.5477064251899719,0.0953366309404373,0.0889703705906868,293.5846862792969,297.1499938964844,293.1499938964844,0.0102586532011628,-661.73876953125,302.02886962890625,0.4176148474216461,0.050000000745058,0.0505549572408199,293.21356201171875,297.1499938964844,293.1499938964844,0.2883625626564026,-4143.70849609375,304.1583251953125,0.8673134446144104,0.3746452927589416,0.2639413774013519,293.2355651855469,297.1499938964844,293.1499938964844,0.3448090255260467,-6458.43212890625,304.1595764160156,0.9102757573127748,0.4319639503955841,0.4113424122333526,293.2864685058594,297.1499938964844,293.1499938964844,0.0096231773495674,-3026.517578125,301.6192626953125,0.4176148474216461,0.050000000745058,0.2398109436035156,291.1714172363281,291.1499938964844,263.67694091796875,262.55450439453125,280.632080078125,293.4061889648437,291.1723327636719,1.0,0.3185419738292694,0.8476651906967163,0.8476651906967163,1.0,1.0,-1.2656893730163574,0.5439627766609192,0.7217265963554382,0.2457218170166015,0.0,0.0,0.5987869501113892,90.74363708496094,100.0,13.85379123687744,-13455.5283203125,310.4757995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02850341796875,307.95526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.98046875,18000.0,0.0,0.0,0.3058292865753174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338128447532654,0.6338193416595459,-6.523463071061997e-06,0.0,0.0003103778581134,0.0,0.0,46.72760772705078,0.0,0.0,0.0,0.4182474911212921,4.0,0.0,1.0
385080,293.18927001953125,297.1499938964844,293.1499938964844,0.0502423271536827,-1396.270751953125,304.1535949707031,0.5477064251899719,0.0953366309404373,0.0889703705906868,293.5846862792969,297.1499938964844,293.1499938964844,0.0102586532011628,-661.73876953125,302.02886962890625,0.4176148474216461,0.050000000745058,0.0505549572408199,293.21356201171875,297.1499938964844,293.1499938964844,0.2883625626564026,-4143.70849609375,304.1583251953125,0.8673134446144104,0.3746452927589416,0.2639413774013519,293.2355651855469,297.1499938964844,293.1499938964844,0.3448090255260467,-6458.43212890625,304.1595764160156,0.9102757573127748,0.4319639503955841,0.4113424122333526,293.2864685058594,297.1499938964844,293.1499938964844,0.0096231773495674,-3026.517578125,301.6192626953125,0.4176148474216461,0.050000000745058,0.2398109436035156,291.1714172363281,291.1499938964844,263.67694091796875,262.55450439453125,280.632080078125,293.4061889648437,291.1723327636719,1.0,0.3185419738292694,0.8476651906967163,0.8476651906967163,1.0,1.0,-1.2656893730163574,0.5439627766609192,0.7217265963554382,0.2457218170166015,0.0,0.0,0.5987869501113892,90.74363708496094,100.0,13.85379123687744,-13455.5283203125,310.4757995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02850341796875,307.95526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.98046875,18000.0,0.0,0.0,0.3058292865753174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338128447532654,0.6338193416595459,-6.523463071061997e-06,0.0,0.0003103778581134,0.0,0.0,46.72760772705078,0.0,0.0,0.0,0.4182474911212921,4.0,0.0,1.0
385140,293.1890563964844,297.1499938964844,293.1499938964844,0.0494944602251052,-1383.776123046875,304.1536560058594,0.541351854801178,0.0943845734000206,0.0882329419255256,293.59979248046875,297.1499938964844,293.1499938964844,0.0099655538797378,-651.1355590820312,301.838134765625,0.4143612682819366,0.050000000745058,0.0506814420223236,293.213623046875,297.1499938964844,293.1499938964844,0.2866980135440826,-4124.7080078125,304.1583251953125,0.8605045676231384,0.3730232417583465,0.2629069089889526,293.2348937988281,297.1499938964844,293.1499938964844,0.3426481187343597,-6426.26806640625,304.15997314453125,0.9024466276168824,0.4299338757991791,0.4095549881458282,293.28826904296875,297.1499938964844,293.1499938964844,0.0095693571493029,-3016.881103515625,301.56884765625,0.4143612682819366,0.050000000745058,0.2404109537601471,291.1802062988281,291.1499938964844,263.75,262.6191711425781,280.6719970703125,293.4122009277344,291.18096923828125,1.0,0.3215146660804748,0.847200870513916,0.847200870513916,1.0,1.0,-1.262289047241211,0.5422841310501099,0.7200049161911011,0.245131716132164,0.0,0.0,0.5941482186317444,93.90221405029295,103.0,12.248357772827148,-13376.9443359375,315.809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697326660156,307.9579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18079.880859375,18000.0,0.0,0.0,0.3058284521102905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6253042817115784,0.6253107786178589,-6.463134013756644e-06,0.0,0.0003103769849985,0.0,0.0,45.51501083374024,0.0,0.0,0.0,0.415042519569397,4.0,0.0,1.0
385200,293.1890563964844,297.1499938964844,293.1499938964844,0.0494944602251052,-1383.776123046875,304.1536560058594,0.541351854801178,0.0943845734000206,0.0882329419255256,293.59979248046875,297.1499938964844,293.1499938964844,0.0099655538797378,-651.1355590820312,301.838134765625,0.4143612682819366,0.050000000745058,0.0506814420223236,293.213623046875,297.1499938964844,293.1499938964844,0.2866980135440826,-4124.7080078125,304.1583251953125,0.8605045676231384,0.3730232417583465,0.2629069089889526,293.2348937988281,297.1499938964844,293.1499938964844,0.3426481187343597,-6426.26806640625,304.15997314453125,0.9024466276168824,0.4299338757991791,0.4095549881458282,293.28826904296875,297.1499938964844,293.1499938964844,0.0095693571493029,-3016.881103515625,301.56884765625,0.4143612682819366,0.050000000745058,0.2404109537601471,291.1802062988281,291.1499938964844,263.75,262.6191711425781,280.6719970703125,293.4122009277344,291.18096923828125,1.0,0.3215146660804748,0.847200870513916,0.847200870513916,1.0,1.0,-1.262289047241211,0.5422841310501099,0.7200049161911011,0.245131716132164,0.0,0.0,0.5941482186317444,93.90221405029295,103.0,12.248357772827148,-13376.9443359375,315.809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697326660156,307.9579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18079.880859375,18000.0,0.0,0.0,0.3058284521102905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6253042817115784,0.6253107786178589,-6.463134013756644e-06,0.0,0.0003103769849985,0.0,0.0,45.51501083374024,0.0,0.0,0.0,0.415042519569397,4.0,0.0,1.0
385260,293.1888427734375,297.1499938964844,293.1499938964844,0.0487625077366828,-1371.597900390625,304.1536560058594,0.5353239178657532,0.0934427753090858,0.0875032469630241,293.6146850585937,297.1499938964844,293.1499938964844,0.0096763335168361,-640.2725830078125,301.6427001953125,0.4113663136959076,0.050000000745058,0.0508066564798355,293.2136535644531,297.1499938964844,293.1499938964844,0.2850843966007232,-4106.302734375,304.1582336425781,0.8541035652160645,0.371407151222229,0.261875569820404,293.2341613769531,297.1499938964844,293.1499938964844,0.3405584990978241,-6395.24267578125,304.1601257324219,0.8952857851982117,0.4279295802116394,0.4077910184860229,293.2900085449219,297.1499938964844,293.1499938964844,0.009515706449747,-3007.35595703125,301.5176086425781,0.4113663136959076,0.050000000745058,0.2410049140453338,291.1872863769531,291.1499938964844,263.8220520019531,262.6830139160156,280.71160888671875,293.41802978515625,291.1878662109375,1.0,0.3244256377220154,0.8467468023300171,0.8467468023300171,1.0,1.0,-1.2589210271835327,0.5406095385551453,0.7183115482330322,0.2445856928825378,0.0,0.0,0.5886816382408142,97.030029296875,106.0,9.92788028717041,-13296.1513671875,321.0603942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13922119140625,307.9732360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.353515625,18000.0,0.0,0.0,0.3053217232227325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149635910987854,0.6149699687957764,-6.388751899066847e-06,0.0,0.0003098627494182,0.0,0.0,44.061180114746094,0.0,0.0,0.0,0.4111558198928833,4.0,0.0,1.0
385320,293.1888427734375,297.1499938964844,293.1499938964844,0.0487625077366828,-1371.597900390625,304.1536560058594,0.5353239178657532,0.0934427753090858,0.0875032469630241,293.6146850585937,297.1499938964844,293.1499938964844,0.0096763335168361,-640.2725830078125,301.6427001953125,0.4113663136959076,0.050000000745058,0.0508066564798355,293.2136535644531,297.1499938964844,293.1499938964844,0.2850843966007232,-4106.302734375,304.1582336425781,0.8541035652160645,0.371407151222229,0.261875569820404,293.2341613769531,297.1499938964844,293.1499938964844,0.3405584990978241,-6395.24267578125,304.1601257324219,0.8952857851982117,0.4279295802116394,0.4077910184860229,293.2900085449219,297.1499938964844,293.1499938964844,0.009515706449747,-3007.35595703125,301.5176086425781,0.4113663136959076,0.050000000745058,0.2410049140453338,291.1872863769531,291.1499938964844,263.8220520019531,262.6830139160156,280.71160888671875,293.41802978515625,291.1878662109375,1.0,0.3244256377220154,0.8467468023300171,0.8467468023300171,1.0,1.0,-1.2589210271835327,0.5406095385551453,0.7183115482330322,0.2445856928825378,0.0,0.0,0.5886816382408142,97.030029296875,106.0,9.92788028717041,-13296.1513671875,321.0603942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13922119140625,307.9732360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.353515625,18000.0,0.0,0.0,0.3053217232227325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149635910987854,0.6149699687957764,-6.388751899066847e-06,0.0,0.0003098627494182,0.0,0.0,44.061180114746094,0.0,0.0,0.0,0.4111558198928833,4.0,0.0,1.0
385380,293.1882629394531,297.1499938964844,293.1499938964844,0.0480765514075756,-1360.2357177734375,304.153564453125,0.529685914516449,0.09257522970438,0.0868119746446609,293.6293640136719,297.1499938964844,293.1499938964844,0.0093912994489073,-629.1655883789062,301.4424743652344,0.4085785746574402,0.050000000745058,0.0509308651089668,293.21392822265625,297.1499938964844,293.1499938964844,0.2835021913051605,-4088.25927734375,304.1581420898437,0.8480428457260132,0.3697364032268524,0.260825902223587,293.2334289550781,297.1499938964844,293.1499938964844,0.3385506868362427,-6365.4912109375,304.1600952148437,0.8884551525115967,0.4259496331214905,0.4060491025447845,293.2917175292969,297.1499938964844,293.1499938964844,0.0094624850898981,-2998.023681640625,301.4655456542969,0.4085785746574402,0.050000000745058,0.2415940910577774,291.1923522949219,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,293.42364501953125,291.1927185058594,1.0,0.3272857666015625,0.8462926745414734,0.8462926745414734,1.0,1.0,-1.2555967569351196,0.5389336943626404,0.716663122177124,0.2441144287586212,0.0,0.0,0.5826728940010071,100.13469696044922,94.0,7.1948981285095215,-13213.3564453125,326.2496643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2286682128906,307.99676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.87890625,18000.0,0.0,0.0,0.3042944073677063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6034017205238342,0.6034080386161804,-6.305365786829498e-06,0.0,0.0003088201337959,0.0,0.0,42.46792984008789,0.0,0.0,0.0,0.4068313539028168,4.0,0.0,1.0
385440,293.1882629394531,297.1499938964844,293.1499938964844,0.0480765514075756,-1360.2357177734375,304.153564453125,0.529685914516449,0.09257522970438,0.0868119746446609,293.6293640136719,297.1499938964844,293.1499938964844,0.0093912994489073,-629.1655883789062,301.4424743652344,0.4085785746574402,0.050000000745058,0.0509308651089668,293.21392822265625,297.1499938964844,293.1499938964844,0.2835021913051605,-4088.25927734375,304.1581420898437,0.8480428457260132,0.3697364032268524,0.260825902223587,293.2334289550781,297.1499938964844,293.1499938964844,0.3385506868362427,-6365.4912109375,304.1600952148437,0.8884551525115967,0.4259496331214905,0.4060491025447845,293.2917175292969,297.1499938964844,293.1499938964844,0.0094624850898981,-2998.023681640625,301.4655456542969,0.4085785746574402,0.050000000745058,0.2415940910577774,291.1923522949219,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,293.42364501953125,291.1927185058594,1.0,0.3272857666015625,0.8462926745414734,0.8462926745414734,1.0,1.0,-1.2555967569351196,0.5389336943626404,0.716663122177124,0.2441144287586212,0.0,0.0,0.5826728940010071,100.13469696044922,94.0,7.1948981285095215,-13213.3564453125,326.2496643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2286682128906,307.99676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.87890625,18000.0,0.0,0.0,0.3042944073677063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6034017205238342,0.6034080386161804,-6.305365786829498e-06,0.0,0.0003088201337959,0.0,0.0,42.46792984008789,0.0,0.0,0.0,0.4068313539028168,4.0,0.0,1.0
385500,293.1876220703125,297.1499938964844,293.1499938964844,0.0477287769317626,-1354.486572265625,304.153564453125,0.528991162776947,0.0922112688422203,0.0864582806825637,293.6365966796875,297.1499938964844,293.1499938964844,0.0092336554080247,-622.6929321289062,301.3407287597656,0.408706933259964,0.050000000745058,0.0509249977767467,293.2142944335937,297.1499938964844,293.1499938964844,0.2826184034347534,-4078.1259765625,304.15826416015625,0.8476350903511047,0.3688549399375915,0.2602163851261139,293.2330017089844,297.1499938964844,293.1499938964844,0.3375082612037658,-6349.9990234375,304.16015625,0.8880138397216797,0.4249749779701233,0.4051206409931183,293.2925109863281,297.1499938964844,293.1499938964844,0.0094188321381807,-2989.460205078125,301.4393310546875,0.408706933259964,0.050000000745058,0.2415662705898285,291.1943359375,291.1499938964844,263.9273681640625,262.7762145996094,280.7710876464844,293.4263916015625,291.1947631835937,1.0,0.326550155878067,0.8460656404495239,0.8460656404495239,1.0,1.0,-1.253286600112915,0.5377824306488037,0.7155041694641113,0.2437739819288253,0.0,0.0,0.5795195698738098,99.95777130126952,94.0,6.699784278869629,-13167.4384765625,324.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785339355469,308.0119323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18107.759765625,18000.0,0.0,0.0,0.3035890758037567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597343921661377,0.5973501801490784,-6.261846010602312e-06,0.0,0.0003081043250858,0.0,0.0,41.64808654785156,0.0,0.0,0.0,0.4045757055282593,4.0,0.0,1.0
385560,293.1868591308594,297.1499938964844,293.1499938964844,0.0473739393055439,-1348.617919921875,304.153564453125,0.5296584963798523,0.0918880179524421,0.0861018374562263,293.6437072753906,297.1499938964844,293.1499938964844,0.0090666655451059,-615.5910034179688,301.23828125,0.4098206162452698,0.050000000745058,0.0508746616542339,293.2146301269531,297.1499938964844,293.1499938964844,0.2816656231880188,-4067.165283203125,304.1584777832031,0.8489273190498352,0.3679749965667724,0.2595670223236084,293.2325134277344,297.1499938964844,293.1499938964844,0.3364174664020538,-6333.73828125,304.1602783203125,0.8895010948181152,0.4240210056304931,0.404164046049118,293.2932434082031,297.1499938964844,293.1499938964844,0.0093637965619564,-2978.154541015625,301.41339111328125,0.4098206162452698,0.050000000745058,0.2413274943828582,291.197021484375,291.1499938964844,263.9617614746094,262.8066101074219,280.7915344238281,293.428955078125,291.1976013183594,1.0,0.3248237073421478,0.8458468317985535,0.8458468317985535,1.0,1.0,-1.2505842447280884,0.5364428162574768,0.7141414880752563,0.2433693408966064,0.0,0.0,0.5761181712150574,98.64974212646484,82.0,7.335160732269287,-13117.822265625,320.8949279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.331298828125,308.0284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.126953125,18000.0,0.0,0.0,0.3027514815330505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5910102128982544,0.591016411781311,-6.217127975105541e-06,0.0,0.0003072542895097,0.0,0.0,40.80532836914063,0.0,0.0,0.0,0.4022278189659118,4.0,0.0,1.0
385620,293.1849365234375,297.1499938964844,293.1499938964844,0.0466745793819427,-1337.068603515625,304.1535339355469,0.5340024828910828,0.0913402363657951,0.0854002833366394,293.6575012207031,297.1499938964844,293.1499938964844,0.0087199630215764,-600.2272338867188,301.031005859375,0.4142690896987915,0.050000000745058,0.0506852753460407,293.215087890625,297.1499938964844,293.1499938964844,0.2796947658061981,-4044.478759765625,304.158935546875,0.8552801609039307,0.3662461638450622,0.258217990398407,293.2312927246094,297.1499938964844,293.1499938964844,0.3342079222202301,-6300.7802734375,304.1605529785156,0.8966835141181946,0.4221763610839844,0.402221143245697,293.2944030761719,297.1499938964844,293.1499938964844,0.0092333666980266,-2950.557861328125,301.3619689941406,0.4142690896987915,0.050000000745058,0.2404291182756424,291.2025451660156,291.1499938964844,264.0294494628906,262.86639404296875,280.8330383300781,293.4338684082031,291.2029724121094,1.0,0.3189835846424103,0.8454091548919678,0.8454091548919678,1.0,1.0,-1.2444857358932495,0.5334137082099915,0.7110720276832581,0.2424934357404709,0.0,0.0,0.5687319040298462,93.7798843383789,70.0,7.086361885070801,-13006.8583984375,307.9424133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44390869140625,308.0605163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18122.896484375,18000.0,0.0,0.0,0.3006765842437744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772111415863037,0.5772172808647156,-6.121672868175665e-06,0.0,0.0003051485109608,0.0,0.0,39.01514053344727,0.0,0.0,0.0,0.397169828414917,4.0,0.0,1.0
385680,293.1849365234375,297.1499938964844,293.1499938964844,0.0466745793819427,-1337.068603515625,304.1535339355469,0.5340024828910828,0.0913402363657951,0.0854002833366394,293.6575012207031,297.1499938964844,293.1499938964844,0.0087199630215764,-600.2272338867188,301.031005859375,0.4142690896987915,0.050000000745058,0.0506852753460407,293.215087890625,297.1499938964844,293.1499938964844,0.2796947658061981,-4044.478759765625,304.158935546875,0.8552801609039307,0.3662461638450622,0.258217990398407,293.2312927246094,297.1499938964844,293.1499938964844,0.3342079222202301,-6300.7802734375,304.1605529785156,0.8966835141181946,0.4221763610839844,0.402221143245697,293.2944030761719,297.1499938964844,293.1499938964844,0.0092333666980266,-2950.557861328125,301.3619689941406,0.4142690896987915,0.050000000745058,0.2404291182756424,291.2025451660156,291.1499938964844,264.0294494628906,262.86639404296875,280.8330383300781,293.4338684082031,291.2029724121094,1.0,0.3189835846424103,0.8454091548919678,0.8454091548919678,1.0,1.0,-1.2444857358932495,0.5334137082099915,0.7110720276832581,0.2424934357404709,0.0,0.0,0.5687319040298462,93.7798843383789,70.0,7.086361885070801,-13006.8583984375,307.9424133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44390869140625,308.0605163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18122.896484375,18000.0,0.0,0.0,0.3006765842437744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772111415863037,0.5772172808647156,-6.121672868175665e-06,0.0,0.0003051485109608,0.0,0.0,39.01514053344727,0.0,0.0,0.0,0.397169828414917,4.0,0.0,1.0
385740,293.1827087402344,297.1499938964844,293.1499938964844,0.0460094884037971,-1326.126220703125,304.1534729003906,0.5419526696205139,0.0909064412117004,0.0847257822751998,293.6707458496094,297.1499938964844,293.1499938964844,0.008367889560759,-583.8753051757812,300.8202209472656,0.4216318726539612,0.050000000745058,0.0504118502140045,293.2152099609375,297.1499938964844,293.1499938964844,0.2777304053306579,-4021.8955078125,304.15924072265625,0.8662046194076538,0.3645724952220917,0.2568429410457611,293.2298278808594,297.1499938964844,293.1499938964844,0.33204185962677,-6268.50927734375,304.16064453125,0.908983588218689,0.4204120635986328,0.4002711474895477,293.2951965332031,297.1499938964844,293.1499938964844,0.0090866396203637,-2918.822998046875,301.3108825683594,0.4216318726539612,0.050000000745058,0.2391321063041687,291.206298828125,291.1499938964844,264.09576416015625,262.92486572265625,280.8754577636719,293.43853759765625,291.2065734863281,1.0,0.3107379972934723,0.8449715375900269,0.8449715375900269,1.0,1.0,-1.2378000020980835,0.5300682187080383,0.7077317833900452,0.2416231632232666,0.0,0.0,0.560954213142395,86.77745056152344,58.0,5.223639488220215,-12885.4619140625,290.37335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5626220703125,308.0911560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18127.65234375,18000.0,0.0,0.0,0.2980760931968689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5625977516174316,0.562603771686554,-6.021623903507134e-06,0.0,0.0003025093465112,0.0,0.0,37.1767463684082,0.0,0.0,0.0,0.3918666541576385,4.0,0.0,1.0
385800,293.1827087402344,297.1499938964844,293.1499938964844,0.0460094884037971,-1326.126220703125,304.1534729003906,0.5419526696205139,0.0909064412117004,0.0847257822751998,293.6707458496094,297.1499938964844,293.1499938964844,0.008367889560759,-583.8753051757812,300.8202209472656,0.4216318726539612,0.050000000745058,0.0504118502140045,293.2152099609375,297.1499938964844,293.1499938964844,0.2777304053306579,-4021.8955078125,304.15924072265625,0.8662046194076538,0.3645724952220917,0.2568429410457611,293.2298278808594,297.1499938964844,293.1499938964844,0.33204185962677,-6268.50927734375,304.16064453125,0.908983588218689,0.4204120635986328,0.4002711474895477,293.2951965332031,297.1499938964844,293.1499938964844,0.0090866396203637,-2918.822998046875,301.3108825683594,0.4216318726539612,0.050000000745058,0.2391321063041687,291.206298828125,291.1499938964844,264.09576416015625,262.92486572265625,280.8754577636719,293.43853759765625,291.2065734863281,1.0,0.3107379972934723,0.8449715375900269,0.8449715375900269,1.0,1.0,-1.2378000020980835,0.5300682187080383,0.7077317833900452,0.2416231632232666,0.0,0.0,0.560954213142395,86.77745056152344,58.0,5.223639488220215,-12885.4619140625,290.37335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5626220703125,308.0911560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18127.65234375,18000.0,0.0,0.0,0.2980760931968689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5625977516174316,0.562603771686554,-6.021623903507134e-06,0.0,0.0003025093465112,0.0,0.0,37.1767463684082,0.0,0.0,0.0,0.3918666541576385,4.0,0.0,1.0
385860,293.1802673339844,297.1499938964844,293.1499938964844,0.0453934893012046,-1316.0303955078125,304.1533203125,0.5534425377845764,0.0905728563666343,0.0840932577848434,293.6834411621094,297.1499938964844,293.1499938964844,0.0080190021544694,-566.9583129882812,300.6059265136719,0.4324729144573211,0.050000000745058,0.050084788352251,293.21502685546875,297.1499938964844,293.1499938964844,0.2758106291294098,-3999.853759765625,304.15936279296875,0.8817340135574341,0.3629564940929413,0.2554683685302734,293.22821044921875,297.1499938964844,293.1499938964844,0.3299465179443359,-6237.330078125,304.1605834960937,0.927663266658783,0.4187194406986236,0.3983370363712311,293.29559326171875,297.1499938964844,293.1499938964844,0.0089319655671715,-2884.80322265625,301.2601623535156,0.4324729144573211,0.050000000745058,0.2375806719064712,291.2082214355469,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,293.4432067871094,291.20831298828125,1.0,0.3007374107837677,0.8445826172828674,0.8445826172828674,1.0,1.0,-1.230814814567566,0.5265366435050964,0.7042781710624695,0.2408443540334701,0.0,0.0,0.553042471408844,78.41692352294922,46.0,2.7648582458496094,-12757.4638671875,270.0203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6819763183594,308.11846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.216796875,18000.0,0.0,0.0,0.2949911952018738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477870106697083,0.5477929711341858,-5.921785941609414e-06,0.0,0.0002993785601574,0.0,0.0,35.37504959106445,0.0,0.0,0.0,0.3865490555763244,4.0,0.0,1.0
385920,293.1802673339844,297.1499938964844,293.1499938964844,0.0453934893012046,-1316.0303955078125,304.1533203125,0.5534425377845764,0.0905728563666343,0.0840932577848434,293.6834411621094,297.1499938964844,293.1499938964844,0.0080190021544694,-566.9583129882812,300.6059265136719,0.4324729144573211,0.050000000745058,0.050084788352251,293.21502685546875,297.1499938964844,293.1499938964844,0.2758106291294098,-3999.853759765625,304.15936279296875,0.8817340135574341,0.3629564940929413,0.2554683685302734,293.22821044921875,297.1499938964844,293.1499938964844,0.3299465179443359,-6237.330078125,304.1605834960937,0.927663266658783,0.4187194406986236,0.3983370363712311,293.29559326171875,297.1499938964844,293.1499938964844,0.0089319655671715,-2884.80322265625,301.2601623535156,0.4324729144573211,0.050000000745058,0.2375806719064712,291.2082214355469,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,293.4432067871094,291.20831298828125,1.0,0.3007374107837677,0.8445826172828674,0.8445826172828674,1.0,1.0,-1.230814814567566,0.5265366435050964,0.7042781710624695,0.2408443540334701,0.0,0.0,0.553042471408844,78.41692352294922,46.0,2.7648582458496094,-12757.4638671875,270.0203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6819763183594,308.11846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.216796875,18000.0,0.0,0.0,0.2949911952018738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477870106697083,0.5477929711341858,-5.921785941609414e-06,0.0,0.0002993785601574,0.0,0.0,35.37504959106445,0.0,0.0,0.0,0.3865490555763244,4.0,0.0,1.0
385980,293.1777038574219,297.1499938964844,293.1499938964844,0.0448354482650756,-1306.9208984375,304.15313720703125,0.5686831474304199,0.0903280898928642,0.0835118740797042,293.6956787109375,297.1499938964844,293.1499938964844,0.0076779890805482,-549.7421875,300.3880310058594,0.4479601085186004,0.050000000745058,0.0497248619794845,293.214599609375,297.1499938964844,293.1499938964844,0.273954838514328,-3978.57177734375,304.1593322753906,0.9023471474647522,0.3613951802253723,0.2541081607341766,293.2264709472656,297.1499938964844,293.1499938964844,0.3279353082180023,-6207.435546875,304.160400390625,0.9519817233085632,0.4170893728733063,0.3964309692382812,293.2956848144531,297.1499938964844,293.1499938964844,0.0087746288627386,-2849.70263671875,301.209716796875,0.4479601085186004,0.050000000745058,0.2358733415603637,291.2082824707031,291.1499938964844,264.2242126464844,263.0379638671875,280.962890625,293.44793701171875,291.2081604003906,1.0,0.2893784940242767,0.844193696975708,0.844193696975708,1.0,1.0,-1.2237151861190796,0.5228981971740723,0.7008170485496521,0.2402024716138839,0.0,0.0,0.5452516674995422,69.22705841064453,34.0,0.2505263388156891,-12625.6640625,248.1172332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7960510253906,308.1403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18122.416015625,18000.0,0.0,0.0,0.2914895415306091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5332923531532288,0.533298134803772,-5.825847438245546e-06,0.0,0.0002958248078357,0.0,0.0,33.671669006347656,0.0,0.0,0.0,0.3814046382904053,4.0,0.0,1.0
386040,293.1777038574219,297.1499938964844,293.1499938964844,0.0448354482650756,-1306.9208984375,304.15313720703125,0.5686831474304199,0.0903280898928642,0.0835118740797042,293.6956787109375,297.1499938964844,293.1499938964844,0.0076779890805482,-549.7421875,300.3880310058594,0.4479601085186004,0.050000000745058,0.0497248619794845,293.214599609375,297.1499938964844,293.1499938964844,0.273954838514328,-3978.57177734375,304.1593322753906,0.9023471474647522,0.3613951802253723,0.2541081607341766,293.2264709472656,297.1499938964844,293.1499938964844,0.3279353082180023,-6207.435546875,304.160400390625,0.9519817233085632,0.4170893728733063,0.3964309692382812,293.2956848144531,297.1499938964844,293.1499938964844,0.0087746288627386,-2849.70263671875,301.209716796875,0.4479601085186004,0.050000000745058,0.2358733415603637,291.2082824707031,291.1499938964844,264.2242126464844,263.0379638671875,280.962890625,293.44793701171875,291.2081604003906,1.0,0.2893784940242767,0.844193696975708,0.844193696975708,1.0,1.0,-1.2237151861190796,0.5228981971740723,0.7008170485496521,0.2402024716138839,0.0,0.0,0.5452516674995422,69.22705841064453,34.0,0.2505263388156891,-12625.6640625,248.1172332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7960510253906,308.1403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18122.416015625,18000.0,0.0,0.0,0.2914895415306091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5332923531532288,0.533298134803772,-5.825847438245546e-06,0.0,0.0002958248078357,0.0,0.0,33.671669006347656,0.0,0.0,0.0,0.3814046382904053,4.0,0.0,1.0
386100,293.1763916015625,297.1499938964844,293.1499938964844,0.0445788279175758,-1302.744140625,304.1530456542969,0.5778277516365051,0.0902359262108802,0.0832415595650672,293.7016296386719,297.1499938964844,293.1499938964844,0.0075110690668225,-541.0659790039062,300.2777099609375,0.4579534530639648,0.050000000745058,0.0495369397103786,293.2143249511719,297.1499938964844,293.1499938964844,0.2730520069599151,-3968.223876953125,304.1592712402344,0.9156031012535096,0.3606336712837219,0.2534357905387878,293.2255859375,297.1499938964844,293.1499938964844,0.3269607424736023,-6192.9560546875,304.1602783203125,0.9655436873435974,0.4162953495979309,0.3954903781414032,293.2956237792969,297.1499938964844,293.1499938964844,0.0086959321051836,-2831.96728515625,301.1846008300781,0.4579534530639648,0.050000000745058,0.2349819242954254,291.20770263671875,291.1499938964844,264.2554626464844,263.06549072265625,280.9853515625,293.45037841796875,291.20751953125,1.0,0.2832665741443634,0.8439992070198059,0.8439992070198059,1.0,1.0,-1.2201591730117798,0.5210558176040649,0.6991033554077148,0.2399405092000961,0.0,0.0,0.5414620637893677,64.43212890625,34.0,-0.8866544961929321,-12559.0166015625,236.8394012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8493957519531,308.1486511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18118.8125,18000.0,0.0,0.0,0.2896088361740112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5262909531593323,0.5262967348098755,-5.7802130868367385e-06,0.0,0.0002939161495305,0.0,0.0,32.87007141113281,0.0,0.0,0.0,0.3789418041706085,4.0,0.0,1.0
386160,293.175048828125,297.1499938964844,293.1499938964844,0.0443370193243026,-1298.8154296875,304.1529235839844,0.5880573391914368,0.0901622995734214,0.082985021173954,293.70751953125,297.1499938964844,293.1499938964844,0.007347032893449,-532.3765869140625,300.1665344238281,0.4691844582557678,0.050000000745058,0.0493455044925212,293.2139892578125,297.1499938964844,293.1499938964844,0.272165298461914,-3958.06201171875,304.1592102050781,0.9316812753677368,0.3598840236663818,0.2527692317962646,293.2247009277344,297.1499938964844,293.1499938964844,0.3260054886341095,-6178.765625,304.16015625,0.9795123934745787,0.4155139923095703,0.3945585191249847,293.2955322265625,297.1499938964844,293.1499938964844,0.0086176330223679,-2814.202880859375,301.1595458984375,0.4691844582557678,0.050000000745058,0.2340738326311111,291.206787109375,291.1499938964844,264.2864074707031,263.0926513671875,281.0079650878906,293.45281982421875,291.20654296875,1.0,0.2768969237804413,0.8438250422477722,0.8438250422477722,1.0,1.0,-1.2166130542755127,0.5192064046859741,0.6974066495895386,0.239720731973648,0.0,0.0,0.5377681255340576,59.549434661865234,25.0,-1.920942664146424,-12492.1572265625,225.4466857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8994140625,308.15484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18114.623046875,18000.0,0.0,0.0,0.287659078836441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195025205612183,0.5195082426071167,-5.736437742598355e-06,0.0,0.0002919374092016,0.0,0.0,32.10597610473633,0.0,0.0,0.0,0.376568078994751,4.0,0.0,1.0
