time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386220,293.17236328125,297.1499938964844,293.1499938964844,0.0439392700791358,-1292.3712158203125,304.1526184082031,0.6085557341575623,0.0900738909840583,0.0825628191232681,293.7189636230469,297.1499938964844,293.1499938964844,0.0070364535786211,-515.5025634765625,299.9416809082031,0.4868576526641845,0.050000000745058,0.0490074269473552,293.21319580078125,297.1499938964844,293.1499938964844,0.270466148853302,-3938.593017578125,304.1589660644531,0.9638174176216124,0.3584204018115997,0.2514920532703399,293.2216186523437,297.1499938964844,293.1499938964844,0.3189547657966614,-6068.83203125,304.1697998046875,0.9990000128746032,0.4142305850982666,0.3871530294418335,293.295166015625,297.1499938964844,293.1499938964844,0.008474726229906,-2781.591552734375,301.1097717285156,0.4868576526641845,0.050000000745058,0.2324701249599456,291.2045593261719,291.1499938964844,264.3472595214844,263.1461486816406,281.05877685546875,293.4559020996094,291.2049560546875,1.0,0.2644019424915313,0.8434765934944153,0.8434765934944153,1.0,1.0,-1.2033711671829224,0.5125185251235962,0.6908526420593262,0.2383619993925094,0.0,0.0,0.5306645631790161,50.84395599365234,28.0,1.6465426683425903,-12324.8037109375,202.9763336181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9881591796875,308.17431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18105.123046875,18000.0,0.0,0.0,0.2835921943187713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066853165626526,0.5066909193992615,-5.655133463733364e-06,0.0,0.0002878100203815,0.0,0.0,30.698335647583008,0.0,0.0,0.0,0.372122973203659,4.0,0.0,1.0
386280,293.17236328125,297.1499938964844,293.1499938964844,0.0439392700791358,-1292.3712158203125,304.1526184082031,0.6085557341575623,0.0900738909840583,0.0825628191232681,293.7189636230469,297.1499938964844,293.1499938964844,0.0070364535786211,-515.5025634765625,299.9416809082031,0.4868576526641845,0.050000000745058,0.0490074269473552,293.21319580078125,297.1499938964844,293.1499938964844,0.270466148853302,-3938.593017578125,304.1589660644531,0.9638174176216124,0.3584204018115997,0.2514920532703399,293.2216186523437,297.1499938964844,293.1499938964844,0.3189547657966614,-6068.83203125,304.1697998046875,0.9990000128746032,0.4142305850982666,0.3871530294418335,293.295166015625,297.1499938964844,293.1499938964844,0.008474726229906,-2781.591552734375,301.1097717285156,0.4868576526641845,0.050000000745058,0.2324701249599456,291.2045593261719,291.1499938964844,264.3472595214844,263.1461486816406,281.05877685546875,293.4559020996094,291.2049560546875,1.0,0.2644019424915313,0.8434765934944153,0.8434765934944153,1.0,1.0,-1.2033711671829224,0.5125185251235962,0.6908526420593262,0.2383619993925094,0.0,0.0,0.5306645631790161,50.84395599365234,28.0,1.6465426683425903,-12324.8037109375,202.9763336181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9881591796875,308.17431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18105.123046875,18000.0,0.0,0.0,0.2835921943187713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066853165626526,0.5066909193992615,-5.655133463733364e-06,0.0,0.0002878100203815,0.0,0.0,30.698335647583008,0.0,0.0,0.0,0.372122973203659,4.0,0.0,1.0
386340,293.1698303222656,297.1499938964844,293.1499938964844,0.0435513406991958,-1285.620361328125,304.15240478515625,0.6197218894958496,0.0900198593735694,0.0823583155870437,293.7302551269531,297.1499938964844,293.1499938964844,0.0067523908801376,-498.97369384765625,299.7257995605469,0.4960955083370209,0.050000000745058,0.0488396659493446,293.2120056152344,297.1499938964844,293.1499938964844,0.2681396305561065,-3911.123779296875,304.15985107421875,0.9799020886421204,0.3570588529109955,0.2504057884216308,293.1969909667969,297.1499938964844,293.1499938964844,0.2975283563137054,-5734.04150390625,304.1981506347656,0.9990000128746032,0.4173691570758819,0.3660214841365814,293.2945251464844,297.1499938964844,293.1499938964844,0.0083555188030004,-2751.20849609375,301.069580078125,0.4960955083370209,0.050000000745058,0.2316743433475494,291.23883056640625,291.1499938964844,264.40679931640625,263.19842529296875,281.1139831542969,293.43017578125,291.2415771484375,1.0,0.2555847465991974,0.8431282043457031,0.8431282043457031,1.0,1.0,-1.1752904653549194,0.4987739026546478,0.6765165328979492,0.2343882322311401,0.0,0.0,0.5168237686157227,46.2636833190918,31.0,34.89930725097656,-12029.150390625,184.6268920898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.094970703125,308.2029113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18174.09765625,18000.0,0.0,0.0,0.2789701819419861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875363111495971,0.4875418543815613,-5.556683845497901e-06,0.0,0.0002831192687153,0.0,0.0,28.765905380249023,0.0,0.0,0.0,0.3657593727111816,4.0,0.0,1.0
386400,293.1698303222656,297.1499938964844,293.1499938964844,0.0435513406991958,-1285.620361328125,304.15240478515625,0.6197218894958496,0.0900198593735694,0.0823583155870437,293.7302551269531,297.1499938964844,293.1499938964844,0.0067523908801376,-498.97369384765625,299.7257995605469,0.4960955083370209,0.050000000745058,0.0488396659493446,293.2120056152344,297.1499938964844,293.1499938964844,0.2681396305561065,-3911.123779296875,304.15985107421875,0.9799020886421204,0.3570588529109955,0.2504057884216308,293.1969909667969,297.1499938964844,293.1499938964844,0.2975283563137054,-5734.04150390625,304.1981506347656,0.9990000128746032,0.4173691570758819,0.3660214841365814,293.2945251464844,297.1499938964844,293.1499938964844,0.0083555188030004,-2751.20849609375,301.069580078125,0.4960955083370209,0.050000000745058,0.2316743433475494,291.23883056640625,291.1499938964844,264.40679931640625,263.19842529296875,281.1139831542969,293.43017578125,291.2415771484375,1.0,0.2555847465991974,0.8431282043457031,0.8431282043457031,1.0,1.0,-1.1752904653549194,0.4987739026546478,0.6765165328979492,0.2343882322311401,0.0,0.0,0.5168237686157227,46.2636833190918,31.0,34.89930725097656,-12029.150390625,184.6268920898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.094970703125,308.2029113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18174.09765625,18000.0,0.0,0.0,0.2789701819419861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875363111495971,0.4875418543815613,-5.556683845497901e-06,0.0,0.0002831192687153,0.0,0.0,28.765905380249023,0.0,0.0,0.0,0.3657593727111816,4.0,0.0,1.0
386460,293.1675720214844,297.1499938964844,293.1499938964844,0.0433783754706382,-1282.7811279296875,304.1518859863281,0.6271936297416687,0.0899745747447013,0.0822080820798873,293.74151611328125,297.1499938964844,293.1499938964844,0.0064922091551125,-483.9224853515625,299.49713134765625,0.5028194785118103,0.050000000745058,0.0487317480146884,293.2046813964844,297.1499938964844,293.1499938964844,0.2670586705207824,-3899.033447265625,304.1582336425781,0.9902123212814332,0.3569274544715881,0.2497507929801941,293.16534423828125,297.1499938964844,293.1499938964844,0.2831653356552124,-5511.73876953125,304.20562744140625,0.9990000128746032,0.4225957095623016,0.3517570495605469,293.29345703125,297.1499938964844,293.1499938964844,0.0082670059055089,-2730.8291015625,301.0241394042969,0.5028194785118103,0.050000000745058,0.231162428855896,291.2449951171875,291.1499938964844,264.46502685546875,263.24951171875,281.15338134765625,293.3949584960937,291.2441101074219,1.0,0.2496269941329956,0.8429588675498962,0.8429588675498962,1.0,1.0,-1.1564546823501587,0.4893978238105774,0.6670568585395813,0.2322325557470321,0.0,0.0,0.5033586025238037,43.3236083984375,49.0,7.14208984375,-11748.306640625,173.00091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2365417480469,308.1845397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18179.0,18000.0,0.0,0.0,0.2734979689121246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635459184646606,0.4635513424873352,-5.422129106591456e-06,0.0,0.0002775656757876,0.0,0.0,26.400819778442383,0.0,0.0,0.0,0.3579267859458923,4.0,0.0,1.0
386520,293.1675720214844,297.1499938964844,293.1499938964844,0.0433783754706382,-1282.7811279296875,304.1518859863281,0.6271936297416687,0.0899745747447013,0.0822080820798873,293.74151611328125,297.1499938964844,293.1499938964844,0.0064922091551125,-483.9224853515625,299.49713134765625,0.5028194785118103,0.050000000745058,0.0487317480146884,293.2046813964844,297.1499938964844,293.1499938964844,0.2670586705207824,-3899.033447265625,304.1582336425781,0.9902123212814332,0.3569274544715881,0.2497507929801941,293.16534423828125,297.1499938964844,293.1499938964844,0.2831653356552124,-5511.73876953125,304.20562744140625,0.9990000128746032,0.4225957095623016,0.3517570495605469,293.29345703125,297.1499938964844,293.1499938964844,0.0082670059055089,-2730.8291015625,301.0241394042969,0.5028194785118103,0.050000000745058,0.231162428855896,291.2449951171875,291.1499938964844,264.46502685546875,263.24951171875,281.15338134765625,293.3949584960937,291.2441101074219,1.0,0.2496269941329956,0.8429588675498962,0.8429588675498962,1.0,1.0,-1.1564546823501587,0.4893978238105774,0.6670568585395813,0.2322325557470321,0.0,0.0,0.5033586025238037,43.3236083984375,49.0,7.14208984375,-11748.306640625,173.00091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2365417480469,308.1845397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18179.0,18000.0,0.0,0.0,0.2734979689121246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635459184646606,0.4635513424873352,-5.422129106591456e-06,0.0,0.0002775656757876,0.0,0.0,26.400819778442383,0.0,0.0,0.0,0.3579267859458923,4.0,0.0,1.0
386580,293.1655578613281,297.1499938964844,293.1499938964844,0.0435491688549518,-1286.0546875,304.15093994140625,0.6250920295715332,0.0899416357278823,0.0822052881121635,293.75262451171875,297.1499938964844,293.1499938964844,0.0062709641642868,-471.4989013671875,299.25079345703125,0.5009862780570984,0.050000000745058,0.0487599037587642,293.1871337890625,297.1499938964844,293.1499938964844,0.2695693671703338,-3930.208251953125,304.1512756347656,0.9889319539070128,0.3591151535511017,0.2512159347534179,293.146484375,297.1499938964844,293.1499938964844,0.2865957617759704,-5574.5048828125,304.1805114746094,0.9990000128746032,0.4260833859443664,0.3555330038070678,293.2920227050781,297.1499938964844,293.1499938964844,0.0082302670925855,-2726.541748046875,300.9708557128906,0.5009862780570984,0.050000000745058,0.2312959879636764,291.2132873535156,291.1499938964844,264.5220031738281,263.29949951171875,281.1651306152344,293.3669128417969,291.206787109375,1.0,0.2521634399890899,0.8427895307540894,0.8427895307540894,1.0,1.0,-1.16292405128479,0.4920729696750641,0.6708510518074036,0.2344511747360229,0.0,0.0,0.4963513314723968,44.143009185791016,67.0,-48.05983352661133,-11662.2607421875,176.58193969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36138916015625,308.1365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18109.013671875,18000.0,0.0,0.0,0.2676331102848053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474416375160217,0.4474469721317291,-5.319775937095983e-06,0.0,0.0002716135932132,0.0,0.0,24.83002662658692,0.0,0.0,0.0,0.3525648713111877,4.0,0.0,1.0
386640,293.1655578613281,297.1499938964844,293.1499938964844,0.0435491688549518,-1286.0546875,304.15093994140625,0.6250920295715332,0.0899416357278823,0.0822052881121635,293.75262451171875,297.1499938964844,293.1499938964844,0.0062709641642868,-471.4989013671875,299.25079345703125,0.5009862780570984,0.050000000745058,0.0487599037587642,293.1871337890625,297.1499938964844,293.1499938964844,0.2695693671703338,-3930.208251953125,304.1512756347656,0.9889319539070128,0.3591151535511017,0.2512159347534179,293.146484375,297.1499938964844,293.1499938964844,0.2865957617759704,-5574.5048828125,304.1805114746094,0.9990000128746032,0.4260833859443664,0.3555330038070678,293.2920227050781,297.1499938964844,293.1499938964844,0.0082302670925855,-2726.541748046875,300.9708557128906,0.5009862780570984,0.050000000745058,0.2312959879636764,291.2132873535156,291.1499938964844,264.5220031738281,263.29949951171875,281.1651306152344,293.3669128417969,291.206787109375,1.0,0.2521634399890899,0.8427895307540894,0.8427895307540894,1.0,1.0,-1.16292405128479,0.4920729696750641,0.6708510518074036,0.2344511747360229,0.0,0.0,0.4963513314723968,44.143009185791016,67.0,-48.05983352661133,-11662.2607421875,176.58193969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36138916015625,308.1365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18109.013671875,18000.0,0.0,0.0,0.2676331102848053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474416375160217,0.4474469721317291,-5.319775937095983e-06,0.0,0.0002716135932132,0.0,0.0,24.83002662658692,0.0,0.0,0.0,0.3525648713111877,4.0,0.0,1.0
386700,293.1646423339844,297.1499938964844,293.1499938964844,0.043765690177679,-1290.0377197265625,304.150390625,0.6206186413764954,0.0899217873811721,0.0822498053312301,293.75811767578125,297.1499938964844,293.1499938964844,0.006174071226269,-466.2848815917969,299.1192626953125,0.4970660209655761,0.050000000745058,0.0488233044743537,293.1825256347656,297.1499938964844,293.1499938964844,0.2710179686546325,-3948.01708984375,304.1484069824219,0.983124017715454,0.3595548272132873,0.2517546117305755,293.1483154296875,297.1499938964844,293.1499938964844,0.2949728369712829,-5711.1630859375,304.1596984863281,0.9990000128746032,0.4257763028144836,0.3638936877250671,293.2914428710937,297.1499938964844,293.1499938964844,0.008230997249484,-2730.592529296875,300.9395446777344,0.4970660209655761,0.050000000745058,0.2315967231988906,291.1800537109375,291.1499938964844,264.5500183105469,263.32403564453125,281.1706848144531,293.3702697753906,291.1729431152344,1.0,0.2560158967971802,0.8427048921585083,0.8427048921585083,1.0,1.0,-1.1740930080413818,0.4971631169319153,0.6769298911094666,0.2370238751173019,0.0,0.0,0.4976598918437958,45.90340805053711,67.0,-70.47920989990234,-11710.0380859375,183.5342254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38916015625,308.1181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18040.171875,18000.0,0.0,0.0,0.2648997008800506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4461607038974762,0.4461659789085388,-5.297481948218774e-06,0.0,0.0002688395034056,0.0,0.0,24.65022850036621,0.0,0.0,0.0,0.351959615945816,4.0,0.0,1.0
386760,293.16387939453125,297.1499938964844,293.1499938964844,0.0440037436783313,-1294.3701171875,304.1498718261719,0.6142401695251465,0.0898870155215263,0.0823145881295204,293.7635803222656,297.1499938964844,293.1499938964844,0.0060812984593212,-461.2561645507813,298.9859313964844,0.4917276203632355,0.050000000745058,0.0489164963364601,293.1811828613281,297.1499938964844,293.1499938964844,0.2720460295677185,-3960.639404296875,304.1468505859375,0.9737906455993652,0.3594104647636413,0.2519319951534271,293.1583557128906,297.1499938964844,293.1499938964844,0.3069687783718109,-5903.369140625,304.1361083984375,0.9990000128746032,0.423836886882782,0.3758460581302643,293.2912292480469,297.1499938964844,293.1499938964844,0.0082372287288308,-2736.098388671875,300.9071350097656,0.4917276203632355,0.050000000745058,0.2320387959480285,291.1461486816406,291.1499938964844,264.57769775390625,263.34832763671875,281.17840576171875,293.38555908203125,291.139404296875,1.0,0.2613374590873718,0.8425391316413879,0.8425391316413879,1.0,1.0,-1.189369559288025,0.504185140132904,0.6851843595504761,0.2403968423604965,0.0,0.0,0.5013195872306824,48.47409057617188,70.0,-81.40676879882812,-11807.685546875,193.56207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3800964355469,308.0984802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17973.7578125,18000.0,0.0,0.0,0.2625150382518768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.449291318655014,0.449296623468399,-5.298940322973067e-06,0.0,0.0002664193743839,0.0,0.0,24.874887466430664,0.0,0.0,0.0,0.35275399684906,4.0,0.0,1.0
386820,293.1626892089844,297.1499938964844,293.1499938964844,0.0443209260702133,-1300.155029296875,304.1494140625,0.6031790971755981,0.0897785872220993,0.082384705543518,293.7745361328125,297.1499938964844,293.1499938964844,0.0058872886002063,-450.0532836914063,298.7221984863281,0.4831171631813049,0.050000000745058,0.0490797758102417,293.1820678710937,297.1499938964844,293.1499938964844,0.2726252377033233,-3967.792724609375,304.14703369140625,0.956282913684845,0.3584407866001129,0.2514655888080597,293.19342041015625,297.1499938964844,293.1499938964844,0.3273361921310425,-6222.26171875,304.1073913574219,0.9990000128746032,0.4165413975715637,0.3955619931221008,293.2920227050781,297.1499938964844,293.1499938964844,0.0082314768806099,-2740.8955078125,300.8434143066406,0.4831171631813049,0.050000000745058,0.2328133285045623,291.0968933105469,291.1499938964844,264.6321716308594,263.3960876464844,281.212890625,293.4365234375,291.09442138671875,1.0,0.26962810754776,0.8422075510025024,0.8422075510025024,1.0,1.0,-1.2136832475662231,0.5152210593223572,0.698462188243866,0.2462342828512191,0.0,0.0,0.512200117111206,52.96177673339844,73.0,-59.162384033203125,-12012.779296875,210.8112945556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24346923828125,308.0574645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17881.490234375,18000.0,0.0,0.0,0.2591854035854339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644904434680938,0.4644958078861236,-5.360036084312014e-06,0.0,0.0002630402159411,0.0,0.0,26.207969665527344,0.0,0.0,0.0,0.357358455657959,4.0,0.0,1.0
386880,293.1626892089844,297.1499938964844,293.1499938964844,0.0443209260702133,-1300.155029296875,304.1494140625,0.6031790971755981,0.0897785872220993,0.082384705543518,293.7745361328125,297.1499938964844,293.1499938964844,0.0058872886002063,-450.0532836914063,298.7221984863281,0.4831171631813049,0.050000000745058,0.0490797758102417,293.1820678710937,297.1499938964844,293.1499938964844,0.2726252377033233,-3967.792724609375,304.14703369140625,0.956282913684845,0.3584407866001129,0.2514655888080597,293.19342041015625,297.1499938964844,293.1499938964844,0.3273361921310425,-6222.26171875,304.1073913574219,0.9990000128746032,0.4165413975715637,0.3955619931221008,293.2920227050781,297.1499938964844,293.1499938964844,0.0082314768806099,-2740.8955078125,300.8434143066406,0.4831171631813049,0.050000000745058,0.2328133285045623,291.0968933105469,291.1499938964844,264.6321716308594,263.3960876464844,281.212890625,293.4365234375,291.09442138671875,1.0,0.26962810754776,0.8422075510025024,0.8422075510025024,1.0,1.0,-1.2136832475662231,0.5152210593223572,0.698462188243866,0.2462342828512191,0.0,0.0,0.512200117111206,52.96177673339844,73.0,-59.162384033203125,-12012.779296875,210.8112945556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24346923828125,308.0574645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17881.490234375,18000.0,0.0,0.0,0.2591854035854339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644904434680938,0.4644958078861236,-5.360036084312014e-06,0.0,0.0002630402159411,0.0,0.0,26.207969665527344,0.0,0.0,0.0,0.357358455657959,4.0,0.0,1.0
386940,293.161865234375,297.1499938964844,293.1499938964844,0.0443498603999614,-1300.4613037109375,304.14959716796875,0.588726282119751,0.0896241590380668,0.0824788808822631,293.78570556640625,297.1499938964844,293.1499938964844,0.005685098003596,-437.0404052734375,298.4778137207031,0.4710818529129028,0.050000000745058,0.0493110343813896,293.1716613769531,297.1499938964844,293.1499938964844,0.2729932963848114,-3971.814208984375,304.1473083496094,0.9337806701660156,0.359699547290802,0.2519486844539642,293.2166748046875,297.1499938964844,293.1499938964844,0.3231345415115356,-6150.0107421875,304.128662109375,0.9792593717575072,0.4106688201427459,0.3906676471233368,293.2936706542969,297.1499938964844,293.1499938964844,0.0082086529582738,-2736.41259765625,300.79180908203125,0.4710818529129028,0.050000000745058,0.233910322189331,291.1063537597656,291.1499938964844,264.6854248046875,263.4427490234375,281.26373291015625,293.4603576660156,291.1094970703125,1.0,0.2765193879604339,0.8418759703636169,0.8418759703636169,1.0,1.0,-1.2101140022277832,0.5130281448364258,0.6970857977867126,0.2469143718481063,0.0,0.0,0.5182058215141296,58.80517578125,76.0,7.404221057891846,-12025.3193359375,221.62545776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00830078125,307.9956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17908.89453125,18000.0,0.0,0.0,0.2576219737529754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783104658126831,0.47831591963768,-5.443582267616876e-06,0.0,0.0002614535333123,0.0,0.0,27.57636070251465,0.0,0.0,0.0,0.361900120973587,4.0,0.0,1.0
387000,293.161865234375,297.1499938964844,293.1499938964844,0.0443498603999614,-1300.4613037109375,304.14959716796875,0.588726282119751,0.0896241590380668,0.0824788808822631,293.78570556640625,297.1499938964844,293.1499938964844,0.005685098003596,-437.0404052734375,298.4778137207031,0.4710818529129028,0.050000000745058,0.0493110343813896,293.1716613769531,297.1499938964844,293.1499938964844,0.2729932963848114,-3971.814208984375,304.1473083496094,0.9337806701660156,0.359699547290802,0.2519486844539642,293.2166748046875,297.1499938964844,293.1499938964844,0.3231345415115356,-6150.0107421875,304.128662109375,0.9792593717575072,0.4106688201427459,0.3906676471233368,293.2936706542969,297.1499938964844,293.1499938964844,0.0082086529582738,-2736.41259765625,300.79180908203125,0.4710818529129028,0.050000000745058,0.233910322189331,291.1063537597656,291.1499938964844,264.6854248046875,263.4427490234375,281.26373291015625,293.4603576660156,291.1094970703125,1.0,0.2765193879604339,0.8418759703636169,0.8418759703636169,1.0,1.0,-1.2101140022277832,0.5130281448364258,0.6970857977867126,0.2469143718481063,0.0,0.0,0.5182058215141296,58.80517578125,76.0,7.404221057891846,-12025.3193359375,221.62545776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00830078125,307.9956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17908.89453125,18000.0,0.0,0.0,0.2576219737529754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783104658126831,0.47831591963768,-5.443582267616876e-06,0.0,0.0002614535333123,0.0,0.0,27.57636070251465,0.0,0.0,0.0,0.361900120973587,4.0,0.0,1.0
387060,293.1614074707031,297.1499938964844,293.1499938964844,0.0443072654306888,-1299.6458740234375,304.1497802734375,0.5775656700134277,0.0894195809960365,0.0824806541204452,293.7972106933594,297.1499938964844,293.1499938964844,0.0054753399454057,-423.232666015625,298.2292785644531,0.4599069952964782,0.050000000745058,0.0495031774044036,293.1549377441406,297.1499938964844,293.1499938964844,0.2753474712371826,-3999.561279296875,304.1442565917969,0.919133186340332,0.3625388741493225,0.2539375424385071,293.2230224609375,297.1499938964844,293.1499938964844,0.3203223943710327,-6103.06005859375,304.14019775390625,0.961570918560028,0.4076746702194214,0.3876046538352966,293.295166015625,297.1499938964844,293.1499938964844,0.008175685070455,-2729.6796875,300.7403259277344,0.4599069952964782,0.050000000745058,0.2348217666149139,291.1166076660156,291.1499938964844,264.7374572753906,263.4883728027344,281.2943725585937,293.45562744140625,291.1163635253906,1.0,0.2824892699718475,0.8412942886352539,0.8412942886352539,1.0,1.0,-1.2101495265960691,0.5125719904899597,0.6975775361061096,0.2481206208467483,0.0,0.0,0.5215532183647156,63.70207595825195,79.0,4.759290218353272,-11975.6669921875,231.7211761474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.765625,307.8445129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17948.03515625,18000.0,0.0,0.0,0.2571052610874176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.483668565750122,0.4836740493774414,-5.483143013407243e-06,0.0,0.0002609291404951,0.0,0.0,28.149280548095703,0.0,0.0,0.0,0.3638863861560821,4.0,0.0,1.0
387120,293.1614074707031,297.1499938964844,293.1499938964844,0.0443072654306888,-1299.6458740234375,304.1497802734375,0.5775656700134277,0.0894195809960365,0.0824806541204452,293.7972106933594,297.1499938964844,293.1499938964844,0.0054753399454057,-423.232666015625,298.2292785644531,0.4599069952964782,0.050000000745058,0.0495031774044036,293.1549377441406,297.1499938964844,293.1499938964844,0.2753474712371826,-3999.561279296875,304.1442565917969,0.919133186340332,0.3625388741493225,0.2539375424385071,293.2230224609375,297.1499938964844,293.1499938964844,0.3203223943710327,-6103.06005859375,304.14019775390625,0.961570918560028,0.4076746702194214,0.3876046538352966,293.295166015625,297.1499938964844,293.1499938964844,0.008175685070455,-2729.6796875,300.7403259277344,0.4599069952964782,0.050000000745058,0.2348217666149139,291.1166076660156,291.1499938964844,264.7374572753906,263.4883728027344,281.2943725585937,293.45562744140625,291.1163635253906,1.0,0.2824892699718475,0.8412942886352539,0.8412942886352539,1.0,1.0,-1.2101495265960691,0.5125719904899597,0.6975775361061096,0.2481206208467483,0.0,0.0,0.5215532183647156,63.70207595825195,79.0,4.759290218353272,-11975.6669921875,231.7211761474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.765625,307.8445129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17948.03515625,18000.0,0.0,0.0,0.2571052610874176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.483668565750122,0.4836740493774414,-5.483143013407243e-06,0.0,0.0002609291404951,0.0,0.0,28.149280548095703,0.0,0.0,0.0,0.3638863861560821,4.0,0.0,1.0
387180,293.16082763671875,297.1499938964844,293.1499938964844,0.0443034805357456,-1299.5770263671875,304.1498718261719,0.5684232115745544,0.0892439857125282,0.0824757441878318,293.8085021972656,297.1499938964844,293.1499938964844,0.0052666361443698,-409.2764587402344,297.9728698730469,0.4505620300769806,0.050000000745058,0.049673143774271,293.1394348144531,297.1499938964844,293.1499938964844,0.2782388925552368,-4033.450439453125,304.1413879394531,0.9085566997528076,0.3655595183372497,0.2561449706554413,293.22491455078125,297.1499938964844,293.1499938964844,0.3185262680053711,-6073.59521484375,304.1463928222656,0.9462015628814696,0.405439168214798,0.3855519592761993,293.29620361328125,297.1499938964844,293.1499938964844,0.0081442520022392,-2723.9287109375,300.6869506835937,0.4505620300769806,0.050000000745058,0.2356280088424682,291.1164855957031,291.1499938964844,264.7882995605469,263.532958984375,281.3207397460937,293.44830322265625,291.1166381835937,1.0,0.2878114581108093,0.8407126665115356,0.8407126665115356,1.0,1.0,-1.2115012407302856,0.5127670168876648,0.6987342238426208,0.2494934201240539,0.0,0.0,0.5260806083679199,68.05316162109375,82.0,2.7988784313201904,-11957.58984375,241.17420959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53472900390625,307.7145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17939.236328125,18000.0,0.0,0.0,0.2574198842048645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913110733032226,0.4913166165351867,-5.525650067284005e-06,0.0,0.0002612484677229,0.0,0.0,28.916364669799805,0.0,0.0,0.0,0.3664208352565765,4.0,0.0,1.0
387240,293.16082763671875,297.1499938964844,293.1499938964844,0.0443034805357456,-1299.5770263671875,304.1498718261719,0.5684232115745544,0.0892439857125282,0.0824757441878318,293.8085021972656,297.1499938964844,293.1499938964844,0.0052666361443698,-409.2764587402344,297.9728698730469,0.4505620300769806,0.050000000745058,0.049673143774271,293.1394348144531,297.1499938964844,293.1499938964844,0.2782388925552368,-4033.450439453125,304.1413879394531,0.9085566997528076,0.3655595183372497,0.2561449706554413,293.22491455078125,297.1499938964844,293.1499938964844,0.3185262680053711,-6073.59521484375,304.1463928222656,0.9462015628814696,0.405439168214798,0.3855519592761993,293.29620361328125,297.1499938964844,293.1499938964844,0.0081442520022392,-2723.9287109375,300.6869506835937,0.4505620300769806,0.050000000745058,0.2356280088424682,291.1164855957031,291.1499938964844,264.7882995605469,263.532958984375,281.3207397460937,293.44830322265625,291.1166381835937,1.0,0.2878114581108093,0.8407126665115356,0.8407126665115356,1.0,1.0,-1.2115012407302856,0.5127670168876648,0.6987342238426208,0.2494934201240539,0.0,0.0,0.5260806083679199,68.05316162109375,82.0,2.7988784313201904,-11957.58984375,241.17420959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53472900390625,307.7145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17939.236328125,18000.0,0.0,0.0,0.2574198842048645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913110733032226,0.4913166165351867,-5.525650067284005e-06,0.0,0.0002612484677229,0.0,0.0,28.916364669799805,0.0,0.0,0.0,0.3664208352565765,4.0,0.0,1.0
387300,293.1605224609375,297.1499938964844,293.1499938964844,0.0443058758974075,-1299.6072998046875,304.1498718261719,0.5644016861915588,0.0891707092523574,0.0824809446930885,293.8139953613281,297.1499938964844,293.1499938964844,0.0051620402373373,-402.1453857421875,297.8438720703125,0.4466042816638946,0.050000000745058,0.0497525706887245,293.1322937011719,297.1499938964844,293.1499938964844,0.2797119319438934,-4050.591064453125,304.1402587890625,0.904332399368286,0.3670995533466339,0.2572657465934753,293.2252502441406,297.1499938964844,293.1499938964844,0.3176895380020141,-6060.1416015625,304.1485595703125,0.9391542077064514,0.4044189751148224,0.3846502900123596,293.2966003417969,297.1499938964844,293.1499938964844,0.0081273131072521,-2720.6611328125,300.6606750488281,0.4466042816638946,0.050000000745058,0.2360047698020935,291.1170654296875,291.1499938964844,264.81329345703125,263.55487060546875,281.3334350585937,293.445068359375,291.1171569824219,1.0,0.2902824878692627,0.8404218554496765,0.8404218554496765,1.0,1.0,-1.2123181819915771,0.5129457116127014,0.6993724703788757,0.2501654326915741,0.0,0.0,0.5282143354415894,70.08891296386719,82.0,2.2423737049102783,-11949.90234375,245.6723022460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42559814453125,307.65289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.71484375,18000.0,0.0,0.0,0.2578543126583099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4950170814990997,0.4950226247310638,-5.547628006752348e-06,0.0,0.0002616893325466,0.0,0.0,29.2988338470459,0.0,0.0,0.0,0.3676749765872955,4.0,0.0,1.0
387360,293.16015625,297.1499938964844,293.1499938964844,0.0443139560520648,-1299.73291015625,304.14990234375,0.5606735348701477,0.0891055166721344,0.0824914425611496,293.8194274902344,297.1499938964844,293.1499938964844,0.0050571151077747,-394.9104309082031,297.71405029296875,0.4430150687694549,0.050000000745058,0.0498291440308094,293.1255187988281,297.1499938964844,293.1499938964844,0.2812137007713318,-4068.003662109375,304.1393127441406,0.9006578326225281,0.3686570525169372,0.2583985328674316,293.2254638671875,297.1499938964844,293.1499938964844,0.3168669641017914,-6047.06494140625,304.1502990722656,0.9324830770492554,0.4034268260002136,0.3837810158729553,293.296875,297.1499938964844,293.1499938964844,0.0081099309027194,-2717.269775390625,300.634521484375,0.4430150687694549,0.050000000745058,0.2363680154085159,291.11749267578125,291.1499938964844,264.8380126953125,263.5765380859375,281.3457946777344,293.4422607421875,291.1176147460937,1.0,0.2926501035690307,0.8402166366577148,0.8402166366577148,1.0,1.0,-1.2131751775741575,0.5131604671478271,0.7000147104263306,0.2508190274238586,0.0,0.0,0.5303380489349365,72.05221557617188,85.0,1.961317539215088,-11944.0830078125,250.041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3224182128906,307.5953063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17939.833984375,18000.0,0.0,0.0,0.2584407329559326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4987033307552337,0.4987088739871979,-5.569597306021024e-06,0.0,0.0002622844767756,0.0,0.0,29.68268585205078,0.0,0.0,0.0,0.3689275979995727,4.0,0.0,1.0
387420,293.1594543457031,297.1499938964844,293.1499938964844,0.0443351007997989,-1300.051513671875,304.14990234375,0.5539359450340271,0.088993027806282,0.082524187862873,293.8301086425781,297.1499938964844,293.1499938964844,0.0048465593717992,-380.13189697265625,297.4526672363281,0.4367253482341766,0.050000000745058,0.0499754734337329,293.1131286621094,297.1499938964844,293.1499938964844,0.2842351794242859,-4102.84033203125,304.1378479003906,0.8942534327507019,0.371787816286087,0.2606798708438873,293.2255554199219,297.1499938964844,293.1499938964844,0.3151935040950775,-6020.791015625,304.1529541015625,0.920243799686432,0.4014927744865417,0.3820940554141998,293.2973327636719,297.1499938964844,293.1499938964844,0.0080734323710203,-2709.878662109375,300.582763671875,0.4367253482341766,0.050000000745058,0.2370621263980865,291.11944580078125,291.1499938964844,264.88653564453125,263.619140625,281.36993408203125,293.4379577636719,291.1197509765625,1.0,0.2971270084381103,0.8398062586784363,0.8398062586784363,1.0,1.0,-1.2149369716644287,0.5136507153511047,0.701286256313324,0.2520292699337005,0.0,0.0,0.5343002676963806,75.80416107177734,88.0,3.188088178634644,-11937.3916015625,258.4559020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1374816894531,307.49462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.20703125,18000.0,0.0,0.0,0.2599824666976928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058360695838928,0.5058416724205017,-5.613124812953174e-06,0.0,0.0002638491569086,0.0,0.0,30.43846702575684,0.0,0.0,0.0,0.3713667690753937,4.0,0.0,1.0
387480,293.1594543457031,297.1499938964844,293.1499938964844,0.0443351007997989,-1300.051513671875,304.14990234375,0.5539359450340271,0.088993027806282,0.082524187862873,293.8301086425781,297.1499938964844,293.1499938964844,0.0048465593717992,-380.13189697265625,297.4526672363281,0.4367253482341766,0.050000000745058,0.0499754734337329,293.1131286621094,297.1499938964844,293.1499938964844,0.2842351794242859,-4102.84033203125,304.1378479003906,0.8942534327507019,0.371787816286087,0.2606798708438873,293.2255554199219,297.1499938964844,293.1499938964844,0.3151935040950775,-6020.791015625,304.1529541015625,0.920243799686432,0.4014927744865417,0.3820940554141998,293.2973327636719,297.1499938964844,293.1499938964844,0.0080734323710203,-2709.878662109375,300.582763671875,0.4367253482341766,0.050000000745058,0.2370621263980865,291.11944580078125,291.1499938964844,264.88653564453125,263.619140625,281.36993408203125,293.4379577636719,291.1197509765625,1.0,0.2971270084381103,0.8398062586784363,0.8398062586784363,1.0,1.0,-1.2149369716644287,0.5136507153511047,0.701286256313324,0.2520292699337005,0.0,0.0,0.5343002676963806,75.80416107177734,88.0,3.188088178634644,-11937.3916015625,258.4559020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1374816894531,307.49462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.20703125,18000.0,0.0,0.0,0.2599824666976928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058360695838928,0.5058416724205017,-5.613124812953174e-06,0.0,0.0002638491569086,0.0,0.0,30.43846702575684,0.0,0.0,0.0,0.3713667690753937,4.0,0.0,1.0
387540,293.15875244140625,297.1499938964844,293.1499938964844,0.044354248791933,-1300.31396484375,304.14990234375,0.5479525327682495,0.0888939499855041,0.0825653299689292,293.8406066894531,297.1499938964844,293.1499938964844,0.0046355323866009,-364.9853210449219,297.1892395019531,0.431358128786087,0.050000000745058,0.0501149147748947,293.1025085449219,297.1499938964844,293.1499938964844,0.287211924791336,-4136.91845703125,304.136962890625,0.8887500762939453,0.3748784065246582,0.2629411220550537,293.2254638671875,297.1499938964844,293.1499938964844,0.3134616017341614,-5993.89697265625,304.15484619140625,0.9095069169998168,0.3996005058288574,0.3804457783699035,293.29766845703125,297.1499938964844,293.1499938964844,0.0080347340553998,-2701.679931640625,300.5316772460937,0.431358128786087,0.050000000745058,0.2377235740423202,291.123291015625,291.1499938964844,264.9339599609375,263.6607666015625,281.3931884765625,293.43524169921875,291.123779296875,1.0,0.3013261556625366,0.8393958806991577,0.8393958806991577,1.0,1.0,-1.2166837453842163,0.5141880512237549,0.7024956345558167,0.2530809640884399,0.0,0.0,0.5376183986663818,79.37761688232422,91.0,5.307938575744629,-11934.25390625,266.5185241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98553466796875,307.4136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17949.3671875,18000.0,0.0,0.0,0.2618696391582489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120956301689148,0.5121012926101685,-5.6530489018769e-06,0.0,0.0002657643926795,0.0,0.0,31.118995666503903,0.0,0.0,0.0,0.3735364377498626,4.0,0.0,1.0
387600,293.15875244140625,297.1499938964844,293.1499938964844,0.044354248791933,-1300.31396484375,304.14990234375,0.5479525327682495,0.0888939499855041,0.0825653299689292,293.8406066894531,297.1499938964844,293.1499938964844,0.0046355323866009,-364.9853210449219,297.1892395019531,0.431358128786087,0.050000000745058,0.0501149147748947,293.1025085449219,297.1499938964844,293.1499938964844,0.287211924791336,-4136.91845703125,304.136962890625,0.8887500762939453,0.3748784065246582,0.2629411220550537,293.2254638671875,297.1499938964844,293.1499938964844,0.3134616017341614,-5993.89697265625,304.15484619140625,0.9095069169998168,0.3996005058288574,0.3804457783699035,293.29766845703125,297.1499938964844,293.1499938964844,0.0080347340553998,-2701.679931640625,300.5316772460937,0.431358128786087,0.050000000745058,0.2377235740423202,291.123291015625,291.1499938964844,264.9339599609375,263.6607666015625,281.3931884765625,293.43524169921875,291.123779296875,1.0,0.3013261556625366,0.8393958806991577,0.8393958806991577,1.0,1.0,-1.2166837453842163,0.5141880512237549,0.7024956345558167,0.2530809640884399,0.0,0.0,0.5376183986663818,79.37761688232422,91.0,5.307938575744629,-11934.25390625,266.5185241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98553466796875,307.4136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17949.3671875,18000.0,0.0,0.0,0.2618696391582489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120956301689148,0.5121012926101685,-5.6530489018769e-06,0.0,0.0002657643926795,0.0,0.0,31.118995666503903,0.0,0.0,0.0,0.3735364377498626,4.0,0.0,1.0
387660,293.1581420898437,297.1499938964844,293.1499938964844,0.0443650223314762,-1300.4200439453125,304.14990234375,0.5425369739532471,0.0887969136238098,0.0826061964035034,293.85089111328125,297.1499938964844,293.1499938964844,0.004423938691616,-349.4893798828125,296.9237365722656,0.4266863465309143,0.050000000745058,0.0502495281398296,293.09375,297.1499938964844,293.1499938964844,0.2900835275650024,-4169.5810546875,304.13653564453125,0.8838632106781006,0.3778622448444366,0.2651357054710388,293.2252197265625,297.1499938964844,293.1499938964844,0.3116809427738189,-5966.43212890625,304.1561889648437,0.9003312587738037,0.3977352976799011,0.3788208067417145,293.2980041503906,297.1499938964844,293.1499938964844,0.007994171231985,-2692.79443359375,300.48101806640625,0.4266863465309143,0.050000000745058,0.238362118601799,291.1286926269531,291.1499938964844,264.9802551269531,263.70147705078125,281.41558837890625,293.43389892578125,291.1293029785156,1.0,0.3053100705146789,0.8389678597450256,0.8389678597450256,1.0,1.0,-1.2183446884155271,0.5147402286529541,0.7036044597625732,0.2539519965648651,0.0,0.0,0.5401111245155334,82.82362365722656,94.0,7.36094856262207,-11932.8037109375,274.30572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700866699219,307.3529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17960.00390625,18000.0,0.0,0.0,0.2639253735542297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170688033103943,0.5170745253562927,-5.6862686506065074e-06,0.0,0.0002678507007658,0.0,0.0,31.67304229736328,0.0,0.0,0.0,0.3752837181091308,4.0,0.0,1.0
387720,293.1581420898437,297.1499938964844,293.1499938964844,0.0443650223314762,-1300.4200439453125,304.14990234375,0.5425369739532471,0.0887969136238098,0.0826061964035034,293.85089111328125,297.1499938964844,293.1499938964844,0.004423938691616,-349.4893798828125,296.9237365722656,0.4266863465309143,0.050000000745058,0.0502495281398296,293.09375,297.1499938964844,293.1499938964844,0.2900835275650024,-4169.5810546875,304.13653564453125,0.8838632106781006,0.3778622448444366,0.2651357054710388,293.2252197265625,297.1499938964844,293.1499938964844,0.3116809427738189,-5966.43212890625,304.1561889648437,0.9003312587738037,0.3977352976799011,0.3788208067417145,293.2980041503906,297.1499938964844,293.1499938964844,0.007994171231985,-2692.79443359375,300.48101806640625,0.4266863465309143,0.050000000745058,0.238362118601799,291.1286926269531,291.1499938964844,264.9802551269531,263.70147705078125,281.41558837890625,293.43389892578125,291.1293029785156,1.0,0.3053100705146789,0.8389678597450256,0.8389678597450256,1.0,1.0,-1.2183446884155271,0.5147402286529541,0.7036044597625732,0.2539519965648651,0.0,0.0,0.5401111245155334,82.82362365722656,94.0,7.36094856262207,-11932.8037109375,274.30572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700866699219,307.3529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17960.00390625,18000.0,0.0,0.0,0.2639253735542297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170688033103943,0.5170745253562927,-5.6862686506065074e-06,0.0,0.0002678507007658,0.0,0.0,31.67304229736328,0.0,0.0,0.0,0.3752837181091308,4.0,0.0,1.0
387780,293.1576538085937,297.1499938964844,293.1499938964844,0.0443619452416896,-1300.28515625,304.1499328613281,0.5375597476959229,0.0886914283037185,0.0826387256383895,293.86114501953125,297.1499938964844,293.1499938964844,0.0042114914394915,-333.6508483886719,296.65557861328125,0.4225555062294006,0.050000000745058,0.0503806918859481,293.0868530273437,297.1499938964844,293.1499938964844,0.2928044199943542,-4200.3447265625,304.1365051269531,0.8794007897377014,0.3806884288787842,0.2672262787818908,293.2249450683594,297.1499938964844,293.1499938964844,0.309866189956665,-5938.5576171875,304.1571350097656,0.8920305371284485,0.395889401435852,0.3772121369838714,293.2983703613281,297.1499938964844,293.1499938964844,0.0079520652070641,-2683.342529296875,300.43048095703125,0.4225555062294006,0.050000000745058,0.2389843165874481,291.1352233886719,291.1499938964844,265.02545166015625,263.74127197265625,281.43707275390625,293.433837890625,291.13592529296875,1.0,0.3091225922107696,0.8385398983955383,0.8385398983955383,1.0,1.0,-1.2198667526245115,0.5152817964553833,0.7045849561691284,0.2546371221542358,0.0,0.0,0.5416507720947266,86.17645263671875,97.0,8.907317161560059,-11931.40625,281.86456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79248046875,307.3124084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.1953125,18000.0,0.0,0.0,0.2659894227981567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520453691482544,0.5204594135284424,-5.710417553927982e-06,0.0,0.0002699454489629,0.0,0.0,32.06070709228516,0.0,0.0,0.0,0.3764941692352295,4.0,0.0,1.0
387840,293.1576538085937,297.1499938964844,293.1499938964844,0.0443619452416896,-1300.28515625,304.1499328613281,0.5375597476959229,0.0886914283037185,0.0826387256383895,293.86114501953125,297.1499938964844,293.1499938964844,0.0042114914394915,-333.6508483886719,296.65557861328125,0.4225555062294006,0.050000000745058,0.0503806918859481,293.0868530273437,297.1499938964844,293.1499938964844,0.2928044199943542,-4200.3447265625,304.1365051269531,0.8794007897377014,0.3806884288787842,0.2672262787818908,293.2249450683594,297.1499938964844,293.1499938964844,0.309866189956665,-5938.5576171875,304.1571350097656,0.8920305371284485,0.395889401435852,0.3772121369838714,293.2983703613281,297.1499938964844,293.1499938964844,0.0079520652070641,-2683.342529296875,300.43048095703125,0.4225555062294006,0.050000000745058,0.2389843165874481,291.1352233886719,291.1499938964844,265.02545166015625,263.74127197265625,281.43707275390625,293.433837890625,291.13592529296875,1.0,0.3091225922107696,0.8385398983955383,0.8385398983955383,1.0,1.0,-1.2198667526245115,0.5152817964553833,0.7045849561691284,0.2546371221542358,0.0,0.0,0.5416507720947266,86.17645263671875,97.0,8.907317161560059,-11931.40625,281.86456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79248046875,307.3124084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.1953125,18000.0,0.0,0.0,0.2659894227981567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520453691482544,0.5204594135284424,-5.710417553927982e-06,0.0,0.0002699454489629,0.0,0.0,32.06070709228516,0.0,0.0,0.0,0.3764941692352295,4.0,0.0,1.0
387900,293.157470703125,297.1499938964844,293.1499938964844,0.0443532541394233,-1300.097412109375,304.14996337890625,0.5352023243904114,0.0886318236589431,0.0826488882303237,293.8663635253906,297.1499938964844,293.1499938964844,0.0041047595441341,-325.5983581542969,296.52020263671875,0.420656144618988,0.050000000745058,0.0504453219473362,293.0841064453125,297.1499938964844,293.1499938964844,0.2940981090068817,-4214.91064453125,304.1365966796875,0.877284049987793,0.3820294439792633,0.2682230770587921,293.2247619628906,297.1499938964844,293.1499938964844,0.3089514076709747,-5924.5361328125,304.1575012207031,0.8880806565284729,0.3949719071388244,0.3764124810695648,293.298583984375,297.1499938964844,293.1499938964844,0.0079305162653326,-2678.440673828125,300.4051513671875,0.420656144618988,0.050000000745058,0.2392908781766891,291.13873291015625,291.1499938964844,265.04766845703125,263.7608337402344,281.44757080078125,293.4342956542969,291.13946533203125,1.0,0.3109743595123291,0.8383258581161499,0.8383258581161499,1.0,1.0,-1.220561146736145,0.5155401825904846,0.7050209641456604,0.2549115419387817,0.0,0.0,0.5420424938201904,87.82635498046875,97.0,9.423710823059082,-11930.271484375,285.5689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.767822265625,307.2994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.361328125,18000.0,0.0,0.0,0.2669787108898163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5214884877204895,0.5214942097663879,-5.718539796362165e-06,0.0,0.0002709494438022,0.0,0.0,32.18327331542969,0.0,0.0,0.0,0.3768735527992248,4.0,0.0,1.0
