time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
387960,293.1573181152344,297.1499938964844,293.1499938964844,0.0443390160799026,-1299.8177490234375,304.1499938964844,0.5329175591468811,0.0885661020874977,0.0826536566019058,293.87158203125,297.1499938964844,293.1499938964844,0.0039976453408598,-317.4587097167969,296.38397216796875,0.418850839138031,0.050000000745058,0.0505094826221466,293.081787109375,297.1499938964844,293.1499938964844,0.2953453361988067,-4228.91748046875,304.13677978515625,0.8752256035804749,0.3833195865154266,0.2691850662231445,293.224609375,297.1499938964844,293.1499938964844,0.3080344796180725,-5910.49658203125,304.1578063964844,0.8842501640319824,0.3940571248531341,0.3756151497364044,293.298828125,297.1499938964844,293.1499938964844,0.0079086823388934,-2673.441650390625,300.3797607421875,0.418850839138031,0.050000000745058,0.2395952343940735,291.142333984375,291.1499938964844,265.069580078125,263.7801818847656,281.4578857421875,293.4350280761719,291.14306640625,1.0,0.312794953584671,0.8381093144416809,0.8381093144416809,1.0,1.0,-1.2212069034576416,0.5157867670059204,0.7054201364517212,0.2551434338092804,0.0,0.0,0.5421877503395081,89.46297454833984,100.0,9.763314247131348,-11928.6484375,289.2301330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,307.2908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.69140625,18000.0,0.0,0.0,0.2679186761379242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5220839381217957,0.5220896601676941,-5.723944923374802e-06,0.0,0.0002719033800531,0.0,0.0,32.257381439208984,0.0,0.0,0.0,0.3771008253097534,4.0,0.0,1.0
388020,293.1571655273437,297.1499938964844,293.1499938964844,0.0442924015223979,-1298.9617919921875,304.15008544921875,0.5285356640815735,0.0884132981300354,0.0826439708471298,293.8822021484375,297.1499938964844,293.1499938964844,0.0037822881713509,-300.9348449707031,296.1086730957031,0.4154847264289856,0.050000000745058,0.0506367087364196,293.0783996582031,297.1499938964844,293.1499938964844,0.2976975739002228,-4255.24267578125,304.13726806640625,0.8712482452392578,0.3857401013374328,0.270998865365982,293.2242736816406,297.1499938964844,293.1499938964844,0.3062019944190979,-5882.47119140625,304.15826416015625,0.8769187331199646,0.3922338485717773,0.3740259706974029,293.2994384765625,297.1499938964844,293.1499938964844,0.007864311337471,-2663.21337890625,300.3285522460937,0.4154847264289856,0.050000000745058,0.2401987463235855,291.1495056152344,291.1499938964844,265.1126708984375,263.8182067871094,281.4781799316406,293.437255859375,291.15020751953125,1.0,0.3163521289825439,0.8376762270927429,0.8376762270927429,1.0,1.0,-1.2223422527313232,0.516234815120697,0.7061073780059814,0.2554933726787567,0.0,0.0,0.541768491268158,92.70418548583984,103.0,9.900832176208496,-11923.47265625,296.4327087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.745361328125,307.2859802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.232421875,18000.0,0.0,0.0,0.2695996463298797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219796895980835,0.5219854116439819,-5.726576546294382e-06,0.0,0.000273609359283,0.0,0.0,32.261329650878906,0.0,0.0,0.0,0.3771045804023742,4.0,0.0,1.0
388080,293.1571655273437,297.1499938964844,293.1499938964844,0.0442924015223979,-1298.9617919921875,304.15008544921875,0.5285356640815735,0.0884132981300354,0.0826439708471298,293.8822021484375,297.1499938964844,293.1499938964844,0.0037822881713509,-300.9348449707031,296.1086730957031,0.4154847264289856,0.050000000745058,0.0506367087364196,293.0783996582031,297.1499938964844,293.1499938964844,0.2976975739002228,-4255.24267578125,304.13726806640625,0.8712482452392578,0.3857401013374328,0.270998865365982,293.2242736816406,297.1499938964844,293.1499938964844,0.3062019944190979,-5882.47119140625,304.15826416015625,0.8769187331199646,0.3922338485717773,0.3740259706974029,293.2994384765625,297.1499938964844,293.1499938964844,0.007864311337471,-2663.21337890625,300.3285522460937,0.4154847264289856,0.050000000745058,0.2401987463235855,291.1495056152344,291.1499938964844,265.1126708984375,263.8182067871094,281.4781799316406,293.437255859375,291.15020751953125,1.0,0.3163521289825439,0.8376762270927429,0.8376762270927429,1.0,1.0,-1.2223422527313232,0.516234815120697,0.7061073780059814,0.2554933726787567,0.0,0.0,0.541768491268158,92.70418548583984,103.0,9.900832176208496,-11923.47265625,296.4327087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.745361328125,307.2859802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.232421875,18000.0,0.0,0.0,0.2695996463298797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219796895980835,0.5219854116439819,-5.726576546294382e-06,0.0,0.000273609359283,0.0,0.0,32.261329650878906,0.0,0.0,0.0,0.3771045804023742,4.0,0.0,1.0
388140,293.1571655273437,297.1499938964844,293.1499938964844,0.0442199371755123,-1297.688232421875,304.1501770019531,0.5243673324584961,0.0882278606295585,0.0826049000024795,293.8929443359375,297.1499938964844,293.1499938964844,0.0035652625374495,-284.0977783203125,295.829345703125,0.4123928248882293,0.050000000745058,0.0507627911865711,293.0764465332031,297.1499938964844,293.1499938964844,0.2998637557029724,-4279.388671875,304.1379089355469,0.8674196004867554,0.3879498243331909,0.2726638317108154,293.2239685058594,297.1499938964844,293.1499938964844,0.3043816685676574,-5854.66455078125,304.1585388183594,0.8699913024902344,0.3904163837432861,0.3724417984485626,293.3002014160156,297.1499938964844,293.1499938964844,0.0078191701322793,-2652.752197265625,300.27667236328125,0.4123928248882293,0.050000000745058,0.2407968342304229,291.1562805175781,291.1499938964844,265.1546936035156,263.8554077148437,281.4980773925781,293.4403686523437,291.15692138671875,1.0,0.3198087513446808,0.8372431397438049,0.8372431397438049,1.0,1.0,-1.2232615947723389,0.5166087746620178,0.7066528797149658,0.2557200193405151,0.0,0.0,0.5404707193374634,95.91139221191406,106.0,9.39169216156006,-11915.1396484375,303.4873352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7686462402344,307.2953186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.724609375,18000.0,0.0,0.0,0.2709456086158752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202401876449585,0.5202459096908569,-5.718695774703519e-06,0.0,0.0002749753475654,0.0,0.0,32.082393646240234,0.0,0.0,0.0,0.3765372335910797,4.0,0.0,1.0
388200,293.1571655273437,297.1499938964844,293.1499938964844,0.0442199371755123,-1297.688232421875,304.1501770019531,0.5243673324584961,0.0882278606295585,0.0826049000024795,293.8929443359375,297.1499938964844,293.1499938964844,0.0035652625374495,-284.0977783203125,295.829345703125,0.4123928248882293,0.050000000745058,0.0507627911865711,293.0764465332031,297.1499938964844,293.1499938964844,0.2998637557029724,-4279.388671875,304.1379089355469,0.8674196004867554,0.3879498243331909,0.2726638317108154,293.2239685058594,297.1499938964844,293.1499938964844,0.3043816685676574,-5854.66455078125,304.1585388183594,0.8699913024902344,0.3904163837432861,0.3724417984485626,293.3002014160156,297.1499938964844,293.1499938964844,0.0078191701322793,-2652.752197265625,300.27667236328125,0.4123928248882293,0.050000000745058,0.2407968342304229,291.1562805175781,291.1499938964844,265.1546936035156,263.8554077148437,281.4980773925781,293.4403686523437,291.15692138671875,1.0,0.3198087513446808,0.8372431397438049,0.8372431397438049,1.0,1.0,-1.2232615947723389,0.5166087746620178,0.7066528797149658,0.2557200193405151,0.0,0.0,0.5404707193374634,95.91139221191406,106.0,9.39169216156006,-11915.1396484375,303.4873352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7686462402344,307.2953186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.724609375,18000.0,0.0,0.0,0.2709456086158752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202401876449585,0.5202459096908569,-5.718695774703519e-06,0.0,0.0002749753475654,0.0,0.0,32.082393646240234,0.0,0.0,0.0,0.3765372335910797,4.0,0.0,1.0
388260,293.1573791503906,297.1499938964844,293.1499938964844,0.0441207885742187,-1295.9881591796875,304.1502685546875,0.5203803181648254,0.0880068019032478,0.0825335010886192,293.90380859375,297.1499938964844,293.1499938964844,0.003346205689013,-266.9499206542969,295.5457763671875,0.409522145986557,0.050000000745058,0.0508879981935024,293.0757141113281,297.1499938964844,293.1499938964844,0.3018625676631927,-4301.6025390625,304.1386108398437,0.8637177348136902,0.3899641931056976,0.2741890549659729,293.2236633300781,297.1499938964844,293.1499938964844,0.3025840222835541,-5827.2275390625,304.15869140625,0.8634325861930847,0.388602614402771,0.370860606431961,293.3011169433594,297.1499938964844,293.1499938964844,0.0077734193764626,-2642.130859375,300.2239074707031,0.409522145986557,0.050000000745058,0.2413907498121261,291.16229248046875,291.1499938964844,265.1957397460937,263.89178466796875,281.51788330078125,293.4441833496094,291.162841796875,1.0,0.3231769502162933,0.8368099331855774,0.8368099331855774,1.0,1.0,-1.2239720821380615,0.5168982148170471,0.7070738673210144,0.2558639049530029,0.0,0.0,0.5384191870689392,99.09242248535156,109.0,8.346123695373535,-11903.17578125,310.4092712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8169250488281,307.31591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.306640625,18000.0,0.0,0.0,0.2718969285488128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170680284500122,0.5170736908912659,-5.701484042219818e-06,0.0,0.000275940838037,0.0,0.0,31.744293212890625,0.0,0.0,0.0,0.375469833612442,4.0,0.0,1.0
388320,293.1573791503906,297.1499938964844,293.1499938964844,0.0441207885742187,-1295.9881591796875,304.1502685546875,0.5203803181648254,0.0880068019032478,0.0825335010886192,293.90380859375,297.1499938964844,293.1499938964844,0.003346205689013,-266.9499206542969,295.5457763671875,0.409522145986557,0.050000000745058,0.0508879981935024,293.0757141113281,297.1499938964844,293.1499938964844,0.3018625676631927,-4301.6025390625,304.1386108398437,0.8637177348136902,0.3899641931056976,0.2741890549659729,293.2236633300781,297.1499938964844,293.1499938964844,0.3025840222835541,-5827.2275390625,304.15869140625,0.8634325861930847,0.388602614402771,0.370860606431961,293.3011169433594,297.1499938964844,293.1499938964844,0.0077734193764626,-2642.130859375,300.2239074707031,0.409522145986557,0.050000000745058,0.2413907498121261,291.16229248046875,291.1499938964844,265.1957397460937,263.89178466796875,281.51788330078125,293.4441833496094,291.162841796875,1.0,0.3231769502162933,0.8368099331855774,0.8368099331855774,1.0,1.0,-1.2239720821380615,0.5168982148170471,0.7070738673210144,0.2558639049530029,0.0,0.0,0.5384191870689392,99.09242248535156,109.0,8.346123695373535,-11903.17578125,310.4092712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8169250488281,307.31591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.306640625,18000.0,0.0,0.0,0.2718969285488128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170680284500122,0.5170736908912659,-5.701484042219818e-06,0.0,0.000275940838037,0.0,0.0,31.744293212890625,0.0,0.0,0.0,0.375469833612442,4.0,0.0,1.0
388380,293.15771484375,297.1499938964844,293.1499938964844,0.0439955405890941,-1293.8753662109375,304.150390625,0.5165528059005737,0.087749533355236,0.0824289545416832,293.91473388671875,297.1499938964844,293.1499938964844,0.0031249823514372,-249.5103454589844,295.2577819824219,0.406826913356781,0.050000000745058,0.0510125160217285,293.075927734375,297.1499938964844,293.1499938964844,0.3037179112434387,-4322.1796875,304.1393127441406,0.8601324558258057,0.3918028175830841,0.2755885720252991,293.223388671875,297.1499938964844,293.1499938964844,0.3008168339729309,-5800.26953125,304.1587219238281,0.8572118282318115,0.386791318655014,0.3692812323570251,293.3021850585937,297.1499938964844,293.1499938964844,0.0077272416092455,-2631.416259765625,300.170166015625,0.406826913356781,0.050000000745058,0.2419814169406891,291.167236328125,291.1499938964844,265.2357482910156,263.9273681640625,281.5377197265625,293.44854736328125,291.16766357421875,1.0,0.3264671564102173,0.8363767862319946,0.8363767862319946,1.0,1.0,-1.2244892120361328,0.5170978903770447,0.7073913812637329,0.2559649348258972,0.0,0.0,0.5357797741889954,102.25328826904295,112.0,6.920944690704346,-11887.4326171875,317.2141418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8841552734375,307.34454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.408203125,18000.0,0.0,0.0,0.2724261283874511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127570033073425,0.512762725353241,-5.6768117246974725e-06,0.0,0.0002764778910204,0.0,0.0,31.282257080078125,0.0,0.0,0.0,0.3740068078041076,4.0,0.0,1.0
388440,293.15771484375,297.1499938964844,293.1499938964844,0.0439955405890941,-1293.8753662109375,304.150390625,0.5165528059005737,0.087749533355236,0.0824289545416832,293.91473388671875,297.1499938964844,293.1499938964844,0.0031249823514372,-249.5103454589844,295.2577819824219,0.406826913356781,0.050000000745058,0.0510125160217285,293.075927734375,297.1499938964844,293.1499938964844,0.3037179112434387,-4322.1796875,304.1393127441406,0.8601324558258057,0.3918028175830841,0.2755885720252991,293.223388671875,297.1499938964844,293.1499938964844,0.3008168339729309,-5800.26953125,304.1587219238281,0.8572118282318115,0.386791318655014,0.3692812323570251,293.3021850585937,297.1499938964844,293.1499938964844,0.0077272416092455,-2631.416259765625,300.170166015625,0.406826913356781,0.050000000745058,0.2419814169406891,291.167236328125,291.1499938964844,265.2357482910156,263.9273681640625,281.5377197265625,293.44854736328125,291.16766357421875,1.0,0.3264671564102173,0.8363767862319946,0.8363767862319946,1.0,1.0,-1.2244892120361328,0.5170978903770447,0.7073913812637329,0.2559649348258972,0.0,0.0,0.5357797741889954,102.25328826904295,112.0,6.920944690704346,-11887.4326171875,317.2141418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8841552734375,307.34454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.408203125,18000.0,0.0,0.0,0.2724261283874511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127570033073425,0.512762725353241,-5.6768117246974725e-06,0.0,0.0002764778910204,0.0,0.0,31.282257080078125,0.0,0.0,0.0,0.3740068078041076,4.0,0.0,1.0
388500,293.157958984375,297.1499938964844,293.1499938964844,0.0439232923090457,-1292.66748046875,304.15045166015625,0.5146936178207397,0.0876072719693183,0.0823641195893287,293.92022705078125,297.1499938964844,293.1499938964844,0.003013274166733,-240.6676483154297,295.112060546875,0.4055325984954834,0.050000000745058,0.0510745495557785,293.07635498046875,297.1499938964844,293.1499938964844,0.3045960664749145,-4331.9091796875,304.1396484375,0.8583800792694092,0.3926585614681244,0.2762434780597687,293.2232666015625,297.1499938964844,293.1499938964844,0.2999463677406311,-5786.99560546875,304.1587219238281,0.8542197942733765,0.3858864605426788,0.3684920966625213,293.3027648925781,297.1499938964844,293.1499938964844,0.0077039897441864,-2626.028076171875,300.14288330078125,0.4055325984954834,0.050000000745058,0.242275670170784,291.16925048828125,291.1499938964844,265.2554016113281,263.94488525390625,281.5477294921875,293.4508972167969,291.16961669921875,1.0,0.3280850052833557,0.8361601829528809,0.8361601829528809,1.0,1.0,-1.2246779203414917,0.5171627998352051,0.7075151801109314,0.2560070157051086,0.0,0.0,0.5342889428138733,103.8271484375,112.0,6.115877151489258,-11878.1201171875,320.5747985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.923095703125,307.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18039.923828125,18000.0,0.0,0.0,0.2725270986557007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102648735046387,0.5102705359458923,-5.662269359163474e-06,0.0,0.0002765803656075,0.0,0.0,31.01569366455078,0.0,0.0,0.0,0.3731593191623688,4.0,0.0,1.0
388560,293.158203125,297.1499938964844,293.1499938964844,0.0438450798392295,-1291.3665771484375,304.1505126953125,0.5128688812255859,0.0874564796686172,0.0822913497686386,293.9257202148437,297.1499938964844,293.1499938964844,0.0029009608551859,-231.75732421875,294.9652099609375,0.4042672216892242,0.050000000745058,0.0511364638805389,293.07696533203125,297.1499938964844,293.1499938964844,0.3054425716400146,-4341.28125,304.1399841308594,0.856651782989502,0.3934719264507293,0.2768692374229431,293.22314453125,297.1499938964844,293.1499938964844,0.2990850210189819,-5773.861328125,304.15869140625,0.8513015508651733,0.3849820792675018,0.367703229188919,293.3033447265625,297.1499938964844,293.1499938964844,0.007680675946176,-2620.630859375,300.1153564453125,0.4042672216892242,0.050000000745058,0.2425693571567535,291.17095947265625,291.1499938964844,265.2747802734375,263.9621887207031,281.55780029296875,293.453369140625,291.1712646484375,1.0,0.3296861350536346,0.8359451293945312,0.8359451293945312,1.0,1.0,-1.2248218059539795,0.5172045826911926,0.7076171636581421,0.2560461163520813,0.0,0.0,0.5327160358428955,105.39754486083984,115.0,5.276353359222412,-11867.8876953125,323.9097595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9645080566406,307.37811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.75390625,18000.0,0.0,0.0,0.2725230753421783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076080560684204,0.5076137185096741,-5.646652425639331e-06,0.0,0.0002765762910712,0.0,0.0,30.732479095458984,0.0,0.0,0.0,0.3722556829452514,4.0,0.0,1.0
388620,293.1587829589844,297.1499938964844,293.1499938964844,0.043672177940607,-1288.5074462890625,304.150634765625,0.5093180537223816,0.0871309265494346,0.0821236446499824,293.9367370605469,297.1499938964844,293.1499938964844,0.0026741786859929,-213.7188873291016,294.6680603027344,0.4018051922321319,0.050000000745058,0.0512600168585777,293.0787353515625,297.1499938964844,293.1499938964844,0.3070354759693146,-4358.896484375,304.14068603515625,0.8532546758651733,0.3949640691280365,0.2780296206474304,293.2229309082031,297.1499938964844,293.1499938964844,0.2973893284797668,-5748.00634765625,304.1586303710937,0.8456709384918213,0.3831748068332672,0.3661266565322876,293.3046264648437,297.1499938964844,293.1499938964844,0.0076338448561728,-2609.80224609375,300.0595397949219,0.4018051922321319,0.050000000745058,0.2431554496288299,291.1734619140625,291.1499938964844,265.3128662109375,263.9962463378906,281.578125,293.4586181640625,291.17364501953125,1.0,0.3328412175178528,0.835515022277832,0.835515022277832,1.0,1.0,-1.2249728441238403,0.5172156691551208,0.7077571153640747,0.2561202645301819,0.0,0.0,0.5294066071510315,108.5301284790039,103.0,3.5890984535217285,-11844.7626953125,330.5047302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516357421875,307.4135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.458984375,18000.0,0.0,0.0,0.2722174227237701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019593834877014,0.5019649863243103,-5.613248504232615e-06,0.0,0.0002762660733424,0.0,0.0,30.134510040283203,0.0,0.0,0.0,0.3703362941741943,4.0,0.0,1.0
388680,293.1587829589844,297.1499938964844,293.1499938964844,0.043672177940607,-1288.5074462890625,304.150634765625,0.5093180537223816,0.0871309265494346,0.0821236446499824,293.9367370605469,297.1499938964844,293.1499938964844,0.0026741786859929,-213.7188873291016,294.6680603027344,0.4018051922321319,0.050000000745058,0.0512600168585777,293.0787353515625,297.1499938964844,293.1499938964844,0.3070354759693146,-4358.896484375,304.14068603515625,0.8532546758651733,0.3949640691280365,0.2780296206474304,293.2229309082031,297.1499938964844,293.1499938964844,0.2973893284797668,-5748.00634765625,304.1586303710937,0.8456709384918213,0.3831748068332672,0.3661266565322876,293.3046264648437,297.1499938964844,293.1499938964844,0.0076338448561728,-2609.80224609375,300.0595397949219,0.4018051922321319,0.050000000745058,0.2431554496288299,291.1734619140625,291.1499938964844,265.3128662109375,263.9962463378906,281.578125,293.4586181640625,291.17364501953125,1.0,0.3328412175178528,0.835515022277832,0.835515022277832,1.0,1.0,-1.2249728441238403,0.5172156691551208,0.7077571153640747,0.2561202645301819,0.0,0.0,0.5294066071510315,108.5301284790039,103.0,3.5890984535217285,-11844.7626953125,330.5047302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516357421875,307.4135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.458984375,18000.0,0.0,0.0,0.2722174227237701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019593834877014,0.5019649863243103,-5.613248504232615e-06,0.0,0.0002762660733424,0.0,0.0,30.134510040283203,0.0,0.0,0.0,0.3703362941741943,4.0,0.0,1.0
388740,293.1592712402344,297.1499938964844,293.1499938964844,0.0433223210275173,-1282.737060546875,304.1510009765625,0.5099872350692749,0.086810328066349,0.0817726701498031,293.9476928710937,297.1499938964844,293.1499938964844,0.0024351044557988,-194.64334106445312,294.36773681640625,0.402976781129837,0.050000000745058,0.0512007698416709,293.0809020996094,297.1499938964844,293.1499938964844,0.3082941472530365,-4372.64111328125,304.1416931152344,0.8563432097434998,0.3963305950164795,0.2789503037929535,293.2225646972656,297.1499938964844,293.1499938964844,0.2955245971679687,-5719.400390625,304.15887451171875,0.8464853763580322,0.3813965916633606,0.3643837571144104,293.3058776855469,297.1499938964844,293.1499938964844,0.0075531019829213,-2589.4716796875,300.00360107421875,0.402976781129837,0.050000000745058,0.242874413728714,291.17645263671875,291.1499938964844,265.3500061035156,264.02960205078125,281.5998840332031,293.4639892578125,291.1769104003906,1.0,0.3306944370269775,0.8350849747657776,0.8350849747657776,1.0,1.0,-1.223157286643982,0.5163156986236572,0.7068415880203247,0.255755752325058,0.0,0.0,0.5257174968719482,107.00563049316406,91.0,4.88093900680542,-11808.12109375,326.5330505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415710449219,307.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.587890625,18000.0,0.0,0.0,0.2715322971343994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958865642547607,0.4958921372890472,-5.577860065386631e-06,0.0,0.0002755707537289,0.0,0.0,29.501708984375,0.0,0.0,0.0,0.3682800233364105,4.0,0.0,1.0
388800,293.1592712402344,297.1499938964844,293.1499938964844,0.0433223210275173,-1282.737060546875,304.1510009765625,0.5099872350692749,0.086810328066349,0.0817726701498031,293.9476928710937,297.1499938964844,293.1499938964844,0.0024351044557988,-194.64334106445312,294.36773681640625,0.402976781129837,0.050000000745058,0.0512007698416709,293.0809020996094,297.1499938964844,293.1499938964844,0.3082941472530365,-4372.64111328125,304.1416931152344,0.8563432097434998,0.3963305950164795,0.2789503037929535,293.2225646972656,297.1499938964844,293.1499938964844,0.2955245971679687,-5719.400390625,304.15887451171875,0.8464853763580322,0.3813965916633606,0.3643837571144104,293.3058776855469,297.1499938964844,293.1499938964844,0.0075531019829213,-2589.4716796875,300.00360107421875,0.402976781129837,0.050000000745058,0.242874413728714,291.17645263671875,291.1499938964844,265.3500061035156,264.02960205078125,281.5998840332031,293.4639892578125,291.1769104003906,1.0,0.3306944370269775,0.8350849747657776,0.8350849747657776,1.0,1.0,-1.223157286643982,0.5163156986236572,0.7068415880203247,0.255755752325058,0.0,0.0,0.5257174968719482,107.00563049316406,91.0,4.88093900680542,-11808.12109375,326.5330505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415710449219,307.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.587890625,18000.0,0.0,0.0,0.2715322971343994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958865642547607,0.4958921372890472,-5.577860065386631e-06,0.0,0.0002755707537289,0.0,0.0,29.501708984375,0.0,0.0,0.0,0.3682800233364105,4.0,0.0,1.0
388860,293.154296875,297.1499938964844,293.1499938964844,0.0435965545475482,-1287.2496337890625,304.1501770019531,0.5160694718360901,0.0875880494713783,0.0820756927132606,293.95263671875,297.1499938964844,293.1499938964844,0.0022028707899153,-176.0937042236328,294.0795593261719,0.4071104824542999,0.050000000745058,0.0509991198778152,293.0785217285156,297.1499938964844,293.1499938964844,0.3100630044937134,-4392.4560546875,304.1414794921875,0.865464448928833,0.3985757231712341,0.2802520096302032,293.2169189453125,297.1499938964844,293.1499938964844,0.2943399250507355,-5701.666015625,304.1578674316406,0.8532005548477173,0.3807150423526764,0.3633253574371338,293.30084228515625,297.1499938964844,293.1499938964844,0.0074708885513246,-2567.95068359375,299.9643249511719,0.4071104824542999,0.050000000745058,0.2419178783893585,291.17828369140625,291.1499938964844,265.3866577148437,264.06268310546875,281.62078857421875,293.4685974121094,291.1781005859375,1.0,0.3252685368061065,0.8346691727638245,0.8346691727638245,1.0,1.0,-1.2224222421646118,0.5158872604370117,0.7065349817276001,0.2557199895381927,0.0,0.0,0.5217340588569641,101.89317321777344,79.0,1.1979317665100098,-11768.6611328125,315.57843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2322082519531,307.48175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.669921875,18000.0,0.0,0.0,0.2704772651195526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889796674251556,0.4889852106571197,-5.538094683288364e-06,0.0,0.0002745000529102,0.0,0.0,28.79370880126953,0.0,0.0,0.0,0.3659709990024566,4.0,0.0,1.0
388920,293.154296875,297.1499938964844,293.1499938964844,0.0435965545475482,-1287.2496337890625,304.1501770019531,0.5160694718360901,0.0875880494713783,0.0820756927132606,293.95263671875,297.1499938964844,293.1499938964844,0.0022028707899153,-176.0937042236328,294.0795593261719,0.4071104824542999,0.050000000745058,0.0509991198778152,293.0785217285156,297.1499938964844,293.1499938964844,0.3100630044937134,-4392.4560546875,304.1414794921875,0.865464448928833,0.3985757231712341,0.2802520096302032,293.2169189453125,297.1499938964844,293.1499938964844,0.2943399250507355,-5701.666015625,304.1578674316406,0.8532005548477173,0.3807150423526764,0.3633253574371338,293.30084228515625,297.1499938964844,293.1499938964844,0.0074708885513246,-2567.95068359375,299.9643249511719,0.4071104824542999,0.050000000745058,0.2419178783893585,291.17828369140625,291.1499938964844,265.3866577148437,264.06268310546875,281.62078857421875,293.4685974121094,291.1781005859375,1.0,0.3252685368061065,0.8346691727638245,0.8346691727638245,1.0,1.0,-1.2224222421646118,0.5158872604370117,0.7065349817276001,0.2557199895381927,0.0,0.0,0.5217340588569641,101.89317321777344,79.0,1.1979317665100098,-11768.6611328125,315.57843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2322082519531,307.48175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.669921875,18000.0,0.0,0.0,0.2704772651195526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889796674251556,0.4889852106571197,-5.538094683288364e-06,0.0,0.0002745000529102,0.0,0.0,28.79370880126953,0.0,0.0,0.0,0.3659709990024566,4.0,0.0,1.0
388980,293.15203857421875,297.1499938964844,293.1499938964844,0.0437027439475059,-1288.978271484375,304.14996337890625,0.5247499942779541,0.0879430621862411,0.0821928530931472,293.9594421386719,297.1499938964844,293.1499938964844,0.0019620254170149,-156.84434509277344,293.78375244140625,0.4134775996208191,0.050000000745058,0.0507175326347351,293.0795593261719,297.1499938964844,293.1499938964844,0.3114563822746277,-4407.82958984375,304.1420288085937,0.8785455822944641,0.4001807272434234,0.2812411785125732,293.2138671875,297.1499938964844,293.1499938964844,0.2930327951908111,-5681.80078125,304.1574401855469,0.8638143539428711,0.3796398341655731,0.362096756696701,293.2975158691406,297.1499938964844,293.1499938964844,0.0073691285215318,-2541.010009765625,299.9216613769531,0.4134775996208191,0.050000000745058,0.240582138299942,291.1790466308594,291.1499938964844,265.42333984375,264.0959777832031,281.6470031738281,293.47967529296875,291.1793518066406,1.0,0.3175235390663147,0.8342533707618713,0.8342533707618713,1.0,1.0,-1.2203348875045776,0.5148135423660278,0.7055214047431946,0.2554377615451813,0.0,0.0,0.5178656578063965,94.73858642578124,67.0,2.442840814590454,-11722.380859375,299.8302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31817626953125,307.5140686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18052.67578125,18000.0,0.0,0.0,0.2691139578819275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825623333454132,0.4825678467750549,-5.500434781424701e-06,0.0,0.0002731164568103,0.0,0.0,28.14179801940918,0.0,0.0,0.0,0.3638072907924652,4.0,0.0,1.0
389040,293.15203857421875,297.1499938964844,293.1499938964844,0.0437027439475059,-1288.978271484375,304.14996337890625,0.5247499942779541,0.0879430621862411,0.0821928530931472,293.9594421386719,297.1499938964844,293.1499938964844,0.0019620254170149,-156.84434509277344,293.78375244140625,0.4134775996208191,0.050000000745058,0.0507175326347351,293.0795593261719,297.1499938964844,293.1499938964844,0.3114563822746277,-4407.82958984375,304.1420288085937,0.8785455822944641,0.4001807272434234,0.2812411785125732,293.2138671875,297.1499938964844,293.1499938964844,0.2930327951908111,-5681.80078125,304.1574401855469,0.8638143539428711,0.3796398341655731,0.362096756696701,293.2975158691406,297.1499938964844,293.1499938964844,0.0073691285215318,-2541.010009765625,299.9216613769531,0.4134775996208191,0.050000000745058,0.240582138299942,291.1790466308594,291.1499938964844,265.42333984375,264.0959777832031,281.6470031738281,293.47967529296875,291.1793518066406,1.0,0.3175235390663147,0.8342533707618713,0.8342533707618713,1.0,1.0,-1.2203348875045776,0.5148135423660278,0.7055214047431946,0.2554377615451813,0.0,0.0,0.5178656578063965,94.73858642578124,67.0,2.442840814590454,-11722.380859375,299.8302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31817626953125,307.5140686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18052.67578125,18000.0,0.0,0.0,0.2691139578819275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825623333454132,0.4825678467750549,-5.500434781424701e-06,0.0,0.0002731164568103,0.0,0.0,28.14179801940918,0.0,0.0,0.0,0.3638072907924652,4.0,0.0,1.0
389100,293.1512756347656,297.1499938964844,293.1499938964844,0.0436656884849071,-1288.348388671875,304.1500549316406,0.5299944877624512,0.0880642831325531,0.0821619927883148,293.9633178710937,297.1499938964844,293.1499938964844,0.001840659417212,-147.13558959960938,293.6346740722656,0.4175773859024048,0.050000000745058,0.0505564287304878,293.0805969238281,297.1499938964844,293.1499938964844,0.3119758665561676,-4413.4560546875,304.1425170898437,0.8865063190460205,0.4008662700653076,0.2816228568553924,293.2127380371094,297.1499938964844,293.1499938964844,0.2922714948654175,-5670.107421875,304.157470703125,0.8705199360847473,0.3790511190891266,0.3613938391208648,293.2963562011719,297.1499938964844,293.1499938964844,0.0073138307780027,-2526.131103515625,299.8998718261719,0.4175773859024048,0.050000000745058,0.2398179173469543,291.1806335449219,291.1499938964844,265.4416809082031,264.1126708984375,281.6609191894531,293.4855651855469,291.180908203125,1.0,0.3129819631576538,0.8340454697608948,0.8340454697608948,1.0,1.0,-1.2188018560409546,0.5140445232391357,0.7047573328018188,0.2552038133144378,0.0,0.0,0.5156659483909607,90.64037322998048,67.0,3.2133164405822754,-11692.54296875,290.69580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3592529296875,307.5272521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18055.763671875,18000.0,0.0,0.0,0.2683249115943908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790220856666565,0.4790275692939758,-5.480851541506127e-06,0.0,0.0002723156940191,0.0,0.0,27.79106903076172,0.0,0.0,0.0,0.3626348972320556,4.0,0.0,1.0
389160,293.15069580078125,297.1499938964844,293.1499938964844,0.0435997284948825,-1287.24853515625,304.150146484375,0.5359442830085754,0.0881651565432548,0.0820991173386573,293.9674377441406,297.1499938964844,293.1499938964844,0.0017183404415845,-137.35220336914062,293.48406982421875,0.4224191009998321,0.050000000745058,0.0503852367401123,293.0819091796875,297.1499938964844,293.1499938964844,0.3124303221702575,-4418.35009765625,304.14306640625,0.8954559564590454,0.4014890491962433,0.2819511294364929,293.2117614746094,297.1499938964844,293.1499938964844,0.2914907336235046,-5658.10302734375,304.15753173828125,0.8782282471656799,0.3784485161304474,0.3606621921062469,293.29541015625,297.1499938964844,293.1499938964844,0.0072567644529044,-2510.710693359375,299.8775329589844,0.4224191009998321,0.050000000745058,0.2390058785676956,291.18194580078125,291.1499938964844,265.4599914550781,264.12945556640625,281.6751708984375,293.4914855957031,291.1821594238281,1.0,0.3080720603466034,0.8338479399681091,0.8338479399681091,1.0,1.0,-1.21706223487854,0.5131753087043762,0.7038869261741638,0.2549402713775635,0.0,0.0,0.5134031772613525,86.28427124023438,55.0,3.216650485992432,-11659.392578125,280.9671936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3994140625,307.5385131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18058.232421875,18000.0,0.0,0.0,0.267464131116867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4753086566925049,0.4753141105175018,-5.460326065076515e-06,0.0,0.0002714420843403,0.0,0.0,27.426006317138672,0.0,0.0,0.0,0.361411303281784,4.0,0.0,1.0
389220,293.1498413085937,297.1499938964844,293.1499938964844,0.0434092544019222,-1284.1014404296875,304.1504211425781,0.5501932501792908,0.0883237347006797,0.0819080770015716,293.9761962890625,297.1499938964844,293.1499938964844,0.0014726797817274,-117.70826721191406,293.1787414550781,0.434916228055954,0.050000000745058,0.0500208027660846,293.0851745605469,297.1499938964844,293.1499938964844,0.3131605684757232,-4426.14111328125,304.1441650390625,0.917434811592102,0.4025523066520691,0.2824636697769165,293.2100830078125,297.1499938964844,293.1499938964844,0.2899037599563598,-5633.68994140625,304.1576538085937,0.8969094157218933,0.377225250005722,0.3591521680355072,293.2940673828125,297.1499938964844,293.1499938964844,0.0071394355036318,-2478.788818359375,299.8316650390625,0.434916228055954,0.050000000745058,0.2372771501541137,291.1838073730469,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,293.5033264160156,291.1839599609375,1.0,0.2973081171512604,0.8334528803825378,0.8334528803825378,1.0,1.0,-1.213123440742493,0.5112059116363525,0.7019174695014954,0.25436532497406,0.0,0.0,0.5087630748748779,77.0083999633789,43.0,2.574591875076294,-11586.76953125,260.2519226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4765014648437,307.5572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18060.306640625,18000.0,0.0,0.0,0.2655381858348846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4676904380321502,0.4676958620548248,-5.418145974545041e-06,0.0,0.0002694875292945,0.0,0.0,26.6855525970459,0.0,0.0,0.0,0.3589057922363281,4.0,0.0,1.0
389280,293.1498413085937,297.1499938964844,293.1499938964844,0.0434092544019222,-1284.1014404296875,304.1504211425781,0.5501932501792908,0.0883237347006797,0.0819080770015716,293.9761962890625,297.1499938964844,293.1499938964844,0.0014726797817274,-117.70826721191406,293.1787414550781,0.434916228055954,0.050000000745058,0.0500208027660846,293.0851745605469,297.1499938964844,293.1499938964844,0.3131605684757232,-4426.14111328125,304.1441650390625,0.917434811592102,0.4025523066520691,0.2824636697769165,293.2100830078125,297.1499938964844,293.1499938964844,0.2899037599563598,-5633.68994140625,304.1576538085937,0.8969094157218933,0.377225250005722,0.3591521680355072,293.2940673828125,297.1499938964844,293.1499938964844,0.0071394355036318,-2478.788818359375,299.8316650390625,0.434916228055954,0.050000000745058,0.2372771501541137,291.1838073730469,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,293.5033264160156,291.1839599609375,1.0,0.2973081171512604,0.8334528803825378,0.8334528803825378,1.0,1.0,-1.213123440742493,0.5112059116363525,0.7019174695014954,0.25436532497406,0.0,0.0,0.5087630748748779,77.0083999633789,43.0,2.574591875076294,-11586.76953125,260.2519226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4765014648437,307.5572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18060.306640625,18000.0,0.0,0.0,0.2655381858348846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4676904380321502,0.4676958620548248,-5.418145974545041e-06,0.0,0.0002694875292945,0.0,0.0,26.6855525970459,0.0,0.0,0.0,0.3589057922363281,4.0,0.0,1.0
389340,293.1492614746094,297.1499938964844,293.1499938964844,0.0431654937565326,-1280.09619140625,304.15069580078125,0.5679492354393005,0.0884400680661201,0.0816576704382896,293.9854736328125,297.1499938964844,293.1499938964844,0.0012268254067748,-98.05367279052734,292.86846923828125,0.4524041712284088,0.050000000745058,0.0496377348899841,293.0892639160156,297.1499938964844,293.1499938964844,0.3136563301086426,-4431.31494140625,304.145263671875,0.9465455412864684,0.4033697247505188,0.2827927470207214,293.2086486816406,297.1499938964844,293.1499938964844,0.2883077561855316,-5609.13037109375,304.15777587890625,0.9219694137573242,0.3759955167770386,0.3576131165027618,293.2932434082031,297.1499938964844,293.1499938964844,0.0070201596245169,-2446.027587890625,299.7845764160156,0.4524041712284088,0.050000000745058,0.2354600578546524,291.1849365234375,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,293.51544189453125,291.1849975585937,1.0,0.285459965467453,0.8330578207969666,0.8330578207969666,1.0,1.0,-1.2087297439575195,0.5089985728263855,0.6997312307357788,0.2537705302238464,0.0,0.0,0.5040196180343628,67.2564697265625,31.0,1.6054272651672363,-11507.19140625,238.5228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5482177734375,307.5706481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18060.744140625,18000.0,0.0,0.0,0.2633689045906067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599449336528778,0.4599502980709076,-5.375720775191439e-06,0.0,0.0002672859409358,0.0,0.0,25.946680068969727,0.0,0.0,0.0,0.3563735783100128,4.0,0.0,1.0
389400,293.1492614746094,297.1499938964844,293.1499938964844,0.0431654937565326,-1280.09619140625,304.15069580078125,0.5679492354393005,0.0884400680661201,0.0816576704382896,293.9854736328125,297.1499938964844,293.1499938964844,0.0012268254067748,-98.05367279052734,292.86846923828125,0.4524041712284088,0.050000000745058,0.0496377348899841,293.0892639160156,297.1499938964844,293.1499938964844,0.3136563301086426,-4431.31494140625,304.145263671875,0.9465455412864684,0.4033697247505188,0.2827927470207214,293.2086486816406,297.1499938964844,293.1499938964844,0.2883077561855316,-5609.13037109375,304.15777587890625,0.9219694137573242,0.3759955167770386,0.3576131165027618,293.2932434082031,297.1499938964844,293.1499938964844,0.0070201596245169,-2446.027587890625,299.7845764160156,0.4524041712284088,0.050000000745058,0.2354600578546524,291.1849365234375,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,293.51544189453125,291.1849975585937,1.0,0.285459965467453,0.8330578207969666,0.8330578207969666,1.0,1.0,-1.2087297439575195,0.5089985728263855,0.6997312307357788,0.2537705302238464,0.0,0.0,0.5040196180343628,67.2564697265625,31.0,1.6054272651672363,-11507.19140625,238.5228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5482177734375,307.5706481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18060.744140625,18000.0,0.0,0.0,0.2633689045906067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599449336528778,0.4599502980709076,-5.375720775191439e-06,0.0,0.0002672859409358,0.0,0.0,25.946680068969727,0.0,0.0,0.0,0.3563735783100128,4.0,0.0,1.0
389460,293.1489562988281,297.1499938964844,293.1499938964844,0.0428861677646636,-1275.5242919921875,304.1509094238281,0.5897349715232849,0.0885243043303489,0.0813665688037872,293.9950256347656,297.1499938964844,293.1499938964844,0.0009812943171709,-78.42864227294922,292.553466796875,0.4746454954147339,0.050000000745058,0.0492443144321441,293.0940856933594,297.1499938964844,293.1499938964844,0.3139170110225677,-4433.873046875,304.1464233398437,0.9787817001342772,0.4039314687252044,0.2829380631446838,293.2073669433594,297.1499938964844,293.1499938964844,0.2867221236228943,-5584.72998046875,304.1578063964844,0.9553790092468262,0.3747687935829162,0.3560647964477539,293.2927551269531,297.1499938964844,293.1499938964844,0.0069007040001451,-2412.914794921875,299.73651123046875,0.4746454954147339,0.050000000745058,0.2335938364267349,291.1853332519531,291.1499938964844,265.57000732421875,264.2308654785156,281.7671203613281,293.5280456542969,291.1853332519531,1.0,0.2726428806781769,0.8327039480209351,0.8327039480209351,1.0,1.0,-1.2039841413497925,0.506601095199585,0.6973830461502075,0.2531902492046356,0.0,0.0,0.4992765188217163,57.23976516723633,34.0,0.6310569643974304,-11422.28515625,216.28390502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61297607421875,307.5784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18059.791015625,18000.0,0.0,0.0,0.2609937191009521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522453844547272,0.4522507190704345,-5.33407137481845e-06,0.0,0.000264875445282,0.0,0.0,25.226207733154297,0.0,0.0,0.0,0.3538727760314941,4.0,0.0,1.0
389520,293.1489562988281,297.1499938964844,293.1499938964844,0.0428861677646636,-1275.5242919921875,304.1509094238281,0.5897349715232849,0.0885243043303489,0.0813665688037872,293.9950256347656,297.1499938964844,293.1499938964844,0.0009812943171709,-78.42864227294922,292.553466796875,0.4746454954147339,0.050000000745058,0.0492443144321441,293.0940856933594,297.1499938964844,293.1499938964844,0.3139170110225677,-4433.873046875,304.1464233398437,0.9787817001342772,0.4039314687252044,0.2829380631446838,293.2073669433594,297.1499938964844,293.1499938964844,0.2867221236228943,-5584.72998046875,304.1578063964844,0.9553790092468262,0.3747687935829162,0.3560647964477539,293.2927551269531,297.1499938964844,293.1499938964844,0.0069007040001451,-2412.914794921875,299.73651123046875,0.4746454954147339,0.050000000745058,0.2335938364267349,291.1853332519531,291.1499938964844,265.57000732421875,264.2308654785156,281.7671203613281,293.5280456542969,291.1853332519531,1.0,0.2726428806781769,0.8327039480209351,0.8327039480209351,1.0,1.0,-1.2039841413497925,0.506601095199585,0.6973830461502075,0.2531902492046356,0.0,0.0,0.4992765188217163,57.23976516723633,34.0,0.6310569643974304,-11422.28515625,216.28390502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61297607421875,307.5784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18059.791015625,18000.0,0.0,0.0,0.2609937191009521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522453844547272,0.4522507190704345,-5.33407137481845e-06,0.0,0.000264875445282,0.0,0.0,25.226207733154297,0.0,0.0,0.0,0.3538727760314941,4.0,0.0,1.0
389580,293.1489562988281,297.1499938964844,293.1499938964844,0.0427069440484046,-1272.6258544921875,304.1509094238281,0.6056984066963196,0.0885517224669456,0.0811719819903373,294.0047912597656,297.1499938964844,293.1499938964844,0.0007389665697701,-59.06431198120117,292.2330017089844,0.487499326467514,0.050000000745058,0.0489950291812419,293.099853515625,297.1499938964844,293.1499938964844,0.3140070736408233,-4434.8505859375,304.1474609375,0.9984457492828368,0.4041779935359955,0.2829631268978119,293.2063293457031,297.1499938964844,293.1499938964844,0.2853133380413055,-5563.17138671875,304.1575622558594,0.9777877926826476,0.3735271692276001,0.3546544909477234,293.2926330566406,297.1499938964844,293.1499938964844,0.0068069132976233,-2387.1181640625,299.6869812011719,0.487499326467514,0.050000000745058,0.2324113249778747,291.1839294433594,291.1499938964844,265.6066589355469,264.2649230957031,281.7996520996094,293.5415344238281,291.18359375,1.0,0.264552503824234,0.8323500156402588,0.8323500156402588,1.0,1.0,-1.2003223896026611,0.5046607851982117,0.6956616044044495,0.2529789805412292,0.0,0.0,0.4948033690452575,50.89142227172852,37.0,-2.3400521278381348,-11340.689453125,202.06871032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66864013671875,307.5775756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18056.142578125,18000.0,0.0,0.0,0.2584703266620636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448559880256653,0.4448612630367279,-5.294267339195358e-06,0.0,0.0002623145119287,0.0,0.0,24.54639434814453,0.0,0.0,0.0,0.3514870107173919,4.0,0.0,1.0
389640,293.1489562988281,297.1499938964844,293.1499938964844,0.0427069440484046,-1272.6258544921875,304.1509094238281,0.6056984066963196,0.0885517224669456,0.0811719819903373,294.0047912597656,297.1499938964844,293.1499938964844,0.0007389665697701,-59.06431198120117,292.2330017089844,0.487499326467514,0.050000000745058,0.0489950291812419,293.099853515625,297.1499938964844,293.1499938964844,0.3140070736408233,-4434.8505859375,304.1474609375,0.9984457492828368,0.4041779935359955,0.2829631268978119,293.2063293457031,297.1499938964844,293.1499938964844,0.2853133380413055,-5563.17138671875,304.1575622558594,0.9777877926826476,0.3735271692276001,0.3546544909477234,293.2926330566406,297.1499938964844,293.1499938964844,0.0068069132976233,-2387.1181640625,299.6869812011719,0.487499326467514,0.050000000745058,0.2324113249778747,291.1839294433594,291.1499938964844,265.6066589355469,264.2649230957031,281.7996520996094,293.5415344238281,291.18359375,1.0,0.264552503824234,0.8323500156402588,0.8323500156402588,1.0,1.0,-1.2003223896026611,0.5046607851982117,0.6956616044044495,0.2529789805412292,0.0,0.0,0.4948033690452575,50.89142227172852,37.0,-2.3400521278381348,-11340.689453125,202.06871032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66864013671875,307.5775756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18056.142578125,18000.0,0.0,0.0,0.2584703266620636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448559880256653,0.4448612630367279,-5.294267339195358e-06,0.0,0.0002623145119287,0.0,0.0,24.54639434814453,0.0,0.0,0.0,0.3514870107173919,4.0,0.0,1.0
