time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389700,293.1490783691406,297.1499938964844,293.1499938964844,0.0426422320306301,-1271.5723876953125,304.1508483886719,0.6101668477058411,0.0885415002703666,0.0811060443520546,294.0096740722656,297.1499938964844,293.1499938964844,0.0006194877205416,-49.51426315307617,292.0718994140625,0.4910054206848144,0.050000000745058,0.048929464071989,293.1004943847656,297.1499938964844,293.1499938964844,0.3086993098258972,-4372.982421875,304.1577453613281,0.9990000128746032,0.4046823978424072,0.2788225710391998,293.20587158203125,297.1499938964844,293.1499938964844,0.2846361696720123,-5552.78369140625,304.15740966796875,0.9834413528442384,0.3729008734226227,0.354000061750412,293.29266357421875,297.1499938964844,293.1499938964844,0.0067702769301831,-2377.053955078125,299.6621398925781,0.4910054206848144,0.050000000745058,0.2321003228425979,291.18365478515625,291.1499938964844,265.625,264.2820129394531,281.81793212890625,293.5448913574219,291.1843566894531,1.0,0.261640727519989,0.8321731090545654,0.8321731090545654,1.0,1.0,-1.1939562559127808,0.5015846490859985,0.6923716068267822,0.2518965303897857,0.0,0.0,0.4926107823848724,49.14990615844727,37.0,2.6431469917297363,-11280.4560546875,196.439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6929016113281,307.58673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.302734375,18000.0,0.0,0.0,0.257165789604187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4414838850498199,0.4414891600608825,-5.276094270811882e-06,0.0,0.0002609905786812,0.0,0.0,24.23966789245605,0.0,0.0,0.0,0.3503939509391784,4.0,0.0,1.0
389760,293.1492919921875,297.1499938964844,293.1499938964844,0.0425451844930648,-1269.9029541015625,304.15087890625,0.6133909225463867,0.0885093286633491,0.0810429006814956,294.0146179199219,297.1499938964844,293.1499938964844,0.0005119462148286,-39.04262161254883,291.91619873046875,0.493616372346878,0.050000000745058,0.0488824546337127,293.0962829589844,297.1499938964844,293.1499938964844,0.302962988615036,-4305.45849609375,304.1667175292969,0.9990000128746032,0.4061338007450104,0.2744253277778625,293.2055358886719,297.1499938964844,293.1499938964844,0.2838064134120941,-5539.822265625,304.1575622558594,0.9873436093330384,0.3722618520259857,0.3533588051795959,293.292724609375,297.1499938964844,293.1499938964844,0.006734350696206,-2366.626220703125,299.6395874023437,0.493616372346878,0.050000000745058,0.231877326965332,291.190185546875,291.1499938964844,265.6433410644531,264.2991027832031,281.8340759277344,293.54278564453125,291.1917419433594,1.0,0.259334534406662,0.8320163488388062,0.8320163488388062,1.0,1.0,-1.1876378059387207,0.4985227882862091,0.6891149878501892,0.2508581876754761,0.0,0.0,0.4893006980419159,47.87960433959961,40.0,11.1040620803833,-11213.7060546875,191.7972717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71826171875,307.5918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18063.060546875,18000.0,0.0,0.0,0.2558013200759887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4373206496238708,0.4373258948326111,-5.256877557258122e-06,0.0,0.000259605818428,0.0,0.0,23.876785278320312,0.0,0.0,0.0,0.3490718305110931,4.0,0.0,1.0
389820,293.14990234375,297.1499938964844,293.1499938964844,0.0423851907253265,-1267.2418212890625,304.1508483886719,0.6173178553581238,0.088403083384037,0.0809023007750511,294.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.59747314453125,0.4970690011978149,0.050000000745058,0.0488230399787426,293.08599853515625,297.1499938964844,293.1499938964844,0.2952877581119537,-4217.28369140625,304.1735534667969,0.9990000128746032,0.4095868468284607,0.2687647938728332,293.2050170898437,297.1499938964844,293.1499938964844,0.2823767960071563,-5517.75927734375,304.15740966796875,0.9919071793556212,0.370962381362915,0.3520824611186981,293.2926940917969,297.1499938964844,293.1499938964844,0.0066709881648421,-2348.91796875,299.5921936035156,0.4970690011978149,0.050000000745058,0.2315954864025116,291.1957397460937,291.1499938964844,265.67999267578125,264.3333740234375,281.8663024902344,293.5386657714844,291.19537353515625,1.0,0.256327360868454,0.8317028880119324,0.8317028880119324,1.0,1.0,-1.1787312030792236,0.493971973657608,0.684759259223938,0.2500432133674621,0.0,0.0,0.4826069474220276,46.2794189453125,43.0,3.3932764530181885,-11075.212890625,185.7398834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7740783691406,307.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18076.25390625,18000.0,0.0,0.0,0.2528590261936188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267984926700592,0.4268036782741546,-5.206804871704662e-06,0.0,0.0002566197654232,0.0,0.0,22.96760940551757,0.0,0.0,0.0,0.3458128571510315,4.0,0.0,1.0
389880,293.14990234375,297.1499938964844,293.1499938964844,0.0423851907253265,-1267.2418212890625,304.1508483886719,0.6173178553581238,0.088403083384037,0.0809023007750511,294.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.59747314453125,0.4970690011978149,0.050000000745058,0.0488230399787426,293.08599853515625,297.1499938964844,293.1499938964844,0.2952877581119537,-4217.28369140625,304.1735534667969,0.9990000128746032,0.4095868468284607,0.2687647938728332,293.2050170898437,297.1499938964844,293.1499938964844,0.2823767960071563,-5517.75927734375,304.15740966796875,0.9919071793556212,0.370962381362915,0.3520824611186981,293.2926940917969,297.1499938964844,293.1499938964844,0.0066709881648421,-2348.91796875,299.5921936035156,0.4970690011978149,0.050000000745058,0.2315954864025116,291.1957397460937,291.1499938964844,265.67999267578125,264.3333740234375,281.8663024902344,293.5386657714844,291.19537353515625,1.0,0.256327360868454,0.8317028880119324,0.8317028880119324,1.0,1.0,-1.1787312030792236,0.493971973657608,0.684759259223938,0.2500432133674621,0.0,0.0,0.4826069474220276,46.2794189453125,43.0,3.3932764530181885,-11075.212890625,185.7398834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7740783691406,307.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18076.25390625,18000.0,0.0,0.0,0.2528590261936188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267984926700592,0.4268036782741546,-5.206804871704662e-06,0.0,0.0002566197654232,0.0,0.0,22.96760940551757,0.0,0.0,0.0,0.3458128571510315,4.0,0.0,1.0
389940,293.150634765625,297.1499938964844,293.1499938964844,0.0422733277082443,-1265.4888916015625,304.1507568359375,0.6186878681182861,0.0882576033473014,0.0807589218020439,294.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890380859375,0.4985063672065735,0.050000000745058,0.048799280077219,293.08221435546875,297.1499938964844,293.1499938964844,0.2920844256877899,-4181.98291015625,304.1708679199219,0.9990000128746032,0.4119933843612671,0.2664679884910583,293.20458984375,297.1499938964844,293.1499938964844,0.2812168896198272,-5500.1171875,304.1568603515625,0.9931949973106384,0.3696566820144653,0.3508320450782776,293.2927551269531,297.1499938964844,293.1499938964844,0.006617534905672,-2334.777099609375,299.5409851074219,0.4985063672065735,0.050000000745058,0.2314827740192413,291.1907958984375,291.1499938964844,265.7166748046875,264.3677062988281,281.90362548828125,293.5438232421875,291.19012451171875,1.0,0.2550705671310425,0.8313894271850586,0.8313894271850586,1.0,1.0,-1.1741364002227783,0.4912494122982025,0.6828869581222534,0.2506409883499145,0.0,0.0,0.4774699211120605,45.65436553955078,46.0,-4.861729621887207,-10971.9697265625,183.04676818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8263244628906,307.56011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.169921875,18000.0,0.0,0.0,0.249731034040451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183340668678283,0.4183392226696014,-5.162069101061206e-06,0.0,0.0002534452651161,0.0,0.0,22.2337589263916,0.0,0.0,0.0,0.3431198894977569,4.0,0.0,1.0
390000,293.150634765625,297.1499938964844,293.1499938964844,0.0422733277082443,-1265.4888916015625,304.1507568359375,0.6186878681182861,0.0882576033473014,0.0807589218020439,294.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890380859375,0.4985063672065735,0.050000000745058,0.048799280077219,293.08221435546875,297.1499938964844,293.1499938964844,0.2920844256877899,-4181.98291015625,304.1708679199219,0.9990000128746032,0.4119933843612671,0.2664679884910583,293.20458984375,297.1499938964844,293.1499938964844,0.2812168896198272,-5500.1171875,304.1568603515625,0.9931949973106384,0.3696566820144653,0.3508320450782776,293.2927551269531,297.1499938964844,293.1499938964844,0.006617534905672,-2334.777099609375,299.5409851074219,0.4985063672065735,0.050000000745058,0.2314827740192413,291.1907958984375,291.1499938964844,265.7166748046875,264.3677062988281,281.90362548828125,293.5438232421875,291.19012451171875,1.0,0.2550705671310425,0.8313894271850586,0.8313894271850586,1.0,1.0,-1.1741364002227783,0.4912494122982025,0.6828869581222534,0.2506409883499145,0.0,0.0,0.4774699211120605,45.65436553955078,46.0,-4.861729621887207,-10971.9697265625,183.04676818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8263244628906,307.56011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.169921875,18000.0,0.0,0.0,0.249731034040451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183340668678283,0.4183392226696014,-5.162069101061206e-06,0.0,0.0002534452651161,0.0,0.0,22.2337589263916,0.0,0.0,0.0,0.3431198894977569,4.0,0.0,1.0
390060,293.1515197753906,297.1499938964844,293.1499938964844,0.042163323611021,-1263.8017578125,304.15069580078125,0.6180001497268677,0.0880630314350128,0.0806009694933891,294.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.4982596933841705,0.050000000745058,0.0488033071160316,293.0877990722656,297.1499938964844,293.1499938964844,0.292443186044693,-4188.2646484375,304.1632080078125,0.9990000128746032,0.4126017689704895,0.2668594419956207,293.20428466796875,297.1499938964844,293.1499938964844,0.2801533043384552,-5483.98681640625,304.1563415527344,0.9919152855873108,0.3683343231678009,0.3495973646640777,293.293212890625,297.1499938964844,293.1499938964844,0.0065686348825693,-2322.15185546875,299.48748779296875,0.4982596933841705,0.050000000745058,0.2315018773078918,291.1828308105469,291.1499938964844,265.7533264160156,264.402099609375,281.9460754394531,293.5592041015625,291.181884765625,1.0,0.2552013993263244,0.831139862537384,0.831139862537384,1.0,1.0,-1.172961711883545,0.4899966418743133,0.682965099811554,0.2523159980773926,0.0,0.0,0.4735876023769378,45.78879928588867,49.0,-10.281475067138672,-10894.486328125,182.9482879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8602600097656,307.5390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18047.1015625,18000.0,0.0,0.0,0.2466108649969101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4118016958236694,0.4118068218231201,-5.127281838213094e-06,0.0,0.0002502786810509,0.0,0.0,21.675600051879883,0.0,0.0,0.0,0.3410416543483734,4.0,0.0,1.0
390120,293.1515197753906,297.1499938964844,293.1499938964844,0.042163323611021,-1263.8017578125,304.15069580078125,0.6180001497268677,0.0880630314350128,0.0806009694933891,294.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.4982596933841705,0.050000000745058,0.0488033071160316,293.0877990722656,297.1499938964844,293.1499938964844,0.292443186044693,-4188.2646484375,304.1632080078125,0.9990000128746032,0.4126017689704895,0.2668594419956207,293.20428466796875,297.1499938964844,293.1499938964844,0.2801533043384552,-5483.98681640625,304.1563415527344,0.9919152855873108,0.3683343231678009,0.3495973646640777,293.293212890625,297.1499938964844,293.1499938964844,0.0065686348825693,-2322.15185546875,299.48748779296875,0.4982596933841705,0.050000000745058,0.2315018773078918,291.1828308105469,291.1499938964844,265.7533264160156,264.402099609375,281.9460754394531,293.5592041015625,291.181884765625,1.0,0.2552013993263244,0.831139862537384,0.831139862537384,1.0,1.0,-1.172961711883545,0.4899966418743133,0.682965099811554,0.2523159980773926,0.0,0.0,0.4735876023769378,45.78879928588867,49.0,-10.281475067138672,-10894.486328125,182.9482879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8602600097656,307.5390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18047.1015625,18000.0,0.0,0.0,0.2466108649969101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4118016958236694,0.4118068218231201,-5.127281838213094e-06,0.0,0.0002502786810509,0.0,0.0,21.675600051879883,0.0,0.0,0.0,0.3410416543483734,4.0,0.0,1.0
390180,293.1527404785156,297.1499938964844,293.1499938964844,0.0420120805501937,-1261.4515380859375,304.1507263183594,0.6155516505241394,0.0877778679132461,0.08039291203022,294.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.4966753125190735,0.050000000745058,0.0488296262919902,293.1026916503906,297.1499938964844,293.1499938964844,0.2957056760787964,-4227.96240234375,304.1533508300781,0.9990000128746032,0.4111716747283935,0.2694000899791717,293.2042236328125,297.1499938964844,293.1499938964844,0.2791179418563843,-5468.24951171875,304.1559753417969,0.9884817600250244,0.3669725060462951,0.3483534753322601,293.2943725585937,297.1499938964844,293.1499938964844,0.0065217888914048,-2310.188720703125,299.431396484375,0.4966753125190735,0.050000000745058,0.2316267192363739,291.1735534667969,291.1499938964844,265.7900085449219,264.4365539550781,281.9935913085937,293.5857849121094,291.172607421875,1.0,0.2564305067062378,0.8308902978897095,0.8308902978897095,1.0,1.0,-1.1744496822357178,0.4899186491966247,0.6845309734344482,0.25473153591156,0.0,0.0,0.4710687100887298,46.52908706665039,52.0,-12.350302696228027,-10839.388671875,184.8922271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8672790527344,307.5093078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18031.51171875,18000.0,0.0,0.0,0.2436764389276504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4074000716209411,0.4074051678180694,-5.102948307467159e-06,0.0,0.0002473006024956,0.0,0.0,21.30069160461425,0.0,0.0,0.0,0.3396283984184265,4.0,0.0,1.0
390240,293.1527404785156,297.1499938964844,293.1499938964844,0.0420120805501937,-1261.4515380859375,304.1507263183594,0.6155516505241394,0.0877778679132461,0.08039291203022,294.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.4966753125190735,0.050000000745058,0.0488296262919902,293.1026916503906,297.1499938964844,293.1499938964844,0.2957056760787964,-4227.96240234375,304.1533508300781,0.9990000128746032,0.4111716747283935,0.2694000899791717,293.2042236328125,297.1499938964844,293.1499938964844,0.2791179418563843,-5468.24951171875,304.1559753417969,0.9884817600250244,0.3669725060462951,0.3483534753322601,293.2943725585937,297.1499938964844,293.1499938964844,0.0065217888914048,-2310.188720703125,299.431396484375,0.4966753125190735,0.050000000745058,0.2316267192363739,291.1735534667969,291.1499938964844,265.7900085449219,264.4365539550781,281.9935913085937,293.5857849121094,291.172607421875,1.0,0.2564305067062378,0.8308902978897095,0.8308902978897095,1.0,1.0,-1.1744496822357178,0.4899186491966247,0.6845309734344482,0.25473153591156,0.0,0.0,0.4710687100887298,46.52908706665039,52.0,-12.350302696228027,-10839.388671875,184.8922271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8672790527344,307.5093078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18031.51171875,18000.0,0.0,0.0,0.2436764389276504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4074000716209411,0.4074051678180694,-5.102948307467159e-06,0.0,0.0002473006024956,0.0,0.0,21.30069160461425,0.0,0.0,0.0,0.3396283984184265,4.0,0.0,1.0
390300,293.15350341796875,297.1499938964844,293.1499938964844,0.0419090278446674,-1259.82666015625,304.1507568359375,0.613731861114502,0.0875949040055275,0.0802603513002395,294.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4954879283905029,0.050000000745058,0.0488498173654079,293.1134948730469,297.1499938964844,293.1499938964844,0.2982442677021026,-4258.09716796875,304.14813232421875,0.9990000128746032,0.4096498787403106,0.2713326513767242,293.20428466796875,297.1499938964844,293.1499938964844,0.278590977191925,-5460.2060546875,304.1558532714844,0.98604416847229,0.3662708103656769,0.3477204740047455,293.2952575683594,297.1499938964844,293.1499938964844,0.0064985174685716,-2304.238037109375,299.40234375,0.4954879283905029,0.050000000745058,0.2317224889993667,291.1689453125,291.1499938964844,265.8083190917969,264.4537658691406,282.018798828125,293.60308837890625,291.1679992675781,1.0,0.2573805153369903,0.8307654857635498,0.8307654857635498,1.0,1.0,-1.1759895086288452,0.4902489781379699,0.68574059009552,0.256111204624176,0.0,0.0,0.4702678620815277,47.08849334716797,52.0,-12.59130573272705,-10818.3701171875,186.4954071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8594055175781,307.4901428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.412109375,18000.0,0.0,0.0,0.2423275113105774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4059121906757355,0.4059172868728637,-5.094370408187388e-06,0.0,0.0002459316165186,0.0,0.0,21.173492431640625,0.0,0.0,0.0,0.3391458392143249,4.0,0.0,1.0
390360,293.15435791015625,297.1499938964844,293.1499938964844,0.041785217821598,-1257.8604736328125,304.1508483886719,0.6115384697914124,0.0873841941356659,0.0801069140434265,294.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.4940887987613678,0.050000000745058,0.0488741025328636,293.12646484375,297.1499938964844,293.1499938964844,0.301303893327713,-4294.052734375,304.1429138183594,0.9990000128746032,0.4075666666030884,0.2736393809318542,293.2044372558594,297.1499938964844,293.1499938964844,0.2780517637729645,-5451.951171875,304.15576171875,0.9831627011299132,0.3655532896518707,0.3470772802829742,293.2963562011719,297.1499938964844,293.1499938964844,0.0064751515164971,-2298.240478515625,299.3725891113281,0.4940887987613678,0.050000000745058,0.2318377047777176,291.1644897460937,291.1499938964844,265.82666015625,264.47100830078125,282.0449523925781,293.62322998046875,291.1636047363281,1.0,0.2585191130638122,0.8305965662002563,0.8305965662002563,1.0,1.0,-1.1779695749282837,0.49079230427742,0.6871772408485413,0.2575500607490539,0.0,0.0,0.4697505831718445,47.757171630859375,55.0,-12.422242164611816,-10800.974609375,188.46109008789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8438720703125,307.468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.728515625,18000.0,0.0,0.0,0.2410786896944046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.404864639043808,0.4048697054386139,-5.087968020234257e-06,0.0,0.0002446642320137,0.0,0.0,21.08286094665528,0.0,0.0,0.0,0.3388008773326874,4.0,0.0,1.0
390420,293.15631103515625,297.1499938964844,293.1499938964844,0.0414699278771877,-1252.8101806640625,304.1510925292969,0.6061602234840393,0.0868787616491317,0.0797350481152534,294.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.4907790720462799,0.050000000745058,0.0489335842430591,293.15869140625,297.1499938964844,293.1499938964844,0.3087527751922607,-4380.63232421875,304.13287353515625,0.9990000128746032,0.4016492962837219,0.2792074382305145,293.2049865722656,297.1499938964844,293.1499938964844,0.2769168615341186,-5434.48876953125,304.1557312011719,0.9761589765548706,0.3640674650669098,0.345755010843277,293.2991638183594,297.1499938964844,293.1499938964844,0.0064276717603206,-2285.918701171875,299.3111877441406,0.4907790720462799,0.050000000745058,0.2321198582649231,291.15655517578125,291.1499938964844,265.86334228515625,264.5054626464844,282.1007080078125,293.67413330078125,291.15582275390625,1.0,0.2612743675708771,0.8302587270736694,0.8302587270736694,1.0,1.0,-1.1830157041549685,0.492449939250946,0.6905657649040222,0.2604786157608032,0.0,0.0,0.4694271385669708,49.38176345825195,58.0,-10.911356925964355,-10774.486328125,193.3404235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7909545898437,307.4151916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.240234375,18000.0,0.0,0.0,0.2389303594827652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039209485054016,0.4039260447025299,-5.08097764395643e-06,0.0,0.0002424839476589,0.0,0.0,20.99692916870117,0.0,0.0,0.0,0.3384714722633362,4.0,0.0,1.0
390480,293.15631103515625,297.1499938964844,293.1499938964844,0.0414699278771877,-1252.8101806640625,304.1510925292969,0.6061602234840393,0.0868787616491317,0.0797350481152534,294.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.4907790720462799,0.050000000745058,0.0489335842430591,293.15869140625,297.1499938964844,293.1499938964844,0.3087527751922607,-4380.63232421875,304.13287353515625,0.9990000128746032,0.4016492962837219,0.2792074382305145,293.2049865722656,297.1499938964844,293.1499938964844,0.2769168615341186,-5434.48876953125,304.1557312011719,0.9761589765548706,0.3640674650669098,0.345755010843277,293.2991638183594,297.1499938964844,293.1499938964844,0.0064276717603206,-2285.918701171875,299.3111877441406,0.4907790720462799,0.050000000745058,0.2321198582649231,291.15655517578125,291.1499938964844,265.86334228515625,264.5054626464844,282.1007080078125,293.67413330078125,291.15582275390625,1.0,0.2612743675708771,0.8302587270736694,0.8302587270736694,1.0,1.0,-1.1830157041549685,0.492449939250946,0.6905657649040222,0.2604786157608032,0.0,0.0,0.4694271385669708,49.38176345825195,58.0,-10.911356925964355,-10774.486328125,193.3404235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7909545898437,307.4151916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.240234375,18000.0,0.0,0.0,0.2389303594827652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039209485054016,0.4039260447025299,-5.08097764395643e-06,0.0,0.0002424839476589,0.0,0.0,20.99692916870117,0.0,0.0,0.0,0.3384714722633362,4.0,0.0,1.0
390540,293.1584777832031,297.1499938964844,293.1499938964844,0.0410491041839122,-1245.9005126953125,304.15142822265625,0.5978268980979919,0.086277462542057,0.0793111994862556,294.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.4854578077793121,0.050000000745058,0.0490341819822788,293.1899108886719,297.1499938964844,293.1499938964844,0.3070837259292602,-4359.39892578125,304.1422119140625,0.9907047748565674,0.3950608670711517,0.2777323722839355,293.2057189941406,297.1499938964844,293.1499938964844,0.2755108773708343,-5412.4462890625,304.1561889648437,0.9647998213768004,0.3625266551971435,0.3444183468818664,293.3025207519531,297.1499938964844,293.1499938964844,0.00638148188591,-2273.092529296875,299.2508239746094,0.4854578077793121,0.050000000745058,0.2325970530509948,291.1583557128906,291.1499938964844,265.8999938964844,264.5399169921875,282.1699523925781,293.7292175292969,291.16033935546875,1.0,0.2642793655395508,0.8299208879470825,0.8299208879470825,1.0,1.0,-1.1797796487808228,0.4901362359523773,0.6896434426307678,0.2619637250900268,0.0,0.0,0.4685209989547729,51.940067291259766,61.0,8.216017723083496,-10707.73828125,197.4425201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7180480957031,307.3743591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.296875,18000.0,0.0,0.0,0.2372402846813202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034838378429413,0.4034889340400696,-5.079185939393938e-06,0.0,0.0002407687425147,0.0,0.0,20.962480545043945,0.0,0.0,0.0,0.3383113741874695,4.0,0.0,1.0
390600,293.1584777832031,297.1499938964844,293.1499938964844,0.0410491041839122,-1245.9005126953125,304.15142822265625,0.5978268980979919,0.086277462542057,0.0793111994862556,294.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.4854578077793121,0.050000000745058,0.0490341819822788,293.1899108886719,297.1499938964844,293.1499938964844,0.3070837259292602,-4359.39892578125,304.1422119140625,0.9907047748565674,0.3950608670711517,0.2777323722839355,293.2057189941406,297.1499938964844,293.1499938964844,0.2755108773708343,-5412.4462890625,304.1561889648437,0.9647998213768004,0.3625266551971435,0.3444183468818664,293.3025207519531,297.1499938964844,293.1499938964844,0.00638148188591,-2273.092529296875,299.2508239746094,0.4854578077793121,0.050000000745058,0.2325970530509948,291.1583557128906,291.1499938964844,265.8999938964844,264.5399169921875,282.1699523925781,293.7292175292969,291.16033935546875,1.0,0.2642793655395508,0.8299208879470825,0.8299208879470825,1.0,1.0,-1.1797796487808228,0.4901362359523773,0.6896434426307678,0.2619637250900268,0.0,0.0,0.4685209989547729,51.940067291259766,61.0,8.216017723083496,-10707.73828125,197.4425201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7180480957031,307.3743591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.296875,18000.0,0.0,0.0,0.2372402846813202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034838378429413,0.4034889340400696,-5.079185939393938e-06,0.0,0.0002407687425147,0.0,0.0,20.962480545043945,0.0,0.0,0.0,0.3383113741874695,4.0,0.0,1.0
390660,293.1607971191406,297.1499938964844,293.1499938964844,0.0405057705938816,-1236.85791015625,304.15185546875,0.5887822508811951,0.0855900719761848,0.0788176506757736,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.4797035455703735,0.050000000745058,0.0491464957594871,293.2096862792969,297.1499938964844,293.1499938964844,0.3023699223995209,-4303.05517578125,304.15252685546875,0.9776707291603088,0.3900331556797027,0.2741916179656982,293.2066345214844,297.1499938964844,293.1499938964844,0.2737953066825866,-5385.30322265625,304.156982421875,0.9520590901374816,0.3609285652637481,0.3430392146110534,293.3059997558594,297.1499938964844,293.1499938964844,0.006331312470138,-2258.1708984375,299.1939392089844,0.4797035455703735,0.050000000745058,0.2331298142671585,291.1729431152344,291.1499938964844,265.9366760253906,264.5743408203125,282.23388671875,293.7683410644531,291.17352294921875,1.0,0.2673260569572449,0.8295660614967346,0.8295660614967346,1.0,1.0,-1.1741217374801636,0.486697107553482,0.6874246001243591,0.2629130780696869,0.0,0.0,0.464315265417099,54.760284423828125,64.0,12.332452774047852,-10585.8564453125,201.23095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65557861328125,307.3046264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.12890625,18000.0,0.0,0.0,0.2357252836227417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983286917209625,0.3983337581157684,-5.062413038103841e-06,0.0,0.0002392312017036,0.0,0.0,20.574277877807617,0.0,0.0,0.0,0.336836576461792,4.0,0.0,1.0
390720,293.1607971191406,297.1499938964844,293.1499938964844,0.0405057705938816,-1236.85791015625,304.15185546875,0.5887822508811951,0.0855900719761848,0.0788176506757736,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.4797035455703735,0.050000000745058,0.0491464957594871,293.2096862792969,297.1499938964844,293.1499938964844,0.3023699223995209,-4303.05517578125,304.15252685546875,0.9776707291603088,0.3900331556797027,0.2741916179656982,293.2066345214844,297.1499938964844,293.1499938964844,0.2737953066825866,-5385.30322265625,304.156982421875,0.9520590901374816,0.3609285652637481,0.3430392146110534,293.3059997558594,297.1499938964844,293.1499938964844,0.006331312470138,-2258.1708984375,299.1939392089844,0.4797035455703735,0.050000000745058,0.2331298142671585,291.1729431152344,291.1499938964844,265.9366760253906,264.5743408203125,282.23388671875,293.7683410644531,291.17352294921875,1.0,0.2673260569572449,0.8295660614967346,0.8295660614967346,1.0,1.0,-1.1741217374801636,0.486697107553482,0.6874246001243591,0.2629130780696869,0.0,0.0,0.464315265417099,54.760284423828125,64.0,12.332452774047852,-10585.8564453125,201.23095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65557861328125,307.3046264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.12890625,18000.0,0.0,0.0,0.2357252836227417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983286917209625,0.3983337581157684,-5.062413038103841e-06,0.0,0.0002392312017036,0.0,0.0,20.574277877807617,0.0,0.0,0.0,0.336836576461792,4.0,0.0,1.0
390780,293.1630554199219,297.1499938964844,293.1499938964844,0.0399612933397293,-1227.9097900390625,304.15216064453125,0.5797246098518372,0.0848578363656997,0.0782781541347503,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.4736992716789245,0.050000000745058,0.0492622628808021,293.2282409667969,297.1499938964844,293.1499938964844,0.2977076470851898,-4248.63427734375,304.1593933105469,0.9634333848953248,0.3847629129886627,0.2706932425498962,293.2075500488281,297.1499938964844,293.1499938964844,0.2722537517547607,-5361.14599609375,304.1572265625,0.939059555530548,0.35930997133255,0.3416353166103363,293.3092956542969,297.1499938964844,293.1499938964844,0.0062838695012032,-2244.650634765625,299.13287353515625,0.4736992716789245,0.050000000745058,0.2336789667606353,291.1783447265625,291.1499938964844,265.97332763671875,264.6087341308594,282.2973022460937,293.8089904785156,291.1789855957031,1.0,0.2704218029975891,0.8292111754417419,0.8292111754417419,1.0,1.0,-1.168388605117798,0.4833000600337982,0.685088574886322,0.2636241018772125,0.0,0.0,0.4601823687553406,57.66132354736328,67.0,9.60581111907959,-10465.052734375,205.1245880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6165466308594,307.2459411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.49609375,18000.0,0.0,0.0,0.2341790646314621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925542831420898,0.3925593197345733,-5.037239589000819e-06,0.0,0.000237661981373,0.0,0.0,20.121322631835938,0.0,0.0,0.0,0.3350902199745178,4.0,0.0,1.0
390840,293.1630554199219,297.1499938964844,293.1499938964844,0.0399612933397293,-1227.9097900390625,304.15216064453125,0.5797246098518372,0.0848578363656997,0.0782781541347503,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.4736992716789245,0.050000000745058,0.0492622628808021,293.2282409667969,297.1499938964844,293.1499938964844,0.2977076470851898,-4248.63427734375,304.1593933105469,0.9634333848953248,0.3847629129886627,0.2706932425498962,293.2075500488281,297.1499938964844,293.1499938964844,0.2722537517547607,-5361.14599609375,304.1572265625,0.939059555530548,0.35930997133255,0.3416353166103363,293.3092956542969,297.1499938964844,293.1499938964844,0.0062838695012032,-2244.650634765625,299.13287353515625,0.4736992716789245,0.050000000745058,0.2336789667606353,291.1783447265625,291.1499938964844,265.97332763671875,264.6087341308594,282.2973022460937,293.8089904785156,291.1789855957031,1.0,0.2704218029975891,0.8292111754417419,0.8292111754417419,1.0,1.0,-1.168388605117798,0.4833000600337982,0.685088574886322,0.2636241018772125,0.0,0.0,0.4601823687553406,57.66132354736328,67.0,9.60581111907959,-10465.052734375,205.1245880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6165466308594,307.2459411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.49609375,18000.0,0.0,0.0,0.2341790646314621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925542831420898,0.3925593197345733,-5.037239589000819e-06,0.0,0.000237661981373,0.0,0.0,20.121322631835938,0.0,0.0,0.0,0.3350902199745178,4.0,0.0,1.0
390900,293.16412353515625,297.1499938964844,293.1499938964844,0.03967846930027,-1223.2584228515625,304.1522827148437,0.57522052526474,0.0844848752021789,0.0779995545744896,294.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.4705040752887726,0.050000000745058,0.049321562051773,293.2379150390625,297.1499938964844,293.1499938964844,0.2951532304286957,-4218.98876953125,304.1623229980469,0.9557532668113708,0.3818697929382324,0.2688080966472626,293.2077331542969,297.1499938964844,293.1499938964844,0.2714804112911224,-5349.02099609375,304.1573181152344,0.9325815439224244,0.3585419952869415,0.3409418165683746,293.3108825683594,297.1499938964844,293.1499938964844,0.0062601277604699,-2237.818359375,299.102294921875,0.4705040752887726,0.050000000745058,0.2339602559804916,291.1814880371094,291.1499938964844,265.9916687011719,264.6258850097656,282.3287658691406,293.82989501953125,291.1820983886719,1.0,0.2719748318195343,0.8290337324142456,0.8290337324142456,1.0,1.0,-1.1653681993484497,0.4815639555454254,0.6838042140007019,0.2638498544692993,0.0,0.0,0.4577668309211731,59.14313888549805,67.0,9.005013465881348,-10403.0458984375,207.06607055664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6051330566406,307.22003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.201171875,18000.0,0.0,0.0,0.2333725392818451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3893198370933532,0.3893248438835144,-5.023624453315279e-06,0.0,0.0002368434652453,0.0,0.0,19.87171936035156,0.0,0.0,0.0,0.3341154456138611,4.0,0.0,1.0
390960,293.1649169921875,297.1499938964844,293.1499938964844,0.0394134521484375,-1218.9105224609375,304.15234375,0.5708132982254028,0.0841500014066696,0.0777356028556823,294.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.4671363234519958,0.050000000745058,0.0493816249072551,293.2490539550781,297.1499938964844,293.1499938964844,0.2923216819763183,-4186.1796875,304.16522216796875,0.9475967288017272,0.3785687685012817,0.2667044699192047,293.20684814453125,297.1499938964844,293.1499938964844,0.2708401679992676,-5339.072265625,304.1571350097656,0.9263325929641724,0.3579807579517364,0.3403720557689667,293.3123474121094,297.1499938964844,293.1499938964844,0.0062368474900722,-2231.165283203125,299.0715026855469,0.4671363234519958,0.050000000745058,0.234245166182518,291.18389892578125,291.1499938964844,266.010009765625,264.6430358886719,282.3570251464844,293.8462829589844,291.1842346191406,1.0,0.2735262513160705,0.8289117217063904,0.8289117217063904,1.0,1.0,-1.1622567176818848,0.4798159301280975,0.6824408173561096,0.2639854848384857,0.0,0.0,0.4552599787712097,60.641021728515625,70.0,7.117514133453369,-10340.9765625,208.99742126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5990905761719,307.1954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18049.244140625,18000.0,0.0,0.0,0.2325294464826584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858581185340881,0.3858631253242492,-5.009003871236928e-06,0.0,0.0002359878271818,0.0,0.0,19.60627555847168,0.0,0.0,0.0,0.3330761790275574,4.0,0.0,1.0
391020,293.16534423828125,297.1499938964844,293.1499938964844,0.0390512309968471,-1213.0052490234375,304.15216064453125,0.5627241134643555,0.0836816430091857,0.0773685798048973,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.4599223434925079,0.050000000745058,0.0495029278099536,293.2738952636719,297.1499938964844,293.1499938964844,0.2857463657855987,-4110.05810546875,304.17108154296875,0.93006694316864,0.3710303902626037,0.2617643177509308,293.2025756835937,297.1499938964844,293.1499938964844,0.2701525092124939,-5328.7685546875,304.1558837890625,0.9150145649909972,0.3574027121067047,0.33978471159935,293.3145446777344,297.1499938964844,293.1499938964844,0.006192959845066,-2218.822021484375,299.0098876953125,0.4599223434925079,0.050000000745058,0.2348205745220184,291.1854858398437,291.1499938964844,266.0466613769531,264.67724609375,282.40753173828125,293.87225341796875,291.1855163574219,1.0,0.2766197025775909,0.8286675810813904,0.8286675810813904,1.0,1.0,-1.1560181379318235,0.476407378911972,0.6796107292175293,0.2639901041984558,0.0,0.0,0.4503958225250244,63.65989303588867,73.0,2.85038161277771,-10223.3603515625,212.8641662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6009216308594,307.1553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.2265625,18000.0,0.0,0.0,0.2307159751653671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789847791194916,0.3789897561073303,-4.979091045242967e-06,0.0,0.0002341473882552,0.0,0.0,19.081892013549805,0.0,0.0,0.0,0.3310053646564483,4.0,0.0,1.0
391080,293.16534423828125,297.1499938964844,293.1499938964844,0.0390512309968471,-1213.0052490234375,304.15216064453125,0.5627241134643555,0.0836816430091857,0.0773685798048973,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.4599223434925079,0.050000000745058,0.0495029278099536,293.2738952636719,297.1499938964844,293.1499938964844,0.2857463657855987,-4110.05810546875,304.17108154296875,0.93006694316864,0.3710303902626037,0.2617643177509308,293.2025756835937,297.1499938964844,293.1499938964844,0.2701525092124939,-5328.7685546875,304.1558837890625,0.9150145649909972,0.3574027121067047,0.33978471159935,293.3145446777344,297.1499938964844,293.1499938964844,0.006192959845066,-2218.822021484375,299.0098876953125,0.4599223434925079,0.050000000745058,0.2348205745220184,291.1854858398437,291.1499938964844,266.0466613769531,264.67724609375,282.40753173828125,293.87225341796875,291.1855163574219,1.0,0.2766197025775909,0.8286675810813904,0.8286675810813904,1.0,1.0,-1.1560181379318235,0.476407378911972,0.6796107292175293,0.2639901041984558,0.0,0.0,0.4503958225250244,63.65989303588867,73.0,2.85038161277771,-10223.3603515625,212.8641662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6009216308594,307.1553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.2265625,18000.0,0.0,0.0,0.2307159751653671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789847791194916,0.3789897561073303,-4.979091045242967e-06,0.0,0.0002341473882552,0.0,0.0,19.081892013549805,0.0,0.0,0.0,0.3310053646564483,4.0,0.0,1.0
391140,293.1645812988281,297.1499938964844,293.1499938964844,0.0389020964503288,-1210.59765625,304.15167236328125,0.5556619763374329,0.0834475383162498,0.0772209390997886,294.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.4530752003192901,0.050000000745058,0.0496252179145813,293.2998046875,297.1499938964844,293.1499938964844,0.2782763838768005,-4023.53173828125,304.1764831542969,0.9122130274772644,0.3626361489295959,0.2561573386192322,293.1964416503906,297.1499938964844,293.1499938964844,0.2699973285198211,-5326.92822265625,304.1541748046875,0.905348539352417,0.3573136031627655,0.3397252559661865,293.315673828125,297.1499938964844,293.1499938964844,0.0061516845598816,-2207.222900390625,298.9500732421875,0.4530752003192901,0.050000000745058,0.2354006618261337,291.1860046386719,291.1499938964844,266.0833435058594,264.7113952636719,282.4556579589844,293.8993835449219,291.1860656738281,1.0,0.2796953916549682,0.8284235000610352,0.8284235000610352,1.0,1.0,-1.149882674217224,0.473181664943695,0.676701009273529,0.2636426091194153,0.0,0.0,0.4455578327178955,66.69586181640625,76.0,1.2741016149520874,-10112.8671875,216.7505798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6156921386719,307.1259460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18047.642578125,18000.0,0.0,0.0,0.2287373691797256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723243176937103,0.3723292648792267,-4.950363745592767e-06,0.0,0.0002321393549209,0.0,0.0,18.581905364990234,0.0,0.0,0.0,0.329013466835022,4.0,0.0,1.0
391200,293.1645812988281,297.1499938964844,293.1499938964844,0.0389020964503288,-1210.59765625,304.15167236328125,0.5556619763374329,0.0834475383162498,0.0772209390997886,294.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.4530752003192901,0.050000000745058,0.0496252179145813,293.2998046875,297.1499938964844,293.1499938964844,0.2782763838768005,-4023.53173828125,304.1764831542969,0.9122130274772644,0.3626361489295959,0.2561573386192322,293.1964416503906,297.1499938964844,293.1499938964844,0.2699973285198211,-5326.92822265625,304.1541748046875,0.905348539352417,0.3573136031627655,0.3397252559661865,293.315673828125,297.1499938964844,293.1499938964844,0.0061516845598816,-2207.222900390625,298.9500732421875,0.4530752003192901,0.050000000745058,0.2354006618261337,291.1860046386719,291.1499938964844,266.0833435058594,264.7113952636719,282.4556579589844,293.8993835449219,291.1860656738281,1.0,0.2796953916549682,0.8284235000610352,0.8284235000610352,1.0,1.0,-1.149882674217224,0.473181664943695,0.676701009273529,0.2636426091194153,0.0,0.0,0.4455578327178955,66.69586181640625,76.0,1.2741016149520874,-10112.8671875,216.7505798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6156921386719,307.1259460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18047.642578125,18000.0,0.0,0.0,0.2287373691797256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723243176937103,0.3723292648792267,-4.950363745592767e-06,0.0,0.0002321393549209,0.0,0.0,18.581905364990234,0.0,0.0,0.0,0.329013466835022,4.0,0.0,1.0
391260,293.1589050292969,297.1499938964844,293.1499938964844,0.039345521479845,-1217.911376953125,304.1503295898437,0.5508346557617188,0.0842120870947837,0.0776985213160514,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4468286633491516,0.050000000745058,0.0497480370104312,293.3254089355469,297.1499938964844,293.1499938964844,0.2701848447322845,-3929.607666015625,304.1811218261719,0.8958815336227417,0.3536448776721954,0.2500951886177063,293.19256591796875,297.1499938964844,293.1499938964844,0.2698618769645691,-5325.18408203125,304.1530456542969,0.896828293800354,0.356933444738388,0.3396511077880859,293.3157653808594,297.1499938964844,293.1499938964844,0.0061130058020353,-2196.317138671875,298.8926696777344,0.4468286633491516,0.050000000745058,0.2359832674264907,291.1864013671875,291.1499938964844,266.1199951171875,264.7453918457031,282.50225830078125,293.9297790527344,291.1863708496094,1.0,0.2827493548393249,0.8281996846199036,0.8281996846199036,1.0,1.0,-1.1439372301101685,0.4701813757419586,0.6737558245658875,0.2629640996456146,0.0,0.0,0.4406682252883911,69.73863220214844,79.0,0.3939629793167114,-10005.8056640625,220.6664581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6385192871094,307.10113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.708984375,18000.0,0.0,0.0,0.2266021519899368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656889200210571,0.3656938374042511,-4.922487732983427e-06,0.0,0.0002299723710166,0.0,0.0,18.09329032897949,0.0,0.0,0.0,0.3270590305328369,4.0,0.0,1.0
391320,293.1589050292969,297.1499938964844,293.1499938964844,0.039345521479845,-1217.911376953125,304.1503295898437,0.5508346557617188,0.0842120870947837,0.0776985213160514,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4468286633491516,0.050000000745058,0.0497480370104312,293.3254089355469,297.1499938964844,293.1499938964844,0.2701848447322845,-3929.607666015625,304.1811218261719,0.8958815336227417,0.3536448776721954,0.2500951886177063,293.19256591796875,297.1499938964844,293.1499938964844,0.2698618769645691,-5325.18408203125,304.1530456542969,0.896828293800354,0.356933444738388,0.3396511077880859,293.3157653808594,297.1499938964844,293.1499938964844,0.0061130058020353,-2196.317138671875,298.8926696777344,0.4468286633491516,0.050000000745058,0.2359832674264907,291.1864013671875,291.1499938964844,266.1199951171875,264.7453918457031,282.50225830078125,293.9297790527344,291.1863708496094,1.0,0.2827493548393249,0.8281996846199036,0.8281996846199036,1.0,1.0,-1.1439372301101685,0.4701813757419586,0.6737558245658875,0.2629640996456146,0.0,0.0,0.4406682252883911,69.73863220214844,79.0,0.3939629793167114,-10005.8056640625,220.6664581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6385192871094,307.10113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.708984375,18000.0,0.0,0.0,0.2266021519899368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656889200210571,0.3656938374042511,-4.922487732983427e-06,0.0,0.0002299723710166,0.0,0.0,18.09329032897949,0.0,0.0,0.0,0.3270590305328369,4.0,0.0,1.0
391380,293.1493530273437,297.1499938964844,293.1499938964844,0.0407939553260803,-1241.65673828125,304.1477966308594,0.5493704080581665,0.085925169289112,0.0792264565825462,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.4411313831806183,0.050000000745058,0.0498714037239551,293.3497314453125,297.1499938964844,293.1499938964844,0.2616880238056183,-3830.6455078125,304.18487548828125,0.8801644444465637,0.3442668914794922,0.2437195181846618,293.1920166015625,297.1499938964844,293.1499938964844,0.2691882252693176,-5314.6240234375,304.1531677246094,0.8882803320884705,0.3559712171554565,0.338963896036148,293.3149719238281,297.1499938964844,293.1499938964844,0.0060769245028495,-2186.16064453125,298.83740234375,0.4411313831806183,0.050000000745058,0.2365684807300567,291.1860656738281,291.1499938964844,266.1566772460937,264.7792358398437,282.5477294921875,293.9635009765625,291.18603515625,1.0,0.2857796847820282,0.827975869178772,0.827975869178772,1.0,1.0,-1.1381441354751587,0.4673747718334198,0.6707693934440613,0.2619829773902893,0.0,0.0,0.4358799159526825,72.7891616821289,82.0,-0.2551456093788147,-9902.3271484375,224.60205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6651611328125,307.0792541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18044.67578125,18000.0,0.0,0.0,0.2243282794952392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592431545257568,0.3592480421066284,-4.895720394415548e-06,0.0,0.0002276646846439,0.0,0.0,17.62622833251953,0.0,0.0,0.0,0.325182557106018,4.0,0.0,1.0
391440,293.1493530273437,297.1499938964844,293.1499938964844,0.0407939553260803,-1241.65673828125,304.1477966308594,0.5493704080581665,0.085925169289112,0.0792264565825462,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.4411313831806183,0.050000000745058,0.0498714037239551,293.3497314453125,297.1499938964844,293.1499938964844,0.2616880238056183,-3830.6455078125,304.18487548828125,0.8801644444465637,0.3442668914794922,0.2437195181846618,293.1920166015625,297.1499938964844,293.1499938964844,0.2691882252693176,-5314.6240234375,304.1531677246094,0.8882803320884705,0.3559712171554565,0.338963896036148,293.3149719238281,297.1499938964844,293.1499938964844,0.0060769245028495,-2186.16064453125,298.83740234375,0.4411313831806183,0.050000000745058,0.2365684807300567,291.1860656738281,291.1499938964844,266.1566772460937,264.7792358398437,282.5477294921875,293.9635009765625,291.18603515625,1.0,0.2857796847820282,0.827975869178772,0.827975869178772,1.0,1.0,-1.1381441354751587,0.4673747718334198,0.6707693934440613,0.2619829773902893,0.0,0.0,0.4358799159526825,72.7891616821289,82.0,-0.2551456093788147,-9902.3271484375,224.60205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6651611328125,307.0792541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18044.67578125,18000.0,0.0,0.0,0.2243282794952392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592431545257568,0.3592480421066284,-4.895720394415548e-06,0.0,0.0002276646846439,0.0,0.0,17.62622833251953,0.0,0.0,0.0,0.325182557106018,4.0,0.0,1.0
