time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391500,293.1448974609375,297.1499938964844,293.1499938964844,0.0416207015514373,-1255.1854248046875,304.1466979980469,0.5490146279335022,0.0868052840232849,0.0800942853093147,294.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.4384820759296417,0.050000000745058,0.049933087080717,293.3586730957031,297.1499938964844,293.1499938964844,0.2575111091136932,-3781.912841796875,304.18609619140625,0.8726315498352051,0.3399729132652282,0.2405913025140762,293.1921081542969,297.1499938964844,293.1499938964844,0.2687614262104034,-5307.8935546875,304.15338134765625,0.8841089010238647,0.3554193675518036,0.3385215401649475,293.3143615722656,297.1499938964844,293.1499938964844,0.0060593774542212,-2181.212646484375,298.8103942871094,0.4384820759296417,0.050000000745058,0.2368610799312591,291.1858215332031,291.1499938964844,266.17498779296875,264.7961120605469,282.5668334960937,293.9761962890625,291.1856689453125,1.0,0.2872854471206665,0.8278639912605286,0.8278639912605286,1.0,1.0,-1.1353250741958618,0.4660491943359375,0.6692758202552795,0.2613956928253174,0.0,0.0,0.4335135519504547,74.31271362304688,82.0,-1.0259082317352295,-9852.9013671875,226.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6787109375,307.0679016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18043.748046875,18000.0,0.0,0.0,0.2231481671333313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560918271541595,0.3560967147350311,-4.88285058963811e-06,0.0,0.0002264670183649,0.0,0.0,17.400907516479492,0.0,0.0,0.0,0.3242744505405426,4.0,0.0,1.0
391560,293.1418151855469,297.1499938964844,293.1499938964844,0.0423611886799335,-1267.3109130859375,304.1459655761719,0.5484645962715149,0.0874772369861602,0.0808591470122337,294.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4360046684741974,0.050000000745058,0.0499935671687126,293.362548828125,297.1499938964844,293.1499938964844,0.2539953589439392,-3741.094970703125,304.1859130859375,0.865955650806427,0.336562842130661,0.2379616349935531,293.1922302246094,297.1499938964844,293.1499938964844,0.2683548033237457,-5301.53271484375,304.15350341796875,0.880113422870636,0.3548604547977447,0.3380586802959442,293.313720703125,297.1499938964844,293.1499938964844,0.0060422606766223,-2176.515625,298.782958984375,0.4360046684741974,0.050000000745058,0.2371479570865631,291.1840515136719,291.1499938964844,266.1933288574219,264.8129577636719,282.5776062011719,293.9771423339844,291.18328857421875,1.0,0.2887952029705047,0.8277573585510254,0.8277573585510254,1.0,1.0,-1.1329476833343506,0.4649626910686493,0.6679849028587341,0.2608116567134857,0.0,0.0,0.4314101934432983,75.80960083007812,85.0,-4.879275798797607,-9809.17578125,228.63992309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6914367675781,307.05419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.298828125,18000.0,0.0,0.0,0.2219506502151489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3531027734279632,0.3531076312065124,-4.870410066359909e-06,0.0,0.0002252516860608,0.0,0.0,17.187835693359375,0.0,0.0,0.0,0.3234177231788635,4.0,0.0,1.0
391620,293.1397705078125,297.1499938964844,293.1499938964844,0.0432652868330478,-1282.1649169921875,304.1458435058594,0.5457568764686584,0.0881102457642555,0.0817428007721901,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.4314272701740265,0.050000000745058,0.0501132830977439,293.36279296875,297.1499938964844,293.1499938964844,0.2487340271472931,-3680.542724609375,304.18267822265625,0.8547191619873047,0.3311181664466858,0.2339868247509002,293.1923522949219,297.1499938964844,293.1499938964844,0.2676857113838196,-5291.2568359375,304.1534423828125,0.8725438117980957,0.3537674844264984,0.3371413648128509,293.3124389648437,297.1499938964844,293.1499938964844,0.0060099898837506,-2168.135009765625,298.7257385253906,0.4314272701740265,0.050000000745058,0.2377158403396606,291.1741027832031,291.1499938964844,266.2300109863281,264.8464660644531,282.58837890625,293.965087890625,291.1730041503906,1.0,0.2918307781219482,0.8275441527366638,0.8275441527366638,1.0,1.0,-1.1289613246917725,0.4632141590118408,0.6657471656799316,0.2596241533756256,0.0,0.0,0.4288267791271209,78.77811431884766,88.0,-11.7682523727417,-9746.056640625,232.9596710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7082824707031,307.03369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.400390625,18000.0,0.0,0.0,0.219577357172966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489355444908142,0.3489404022693634,-4.850666755373823e-06,0.0,0.0002228431112598,0.0,0.0,16.885459899902344,0.0,0.0,0.0,0.3221935927867889,4.0,0.0,1.0
391680,293.1397705078125,297.1499938964844,293.1499938964844,0.0432652868330478,-1282.1649169921875,304.1458435058594,0.5457568764686584,0.0881102457642555,0.0817428007721901,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.4314272701740265,0.050000000745058,0.0501132830977439,293.36279296875,297.1499938964844,293.1499938964844,0.2487340271472931,-3680.542724609375,304.18267822265625,0.8547191619873047,0.3311181664466858,0.2339868247509002,293.1923522949219,297.1499938964844,293.1499938964844,0.2676857113838196,-5291.2568359375,304.1534423828125,0.8725438117980957,0.3537674844264984,0.3371413648128509,293.3124389648437,297.1499938964844,293.1499938964844,0.0060099898837506,-2168.135009765625,298.7257385253906,0.4314272701740265,0.050000000745058,0.2377158403396606,291.1741027832031,291.1499938964844,266.2300109863281,264.8464660644531,282.58837890625,293.965087890625,291.1730041503906,1.0,0.2918307781219482,0.8275441527366638,0.8275441527366638,1.0,1.0,-1.1289613246917725,0.4632141590118408,0.6657471656799316,0.2596241533756256,0.0,0.0,0.4288267791271209,78.77811431884766,88.0,-11.7682523727417,-9746.056640625,232.9596710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7082824707031,307.03369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.400390625,18000.0,0.0,0.0,0.219577357172966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489355444908142,0.3489404022693634,-4.850666755373823e-06,0.0,0.0002228431112598,0.0,0.0,16.885459899902344,0.0,0.0,0.0,0.3221935927867889,4.0,0.0,1.0
391740,293.1405334472656,297.1499938964844,293.1499938964844,0.0436067283153533,-1287.7681884765625,304.14666748046875,0.54163658618927,0.0882166549563407,0.0820453613996505,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4272111058235168,0.050000000745058,0.0502340346574783,293.3596496582031,297.1499938964844,293.1499938964844,0.2443303018808365,-3629.779541015625,304.1791381835937,0.8448193669319153,0.3263584673404693,0.2306839376688003,293.1922912597656,297.1499938964844,293.1499938964844,0.266992837190628,-5280.541015625,304.1534423828125,0.8653808832168579,0.3527049720287323,0.3362566530704498,293.3114013671875,297.1499938964844,293.1499938964844,0.0059770620428025,-2159.314208984375,298.6690979003906,0.4272111058235168,0.050000000745058,0.2382886260747909,291.1661682128906,291.1499938964844,266.26666259765625,264.8798217773437,282.59625244140625,293.9505310058594,291.1654968261719,1.0,0.2948700487613678,0.8273308873176575,0.8273308873176575,1.0,1.0,-1.1251304149627686,0.4615859091281891,0.6635444760322571,0.2583411335945129,0.0,0.0,0.4272457063198089,81.77188110351562,76.0,-10.311245918273926,-9699.759765625,237.34864807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.705810546875,307.01715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.875,18000.0,0.0,0.0,0.2173674404621124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465830683708191,0.3465879261493683,-4.83914345750236e-06,0.0,0.0002206003264291,0.0,0.0,16.714818954467773,0.0,0.0,0.0,0.3214894831180572,4.0,0.0,1.0
391800,293.1405334472656,297.1499938964844,293.1499938964844,0.0436067283153533,-1287.7681884765625,304.14666748046875,0.54163658618927,0.0882166549563407,0.0820453613996505,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4272111058235168,0.050000000745058,0.0502340346574783,293.3596496582031,297.1499938964844,293.1499938964844,0.2443303018808365,-3629.779541015625,304.1791381835937,0.8448193669319153,0.3263584673404693,0.2306839376688003,293.1922912597656,297.1499938964844,293.1499938964844,0.266992837190628,-5280.541015625,304.1534423828125,0.8653808832168579,0.3527049720287323,0.3362566530704498,293.3114013671875,297.1499938964844,293.1499938964844,0.0059770620428025,-2159.314208984375,298.6690979003906,0.4272111058235168,0.050000000745058,0.2382886260747909,291.1661682128906,291.1499938964844,266.26666259765625,264.8798217773437,282.59625244140625,293.9505310058594,291.1654968261719,1.0,0.2948700487613678,0.8273308873176575,0.8273308873176575,1.0,1.0,-1.1251304149627686,0.4615859091281891,0.6635444760322571,0.2583411335945129,0.0,0.0,0.4272457063198089,81.77188110351562,76.0,-10.311245918273926,-9699.759765625,237.34864807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.705810546875,307.01715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.875,18000.0,0.0,0.0,0.2173674404621124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465830683708191,0.3465879261493683,-4.83914345750236e-06,0.0,0.0002206003264291,0.0,0.0,16.714818954467773,0.0,0.0,0.0,0.3214894831180572,4.0,0.0,1.0
391860,293.1421813964844,297.1499938964844,293.1499938964844,0.0435424670577049,-1286.6732177734375,304.1478881835937,0.543184757232666,0.0881209746003151,0.081947736442089,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.428739458322525,0.050000000745058,0.0501890480518341,293.3556823730469,297.1499938964844,293.1499938964844,0.240016222000122,-3579.536376953125,304.1766357421875,0.8432342410087585,0.3218502700328827,0.227478489279747,293.19207763671875,297.1499938964844,293.1499938964844,0.2660655975341797,-5265.9375,304.15386962890625,0.866835355758667,0.3516784310340881,0.3352341651916504,293.310546875,297.1499938964844,293.1499938964844,0.0059206536971032,-2142.587646484375,298.6141052246094,0.428739458322525,0.050000000745058,0.238075241446495,291.1627197265625,291.1499938964844,266.3033447265625,264.9129333496094,282.6075439453125,293.9380798339844,291.1627197265625,1.0,0.2924778759479522,0.8271030783653259,0.8271030783653259,1.0,1.0,-1.1196290254592896,0.4591756463050842,0.6604534387588501,0.256725549697876,0.0,0.0,0.425850510597229,80.54737854003906,64.0,-4.228349208831787,-9647.33984375,233.070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68505859375,306.99774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.4375,18000.0,0.0,0.0,0.2153886705636978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448070883750915,0.3448119163513183,-4.831512342207134e-06,0.0,0.0002185921184718,0.0,0.0,16.589935302734375,0.0,0.0,0.0,0.320974588394165,4.0,0.0,1.0
391920,293.1421813964844,297.1499938964844,293.1499938964844,0.0435424670577049,-1286.6732177734375,304.1478881835937,0.543184757232666,0.0881209746003151,0.081947736442089,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.428739458322525,0.050000000745058,0.0501890480518341,293.3556823730469,297.1499938964844,293.1499938964844,0.240016222000122,-3579.536376953125,304.1766357421875,0.8432342410087585,0.3218502700328827,0.227478489279747,293.19207763671875,297.1499938964844,293.1499938964844,0.2660655975341797,-5265.9375,304.15386962890625,0.866835355758667,0.3516784310340881,0.3352341651916504,293.310546875,297.1499938964844,293.1499938964844,0.0059206536971032,-2142.587646484375,298.6141052246094,0.428739458322525,0.050000000745058,0.238075241446495,291.1627197265625,291.1499938964844,266.3033447265625,264.9129333496094,282.6075439453125,293.9380798339844,291.1627197265625,1.0,0.2924778759479522,0.8271030783653259,0.8271030783653259,1.0,1.0,-1.1196290254592896,0.4591756463050842,0.6604534387588501,0.256725549697876,0.0,0.0,0.425850510597229,80.54737854003906,64.0,-4.228349208831787,-9647.33984375,233.070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68505859375,306.99774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.4375,18000.0,0.0,0.0,0.2153886705636978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448070883750915,0.3448119163513183,-4.831512342207134e-06,0.0,0.0002185921184718,0.0,0.0,16.589935302734375,0.0,0.0,0.0,0.320974588394165,4.0,0.0,1.0
391980,293.1439819335937,297.1499938964844,293.1499938964844,0.0432583913207054,-1281.945068359375,304.1490783691406,0.5496482849121094,0.0879543200135231,0.0816481858491897,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.4350795149803161,0.050000000745058,0.0500170402228832,293.3514404296875,297.1499938964844,293.1499938964844,0.2356941998004913,-3528.729736328125,304.17498779296875,0.8481124043464661,0.3175035119056701,0.2243025153875351,293.19158935546875,297.1499938964844,293.1499938964844,0.2649566233158111,-5248.353515625,304.1544189453125,0.8752899765968323,0.3507091104984283,0.3341366648674011,293.309814453125,297.1499938964844,293.1499938964844,0.0058463653549551,-2119.6650390625,298.5611267089844,0.4350795149803161,0.050000000745058,0.2372592985630035,291.1640625,291.1499938964844,266.3399963378906,264.94580078125,282.6217956542969,293.9276428222656,291.1642761230469,1.0,0.2864862084388733,0.8268752098083496,0.8268752098083496,1.0,1.0,-1.1129546165466309,0.456218808889389,0.6567357778549194,0.2548780143260956,0.0,0.0,0.4239020645618438,76.09150695800781,52.0,0.7633928060531616,-9580.6494140625,222.3022918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6542053222656,306.9691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.685546875,18000.0,0.0,0.0,0.2136172652244568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425286710262298,0.3425334692001343,-4.823513791052392e-06,0.0,0.0002167943748645,0.0,0.0,16.435991287231445,0.0,0.0,0.0,0.3203485310077667,4.0,0.0,1.0
392040,293.1439819335937,297.1499938964844,293.1499938964844,0.0432583913207054,-1281.945068359375,304.1490783691406,0.5496482849121094,0.0879543200135231,0.0816481858491897,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.4350795149803161,0.050000000745058,0.0500170402228832,293.3514404296875,297.1499938964844,293.1499938964844,0.2356941998004913,-3528.729736328125,304.17498779296875,0.8481124043464661,0.3175035119056701,0.2243025153875351,293.19158935546875,297.1499938964844,293.1499938964844,0.2649566233158111,-5248.353515625,304.1544189453125,0.8752899765968323,0.3507091104984283,0.3341366648674011,293.309814453125,297.1499938964844,293.1499938964844,0.0058463653549551,-2119.6650390625,298.5611267089844,0.4350795149803161,0.050000000745058,0.2372592985630035,291.1640625,291.1499938964844,266.3399963378906,264.94580078125,282.6217956542969,293.9276428222656,291.1642761230469,1.0,0.2864862084388733,0.8268752098083496,0.8268752098083496,1.0,1.0,-1.1129546165466309,0.456218808889389,0.6567357778549194,0.2548780143260956,0.0,0.0,0.4239020645618438,76.09150695800781,52.0,0.7633928060531616,-9580.6494140625,222.3022918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6542053222656,306.9691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.685546875,18000.0,0.0,0.0,0.2136172652244568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425286710262298,0.3425334692001343,-4.823513791052392e-06,0.0,0.0002167943748645,0.0,0.0,16.435991287231445,0.0,0.0,0.0,0.3203485310077667,4.0,0.0,1.0
392100,293.1448974609375,297.1499938964844,293.1499938964844,0.0430663526058197,-1278.766845703125,304.14959716796875,0.5544725656509399,0.0878530591726303,0.0814495980739593,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.4399691820144653,0.050000000745058,0.0498983040452003,293.3492736816406,297.1499938964844,293.1499938964844,0.233554407954216,-3503.4482421875,304.1743469238281,0.8526101112365723,0.3153783977031708,0.2227257341146469,293.1912841796875,297.1499938964844,293.1499938964844,0.2643772959709167,-5239.1708984375,304.1546630859375,0.8817886710166931,0.350244402885437,0.3335744440555572,293.3094787597656,297.1499938964844,293.1499938964844,0.0058052130043506,-2106.81494140625,298.5348815917969,0.4399691820144653,0.050000000745058,0.2366960793733596,291.1651916503906,291.1499938964844,266.3583374023437,264.962158203125,282.6299133300781,293.9232788085937,291.1654357910156,1.0,0.2824528217315674,0.8267613053321838,0.8267613053321838,1.0,1.0,-1.109330177307129,0.4546046555042267,0.6547254920005798,0.2539052367210388,0.0,0.0,0.4227791428565979,73.03146362304688,52.0,2.128989219665528,-9543.2119140625,215.29576110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6378173828125,306.95263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.345703125,18000.0,0.0,0.0,0.2127894610166549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411830067634582,0.341187834739685,-4.818763500225032e-06,0.0,0.0002159542491426,0.0,0.0,16.34532928466797,0.0,0.0,0.0,0.3199810981750488,4.0,0.0,1.0
392160,293.1457824707031,297.1499938964844,293.1499938964844,0.0428487807512283,-1275.174072265625,304.1500549316406,0.5603339076042175,0.0877429917454719,0.0812262743711471,294.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.4461119472980499,0.050000000745058,0.0497631840407848,293.3470458984375,297.1499938964844,293.1499938964844,0.2314326912164688,-3478.30517578125,304.1737670898437,0.858486533164978,0.3132898807525635,0.2211596816778183,293.19091796875,297.1499938964844,293.1499938964844,0.2637880146503448,-5229.83349609375,304.1548767089844,0.8897897601127625,0.3497945666313171,0.3330087065696716,293.30914306640625,297.1499938964844,293.1499938964844,0.0057621276937425,-2093.2734375,298.5087585449219,0.4461119472980499,0.050000000745058,0.2360551208257675,291.16650390625,291.1499938964844,266.3766784667969,264.9784240722656,282.6384582519531,293.9192810058594,291.16680908203125,1.0,0.2778544425964355,0.8266665935516357,0.8266665935516357,1.0,1.0,-1.1055718660354614,0.4529265165328979,0.6526453495025635,0.2529178261756897,0.0,0.0,0.4215446412563324,69.55521392822266,40.0,3.0965588092803955,-9503.8251953125,207.5052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6218566894531,306.9355773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.984375,18000.0,0.0,0.0,0.2119896858930587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397127389907837,0.3397175371646881,-4.813560281036189e-06,0.0,0.000215142572415,0.0,0.0,16.24651336669922,0.0,0.0,0.0,0.3195798099040985,4.0,0.0,1.0
392220,293.1471862792969,297.1499938964844,293.1499938964844,0.0424601510167121,-1268.7738037109375,304.15069580078125,0.5719121694564819,0.087548553943634,0.0808284878730773,294.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.4589017629623413,0.050000000745058,0.0495207980275154,293.3432922363281,297.1499938964844,293.1499938964844,0.2281077951192855,-3438.778564453125,304.1729431152344,0.8710124492645264,0.3100453913211822,0.2186977118253708,293.190185546875,297.1499938964844,293.1499938964844,0.2628474235534668,-5214.9482421875,304.1551513671875,0.905905783176422,0.3491126894950866,0.3321110606193542,293.30865478515625,297.1499938964844,293.1499938964844,0.0056904652155935,-2070.603759765625,298.46710205078125,0.4589017629623413,0.050000000745058,0.2349053472280502,291.16876220703125,291.1499938964844,266.406005859375,265.0043334960937,282.652587890625,293.9127197265625,291.1690368652344,1.0,0.2694943845272064,0.8265149593353271,0.8265149593353271,1.0,1.0,-1.099390745162964,0.4501535892486572,0.6492372155189514,0.2513377666473388,0.0,0.0,0.4193582832813263,63.32889175415039,40.0,3.659914016723633,-9437.609375,193.84869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5987243652344,306.9076232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.556640625,18000.0,0.0,0.0,0.2107493132352829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370900750160217,0.3370948731899261,-4.804268883162877e-06,0.0,0.0002138837589882,0.0,0.0,16.070960998535156,0.0,0.0,0.0,0.3188667893409729,4.0,0.0,1.0
392280,293.14752197265625,297.1499938964844,293.1499938964844,0.0423558242619037,-1267.0589599609375,304.1508483886719,0.57523113489151,0.0874950289726257,0.0807215645909309,294.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.4627297520637512,0.050000000745058,0.0494563765823841,293.34234619140625,297.1499938964844,293.1499938964844,0.2272914350032806,-3429.051513671875,304.1727600097656,0.874793291091919,0.3092491924762726,0.2180910855531692,293.1899719238281,297.1499938964844,293.1499938964844,0.2626149356365204,-5211.27294921875,304.1552124023437,0.9108601212501526,0.3489480018615722,0.3318890035152435,293.3085327148437,297.1499938964844,293.1499938964844,0.0056722150184214,-2064.8076171875,298.4566955566406,0.4627297520637512,0.050000000745058,0.2345997542142868,291.1693115234375,291.1499938964844,266.413330078125,265.01080322265625,282.6562805175781,293.9111633300781,291.1695556640625,1.0,0.2672362625598907,0.82647705078125,0.82647705078125,1.0,1.0,-1.0978237390518188,0.4494476020336151,0.6483761668205261,0.2509468495845794,0.0,0.0,0.4187803566455841,61.67548751831055,28.0,3.6816132068634033,-9420.626953125,190.26963806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5935974121094,306.9007263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.10546875,18000.0,0.0,0.0,0.2104436457157135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363924324512481,0.3363972306251526,-4.801781869900879e-06,0.0,0.0002135735412593,0.0,0.0,16.024375915527344,0.0,0.0,0.0,0.3186774551868438,4.0,0.0,1.0
392340,293.1493225097656,297.1499938964844,293.1499938964844,0.0417904518544673,-1257.7811279296875,304.1515197753906,0.5945494174957275,0.0871951282024383,0.0801422595977783,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4812293350696563,0.050000000745058,0.049117125570774,293.3376159667969,297.1499938964844,293.1499938964844,0.2232782393693924,-3381.098876953125,304.171875,0.8983120918273926,0.3053340911865234,0.2150980681180954,293.1889038085937,297.1499938964844,293.1499938964844,0.2614618241786957,-5193.0576171875,304.1553955078125,0.942305028438568,0.3481501340866089,0.3307892978191376,293.3078918457031,297.1499938964844,293.1499938964844,0.0055796625092625,-2035.2630615234373,298.4046936035156,0.4812293350696563,0.050000000745058,0.232990488409996,291.171875,291.1499938964844,266.45001220703125,265.0428466796875,282.6761169433594,293.9045715332031,291.1721496582031,1.0,0.2550233602523803,0.826287567615509,0.826287567615509,1.0,1.0,-1.0898771286010742,0.4458447396755218,0.6440324187278748,0.2490349560976028,0.0,0.0,0.4156902730464935,52.97476959228516,25.0,3.7432682514190674,-9333.59765625,171.68374633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57257080078125,306.8677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.48828125,18000.0,0.0,0.0,0.208924114704132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326791822910309,0.3326839506626129,-4.788527348864591e-06,0.0,0.0002120314165949,0.0,0.0,15.777498245239258,0.0,0.0,0.0,0.3176724314689636,4.0,0.0,1.0
392400,293.1493225097656,297.1499938964844,293.1499938964844,0.0417904518544673,-1257.7811279296875,304.1515197753906,0.5945494174957275,0.0871951282024383,0.0801422595977783,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4812293350696563,0.050000000745058,0.049117125570774,293.3376159667969,297.1499938964844,293.1499938964844,0.2232782393693924,-3381.098876953125,304.171875,0.8983120918273926,0.3053340911865234,0.2150980681180954,293.1889038085937,297.1499938964844,293.1499938964844,0.2614618241786957,-5193.0576171875,304.1553955078125,0.942305028438568,0.3481501340866089,0.3307892978191376,293.3078918457031,297.1499938964844,293.1499938964844,0.0055796625092625,-2035.2630615234373,298.4046936035156,0.4812293350696563,0.050000000745058,0.232990488409996,291.171875,291.1499938964844,266.45001220703125,265.0428466796875,282.6761169433594,293.9045715332031,291.1721496582031,1.0,0.2550233602523803,0.826287567615509,0.826287567615509,1.0,1.0,-1.0898771286010742,0.4458447396755218,0.6440324187278748,0.2490349560976028,0.0,0.0,0.4156902730464935,52.97476959228516,25.0,3.7432682514190674,-9333.59765625,171.68374633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57257080078125,306.8677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.48828125,18000.0,0.0,0.0,0.208924114704132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326791822910309,0.3326839506626129,-4.788527348864591e-06,0.0,0.0002120314165949,0.0,0.0,15.777498245239258,0.0,0.0,0.0,0.3176724314689636,4.0,0.0,1.0
392460,293.1623229980469,297.1499938964844,293.1499938964844,0.0397237241268157,-1223.85205078125,304.1545104980469,0.6070302724838257,0.0845618247985839,0.0780058279633522,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4950422346591949,0.050000000745058,0.0488579794764518,293.34283447265625,297.1499938964844,293.1499938964844,0.2179841548204422,-3316.88134765625,304.1734619140625,0.919636607170105,0.2995067536830902,0.2111069560050964,293.1979064941406,297.1499938964844,293.1499938964844,0.258875161409378,-5151.36572265625,304.157958984375,0.9680757522583008,0.3453255593776703,0.3282557129859924,293.31964111328125,297.1499938964844,293.1499938964844,0.0054625696502625,-1997.6256103515625,298.32061767578125,0.4950422346591949,0.050000000745058,0.2317612171173095,291.1788330078125,291.1499938964844,266.4866638183594,265.0747375488281,282.7021179199219,293.89752197265625,291.18023681640625,1.0,0.2447407841682434,0.8261462450027466,0.8261462450027466,1.0,1.0,-1.0776960849761963,0.4402499496936798,0.6374461650848389,0.2463653087615966,0.0,0.0,0.4115192592144012,46.25090408325195,25.0,11.40439510345459,-9223.119140625,155.8217010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5627746582031,306.84735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.09375,18000.0,0.0,0.0,0.2073568701744079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281899690628052,0.3281947374343872,-4.773581622430356e-06,0.0,0.0002104408631566,0.0,0.0,15.484763145446776,0.0,0.0,0.0,0.3164722621440887,4.0,0.0,1.0
392520,293.1623229980469,297.1499938964844,293.1499938964844,0.0397237241268157,-1223.85205078125,304.1545104980469,0.6070302724838257,0.0845618247985839,0.0780058279633522,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4950422346591949,0.050000000745058,0.0488579794764518,293.34283447265625,297.1499938964844,293.1499938964844,0.2179841548204422,-3316.88134765625,304.1734619140625,0.919636607170105,0.2995067536830902,0.2111069560050964,293.1979064941406,297.1499938964844,293.1499938964844,0.258875161409378,-5151.36572265625,304.157958984375,0.9680757522583008,0.3453255593776703,0.3282557129859924,293.31964111328125,297.1499938964844,293.1499938964844,0.0054625696502625,-1997.6256103515625,298.32061767578125,0.4950422346591949,0.050000000745058,0.2317612171173095,291.1788330078125,291.1499938964844,266.4866638183594,265.0747375488281,282.7021179199219,293.89752197265625,291.18023681640625,1.0,0.2447407841682434,0.8261462450027466,0.8261462450027466,1.0,1.0,-1.0776960849761963,0.4402499496936798,0.6374461650848389,0.2463653087615966,0.0,0.0,0.4115192592144012,46.25090408325195,25.0,11.40439510345459,-9223.119140625,155.8217010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5627746582031,306.84735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.09375,18000.0,0.0,0.0,0.2073568701744079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281899690628052,0.3281947374343872,-4.773581622430356e-06,0.0,0.0002104408631566,0.0,0.0,15.484763145446776,0.0,0.0,0.0,0.3164722621440887,4.0,0.0,1.0
392580,293.171630859375,297.1499938964844,293.1499938964844,0.0375737063586711,-1188.6219482421875,304.15655517578125,0.6157264113426208,0.0823602303862571,0.0757790952920913,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.5069735646247864,0.050000000745058,0.0486715137958526,293.341552734375,297.1499938964844,293.1499938964844,0.2133125513792038,-3260.287353515625,304.1733703613281,0.938749372959137,0.2948736548423767,0.2075890451669693,293.2009582519531,297.1499938964844,293.1499938964844,0.2567276954650879,-5117.16455078125,304.1588134765625,0.9869126677513124,0.3434827327728271,0.3261845409870147,293.327880859375,297.1499938964844,293.1499938964844,0.0053662895224988,-1966.520751953125,298.2417297363281,0.5069735646247864,0.050000000745058,0.2308767139911651,291.1847229003906,291.1499938964844,266.5233459472656,265.1065368652344,282.7157592773437,293.8738708496094,291.1845092773437,1.0,0.2368123084306717,0.8260049223899841,0.8260049223899841,1.0,1.0,-1.067028522491455,0.4354064762592315,0.6316220760345459,0.2438955903053283,0.0,0.0,0.4063281416893005,41.385372161865234,25.0,4.560416221618652,-9105.142578125,144.06153869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57135009765625,306.8128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18038.7890625,18000.0,0.0,0.0,0.2056090384721756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218840956687927,0.3218888640403747,-4.752662334794877e-06,0.0,0.000208667028346,0.0,0.0,15.07827091217041,0.0,0.0,0.0,0.3148299157619476,4.0,0.0,1.0
392640,293.171630859375,297.1499938964844,293.1499938964844,0.0375737063586711,-1188.6219482421875,304.15655517578125,0.6157264113426208,0.0823602303862571,0.0757790952920913,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.5069735646247864,0.050000000745058,0.0486715137958526,293.341552734375,297.1499938964844,293.1499938964844,0.2133125513792038,-3260.287353515625,304.1733703613281,0.938749372959137,0.2948736548423767,0.2075890451669693,293.2009582519531,297.1499938964844,293.1499938964844,0.2567276954650879,-5117.16455078125,304.1588134765625,0.9869126677513124,0.3434827327728271,0.3261845409870147,293.327880859375,297.1499938964844,293.1499938964844,0.0053662895224988,-1966.520751953125,298.2417297363281,0.5069735646247864,0.050000000745058,0.2308767139911651,291.1847229003906,291.1499938964844,266.5233459472656,265.1065368652344,282.7157592773437,293.8738708496094,291.1845092773437,1.0,0.2368123084306717,0.8260049223899841,0.8260049223899841,1.0,1.0,-1.067028522491455,0.4354064762592315,0.6316220760345459,0.2438955903053283,0.0,0.0,0.4063281416893005,41.385372161865234,25.0,4.560416221618652,-9105.142578125,144.06153869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57135009765625,306.8128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18038.7890625,18000.0,0.0,0.0,0.2056090384721756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218840956687927,0.3218888640403747,-4.752662334794877e-06,0.0,0.000208667028346,0.0,0.0,15.07827091217041,0.0,0.0,0.0,0.3148299157619476,4.0,0.0,1.0
392700,293.1740417480469,297.1499938964844,293.1499938964844,0.0367320254445076,-1174.8570556640625,304.1568908691406,0.6195170879364014,0.0816091001033783,0.0748936086893081,294.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.5125176310539246,0.050000000745058,0.0485977865755558,293.3400573730469,297.1499938964844,293.1499938964844,0.2112842500209808,-3235.773681640625,304.1727905273437,0.9469479322433472,0.292742371559143,0.2060187458992004,293.20269775390625,297.1499938964844,293.1499938964844,0.2558216154575348,-5102.865234375,304.15887451171875,0.9941589832305908,0.3424994945526123,0.3252426087856293,293.3310241699219,297.1499938964844,293.1499938964844,0.0053233397193253,-1952.8270263671875,298.2020263671875,0.5125176310539246,0.050000000745058,0.2305269688367843,291.18365478515625,291.1499938964844,266.5416564941406,265.1224060058594,282.7216186523437,293.8626708984375,291.1833190917969,1.0,0.2335342913866043,0.8259342908859253,0.8259342908859253,1.0,1.0,-1.0624417066574097,0.4333438277244568,0.6290978193283081,0.242784708738327,0.0,0.0,0.4041904211044311,39.455787658691406,25.0,0.8565628528594971,-9055.5400390625,139.36569213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58087158203125,306.80126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.626953125,18000.0,0.0,0.0,0.20466148853302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191454410552978,0.3191501796245575,-4.742262262880104e-06,0.0,0.000207705394132,0.0,0.0,14.899542808532717,0.0,0.0,0.0,0.3140980005264282,4.0,0.0,1.0
392760,293.1754150390625,297.1499938964844,293.1499938964844,0.0361109338700771,-1164.6962890625,304.15673828125,0.6231475472450256,0.0810331925749778,0.0742411389946937,294.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.5176278948783875,0.050000000745058,0.0485360361635685,293.3383483886719,297.1499938964844,293.1499938964844,0.2093343734741211,-3212.166259765625,304.1722106933594,0.9538476467132568,0.2906661033630371,0.2045090794563293,293.2045288085937,297.1499938964844,293.1499938964844,0.2543584704399109,-5079.08203125,304.1599426269531,0.9990000128746032,0.3414680361747741,0.3236497640609741,293.33367919921875,297.1499938964844,293.1499938964844,0.0052828253246843,-1939.8665771484373,298.16314697265625,0.5176278948783875,0.050000000745058,0.2302340567111969,291.1825866699219,291.1499938964844,266.5599975585937,265.13824462890625,282.7283935546875,293.8528747558594,291.1824035644531,1.0,0.2306119054555893,0.8258974552154541,0.8258974552154541,1.0,1.0,-1.0575556755065918,0.4311450719833374,0.6264106631278992,0.2416203767061233,0.0,0.0,0.4021250307559967,37.82610702514648,28.0,-0.4585191607475281,-9007.4853515625,135.16513061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5917053222656,306.7939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.814453125,18000.0,0.0,0.0,0.2036805301904678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166307210922241,0.3166354596614837,-4.732815796160139e-06,0.0,0.0002067098394036,0.0,0.0,14.736639022827148,0.0,0.0,0.0,0.3134260773658752,4.0,0.0,1.0
392820,293.1769714355469,297.1499938964844,293.1499938964844,0.0351519025862216,-1148.857421875,304.1560974121094,0.6258077621459961,0.0800732672214508,0.0732771158218383,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5228220224380493,0.050000000745058,0.0484786108136177,293.3349304199219,297.1499938964844,293.1499938964844,0.2054433822631836,-3164.718994140625,304.1712951660156,0.958076000213623,0.2865912914276123,0.2016169428825378,293.2030029296875,297.1499938964844,293.1499938964844,0.2467315793037414,-4955.49853515625,304.16912841796875,0.9990000128746032,0.3403853476047516,0.315765380859375,293.3377380371094,297.1499938964844,293.1499938964844,0.0052100890316069,-1915.906982421875,298.09149169921875,0.5228220224380493,0.050000000745058,0.2299616485834121,291.1893920898437,291.1499938964844,266.5966796875,265.1698913574219,282.7467956542969,293.8292541503906,291.1905822753906,1.0,0.2266686409711837,0.8258238434791565,0.8258238434791565,1.0,1.0,-1.0429939031600952,0.4245374500751495,0.6184564232826233,0.238336756825447,0.0,0.0,0.3965938985347748,36.18062973022461,31.0,9.501716613769531,-8885.3310546875,128.5833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6197814941406,306.7917785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18038.505859375,18000.0,0.0,0.0,0.2015804648399353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108870089054107,0.310891717672348,-4.714275291917147e-06,0.0,0.0002045785513473,0.0,0.0,14.376362800598145,0.0,0.0,0.0,0.3119389116764068,4.0,0.0,1.0
392880,293.1769714355469,297.1499938964844,293.1499938964844,0.0351519025862216,-1148.857421875,304.1560974121094,0.6258077621459961,0.0800732672214508,0.0732771158218383,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5228220224380493,0.050000000745058,0.0484786108136177,293.3349304199219,297.1499938964844,293.1499938964844,0.2054433822631836,-3164.718994140625,304.1712951660156,0.958076000213623,0.2865912914276123,0.2016169428825378,293.2030029296875,297.1499938964844,293.1499938964844,0.2467315793037414,-4955.49853515625,304.16912841796875,0.9990000128746032,0.3403853476047516,0.315765380859375,293.3377380371094,297.1499938964844,293.1499938964844,0.0052100890316069,-1915.906982421875,298.09149169921875,0.5228220224380493,0.050000000745058,0.2299616485834121,291.1893920898437,291.1499938964844,266.5966796875,265.1698913574219,282.7467956542969,293.8292541503906,291.1905822753906,1.0,0.2266686409711837,0.8258238434791565,0.8258238434791565,1.0,1.0,-1.0429939031600952,0.4245374500751495,0.6184564232826233,0.238336756825447,0.0,0.0,0.3965938985347748,36.18062973022461,31.0,9.501716613769531,-8885.3310546875,128.5833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6197814941406,306.7917785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18038.505859375,18000.0,0.0,0.0,0.2015804648399353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108870089054107,0.310891717672348,-4.714275291917147e-06,0.0,0.0002045785513473,0.0,0.0,14.376362800598145,0.0,0.0,0.0,0.3119389116764068,4.0,0.0,1.0
392940,293.177978515625,297.1499938964844,293.1499938964844,0.0343559682369232,-1135.734130859375,304.1553955078125,0.6260033249855042,0.0791875123977661,0.0724460408091545,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5252996683120728,0.050000000745058,0.0484528988599777,293.331787109375,297.1499938964844,293.1499938964844,0.2017661780118942,-3119.8017578125,304.1703186035156,0.9574700593948364,0.2825417518615722,0.1987759917974472,293.1993713378906,297.1499938964844,293.1499938964844,0.242894560098648,-4894.3193359375,304.1689147949219,0.9990000128746032,0.3397802412509918,0.31187304854393,293.34063720703125,297.1499938964844,293.1499938964844,0.0051438719965517,-1894.44921875,298.0191955566406,0.5252996683120728,0.050000000745058,0.2298396825790405,291.19073486328125,291.1499938964844,266.6333312988281,265.20147705078125,282.7599792480469,293.8110046386719,291.1898803710937,1.0,0.2245546579360962,0.8257502317428589,0.8257502317428589,1.0,1.0,-1.033763766288757,0.4204570055007934,0.6133067607879639,0.2359844148159027,0.0,0.0,0.3908703923225403,35.402957916259766,34.0,-1.428335666656494,-8770.619140625,124.95027160644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6584777832031,306.7636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18040.41015625,18000.0,0.0,0.0,0.1992390304803848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30388143658638,0.3038861155509949,-4.691070898843464e-06,0.0,0.0002022022963501,0.0,0.0,13.940946578979492,0.0,0.0,0.0,0.3101720809936523,4.0,0.0,1.0
393000,293.177978515625,297.1499938964844,293.1499938964844,0.0343559682369232,-1135.734130859375,304.1553955078125,0.6260033249855042,0.0791875123977661,0.0724460408091545,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5252996683120728,0.050000000745058,0.0484528988599777,293.331787109375,297.1499938964844,293.1499938964844,0.2017661780118942,-3119.8017578125,304.1703186035156,0.9574700593948364,0.2825417518615722,0.1987759917974472,293.1993713378906,297.1499938964844,293.1499938964844,0.242894560098648,-4894.3193359375,304.1689147949219,0.9990000128746032,0.3397802412509918,0.31187304854393,293.34063720703125,297.1499938964844,293.1499938964844,0.0051438719965517,-1894.44921875,298.0191955566406,0.5252996683120728,0.050000000745058,0.2298396825790405,291.19073486328125,291.1499938964844,266.6333312988281,265.20147705078125,282.7599792480469,293.8110046386719,291.1898803710937,1.0,0.2245546579360962,0.8257502317428589,0.8257502317428589,1.0,1.0,-1.033763766288757,0.4204570055007934,0.6133067607879639,0.2359844148159027,0.0,0.0,0.3908703923225403,35.402957916259766,34.0,-1.428335666656494,-8770.619140625,124.95027160644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6584777832031,306.7636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18040.41015625,18000.0,0.0,0.0,0.1992390304803848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30388143658638,0.3038861155509949,-4.691070898843464e-06,0.0,0.0002022022963501,0.0,0.0,13.940946578979492,0.0,0.0,0.0,0.3101720809936523,4.0,0.0,1.0
393060,293.1788330078125,297.1499938964844,293.1499938964844,0.033644076436758,-1124.059326171875,304.15478515625,0.6240029335021973,0.0783060193061828,0.0716553777456283,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.5254573225975037,0.050000000745058,0.048451330512762,293.3289794921875,297.1499938964844,293.1499938964844,0.1983110159635543,-3077.55419921875,304.1693115234375,0.9528534412384032,0.2785086333751678,0.1959649622440338,293.199462890625,297.1499938964844,293.1499938964844,0.2425946146249771,-4891.580078125,304.1630249023437,0.9990000128746032,0.3385213017463684,0.3116290867328644,293.3428649902344,297.1499938964844,293.1499938964844,0.0050839497707784,-1875.581298828125,297.9429626464844,0.5254573225975037,0.050000000745058,0.2298322468996048,291.1820678710937,291.1499938964844,266.6700134277344,265.2330017089844,282.7736511230469,293.8077697753906,291.18084716796875,1.0,0.2239533960819244,0.8257178664207458,0.8257178664207458,1.0,1.0,-1.0291354656219482,0.4185706675052643,0.6105648279190063,0.2343897074460983,0.0,0.0,0.3871432542800903,35.29045104980469,37.0,-10.284934997558594,-8698.0556640625,123.63666534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69403076171875,306.7450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.21484375,18000.0,0.0,0.0,0.1967736631631851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990568578243255,0.2990615367889404,-4.672383965953486e-06,0.0,0.0001997002545977,0.0,0.0,13.63735580444336,0.0,0.0,0.0,0.3089123666286468,4.0,0.0,1.0
393120,293.1788330078125,297.1499938964844,293.1499938964844,0.033644076436758,-1124.059326171875,304.15478515625,0.6240029335021973,0.0783060193061828,0.0716553777456283,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.5254573225975037,0.050000000745058,0.048451330512762,293.3289794921875,297.1499938964844,293.1499938964844,0.1983110159635543,-3077.55419921875,304.1693115234375,0.9528534412384032,0.2785086333751678,0.1959649622440338,293.199462890625,297.1499938964844,293.1499938964844,0.2425946146249771,-4891.580078125,304.1630249023437,0.9990000128746032,0.3385213017463684,0.3116290867328644,293.3428649902344,297.1499938964844,293.1499938964844,0.0050839497707784,-1875.581298828125,297.9429626464844,0.5254573225975037,0.050000000745058,0.2298322468996048,291.1820678710937,291.1499938964844,266.6700134277344,265.2330017089844,282.7736511230469,293.8077697753906,291.18084716796875,1.0,0.2239533960819244,0.8257178664207458,0.8257178664207458,1.0,1.0,-1.0291354656219482,0.4185706675052643,0.6105648279190063,0.2343897074460983,0.0,0.0,0.3871432542800903,35.29045104980469,37.0,-10.284934997558594,-8698.0556640625,123.63666534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69403076171875,306.7450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.21484375,18000.0,0.0,0.0,0.1967736631631851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990568578243255,0.2990615367889404,-4.672383965953486e-06,0.0,0.0001997002545977,0.0,0.0,13.63735580444336,0.0,0.0,0.0,0.3089123666286468,4.0,0.0,1.0
393180,293.1798095703125,297.1499938964844,293.1499938964844,0.032935906201601,-1112.4105224609375,304.1543884277344,0.620027482509613,0.0773772448301315,0.0708522945642471,294.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5236822962760925,0.050000000745058,0.0484696663916111,293.3264465332031,297.1499938964844,293.1499938964844,0.1949460357427597,-3036.2490234375,304.1684875488281,0.9447022676467896,0.2744855880737304,0.1931764334440231,293.2049865722656,297.1499938964844,293.1499938964844,0.2452006340026855,-4936.14404296875,304.154296875,0.9990000128746032,0.3361607789993286,0.3144026696681976,293.3449401855469,297.1499938964844,293.1499938964844,0.0050269430503249,-1857.74267578125,297.86505126953125,0.5236822962760925,0.050000000745058,0.2299192249774933,291.1707763671875,291.1499938964844,266.7066650390625,265.264404296875,282.7890014648437,293.8206481933594,291.1693115234375,1.0,0.2245981395244598,0.8256855010986328,0.8256855010986328,1.0,1.0,-1.0282785892486572,0.4185159206390381,0.6097626686096191,0.2333079129457473,0.0,0.0,0.3851067721843719,35.72309494018555,40.0,-15.226346015930176,-8657.4072265625,124.18801879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7100830078125,306.7250671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.341796875,18000.0,0.0,0.0,0.1943972408771515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961727380752563,0.2961774170398712,-4.66031042378745e-06,0.0,0.0001972884929273,0.0,0.0,13.454954147338867,0.0,0.0,0.0,0.3081485629081726,4.0,0.0,1.0
393240,293.1798095703125,297.1499938964844,293.1499938964844,0.032935906201601,-1112.4105224609375,304.1543884277344,0.620027482509613,0.0773772448301315,0.0708522945642471,294.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5236822962760925,0.050000000745058,0.0484696663916111,293.3264465332031,297.1499938964844,293.1499938964844,0.1949460357427597,-3036.2490234375,304.1684875488281,0.9447022676467896,0.2744855880737304,0.1931764334440231,293.2049865722656,297.1499938964844,293.1499938964844,0.2452006340026855,-4936.14404296875,304.154296875,0.9990000128746032,0.3361607789993286,0.3144026696681976,293.3449401855469,297.1499938964844,293.1499938964844,0.0050269430503249,-1857.74267578125,297.86505126953125,0.5236822962760925,0.050000000745058,0.2299192249774933,291.1707763671875,291.1499938964844,266.7066650390625,265.264404296875,282.7890014648437,293.8206481933594,291.1693115234375,1.0,0.2245981395244598,0.8256855010986328,0.8256855010986328,1.0,1.0,-1.0282785892486572,0.4185159206390381,0.6097626686096191,0.2333079129457473,0.0,0.0,0.3851067721843719,35.72309494018555,40.0,-15.226346015930176,-8657.4072265625,124.18801879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7100830078125,306.7250671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.341796875,18000.0,0.0,0.0,0.1943972408771515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961727380752563,0.2961774170398712,-4.66031042378745e-06,0.0,0.0001972884929273,0.0,0.0,13.454954147338867,0.0,0.0,0.0,0.3081485629081726,4.0,0.0,1.0
