time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393300,293.1803894042969,297.1499938964844,293.1499938964844,0.032568983733654,-1106.348388671875,304.1542358398437,0.6173012852668762,0.0768820941448211,0.0704330876469612,294.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.5221607089042664,0.050000000745058,0.0484857857227325,293.3253173828125,297.1499938964844,293.1499938964844,0.1932860910892486,-3015.806884765625,304.16815185546875,0.939375102519989,0.2724764347076416,0.1917891055345535,293.2098083496094,297.1499938964844,293.1499938964844,0.247322678565979,-4971.7314453125,304.149658203125,0.9990000128746032,0.3345154225826263,0.3166453242301941,293.3460388183594,297.1499938964844,293.1499938964844,0.0049989675171673,-1848.9923095703125,297.8253479003906,0.5221607089042664,0.050000000745058,0.2299956977367401,291.1645812988281,291.1499938964844,266.7250061035156,265.28009033203125,282.79754638671875,293.8329772949219,291.1631164550781,1.0,0.2253142297267913,0.8256692886352539,0.8256692886352539,1.0,1.0,-1.0288788080215454,0.4190037846565246,0.609874963760376,0.232863649725914,0.0,0.0,0.3847557008266449,36.12566375732422,40.0,-16.258800506591797,-8647.2529296875,125.04148864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70770263671875,306.7138061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.326171875,18000.0,0.0,0.0,0.1933023929595947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954845428466797,0.2954891920089721,-4.65672428617836e-06,0.0,0.0001961773523362,0.0,0.0,13.409713745117188,0.0,0.0,0.0,0.3079550862312317,4.0,0.0,1.0
393360,293.1810607910156,297.1499938964844,293.1499938964844,0.032191228121519,-1100.06298828125,304.1541748046875,0.6131446361541748,0.0763670355081558,0.0700077638030052,294.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5193912982940674,0.050000000745058,0.0485161766409873,293.32421875,297.1499938964844,293.1499938964844,0.1916205734014511,-2995.221435546875,304.1678771972656,0.931662380695343,0.2704724371433258,0.1904143095016479,293.2148742675781,297.1499938964844,293.1499938964844,0.2471617013216018,-4969.060546875,304.150146484375,0.99626487493515,0.3327651619911194,0.3163458108901977,293.34716796875,297.1499938964844,293.1499938964844,0.0049724224954843,-1840.6029052734373,297.78582763671875,0.5193912982940674,0.050000000745058,0.2301398515701294,291.15948486328125,291.1499938964844,266.74334716796875,265.2957763671875,282.8105773925781,293.8465881347656,291.1589050292969,1.0,0.2261859625577926,0.8256014585494995,0.8256014585494995,1.0,1.0,-1.0265575647354126,0.4181220233440399,0.6084355115890503,0.2318846136331558,0.0,0.0,0.384651243686676,36.85497283935547,43.0,-11.623669624328612,-8628.896484375,125.7566146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.697998046875,306.7106018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.203125,18000.0,0.0,0.0,0.1922930628061294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952266931533813,0.2952313423156738,-4.654733402276179e-06,0.0,0.0001951530139194,0.0,0.0,13.391050338745115,0.0,0.0,0.0,0.3078692555427551,4.0,0.0,1.0
393420,293.1825561523437,297.1499938964844,293.1499938964844,0.0313401706516742,-1085.5694580078125,304.1542053222656,0.6028671860694885,0.0752809345722198,0.0691227912902832,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.512815535068512,0.050000000745058,0.0485943369567394,293.322265625,297.1499938964844,293.1499938964844,0.1880455017089843,-2950.567138671875,304.1678771972656,0.9141249656677246,0.2664538919925689,0.1876774132251739,293.2201843261719,297.1499938964844,293.1499938964844,0.2445540130138397,-4925.75537109375,304.1543884277344,0.9849589467048644,0.3300340175628662,0.3136377930641174,293.349609375,297.1499938964844,293.1499938964844,0.0049168588593602,-1821.8216552734373,297.71392822265625,0.512815535068512,0.050000000745058,0.2305106073617935,291.1658935546875,291.1499938964844,266.7799987792969,265.3270568847656,282.8351135253906,293.86444091796875,291.166748046875,1.0,0.2282852828502655,0.8254657983779907,0.8254657983779907,1.0,1.0,-1.0195460319519043,0.4153100252151489,0.6042360663414001,0.2293468713760376,0.0,0.0,0.3822584450244903,38.72235107421875,46.0,5.035164833068848,-8565.4892578125,127.30119323730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6671142578125,306.6915588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.52734375,18000.0,0.0,0.0,0.1904690563678741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934587895870209,0.2934634387493133,-4.6509298954333644e-06,0.0,0.0001933018793351,0.0,0.0,13.289649963378906,0.0,0.0,0.0,0.3074447214603424,4.0,0.0,1.0
393480,293.1825561523437,297.1499938964844,293.1499938964844,0.0313401706516742,-1085.5694580078125,304.1542053222656,0.6028671860694885,0.0752809345722198,0.0691227912902832,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.512815535068512,0.050000000745058,0.0485943369567394,293.322265625,297.1499938964844,293.1499938964844,0.1880455017089843,-2950.567138671875,304.1678771972656,0.9141249656677246,0.2664538919925689,0.1876774132251739,293.2201843261719,297.1499938964844,293.1499938964844,0.2445540130138397,-4925.75537109375,304.1543884277344,0.9849589467048644,0.3300340175628662,0.3136377930641174,293.349609375,297.1499938964844,293.1499938964844,0.0049168588593602,-1821.8216552734373,297.71392822265625,0.512815535068512,0.050000000745058,0.2305106073617935,291.1658935546875,291.1499938964844,266.7799987792969,265.3270568847656,282.8351135253906,293.86444091796875,291.166748046875,1.0,0.2282852828502655,0.8254657983779907,0.8254657983779907,1.0,1.0,-1.0195460319519043,0.4153100252151489,0.6042360663414001,0.2293468713760376,0.0,0.0,0.3822584450244903,38.72235107421875,46.0,5.035164833068848,-8565.4892578125,127.30119323730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6671142578125,306.6915588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.52734375,18000.0,0.0,0.0,0.1904690563678741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934587895870209,0.2934634387493133,-4.6509298954333644e-06,0.0,0.0001933018793351,0.0,0.0,13.289649963378906,0.0,0.0,0.0,0.3074447214603424,4.0,0.0,1.0
393540,293.1841125488281,297.1499938964844,293.1499938964844,0.0304743312299251,-1070.760986328125,304.1542358398437,0.5916529297828674,0.0741353407502174,0.0681903436779975,294.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5062089562416077,0.050000000745058,0.0486826784908771,293.32061767578125,297.1499938964844,293.1499938964844,0.1845640391111374,-2906.996337890625,304.167724609375,0.8975793123245239,0.2624229192733764,0.184937372803688,293.2230529785156,297.1499938964844,293.1499938964844,0.2424460649490356,-4891.4267578125,304.1564025878906,0.9721556305885316,0.3276726603507995,0.3114533424377441,293.35211181640625,297.1499938964844,293.1499938964844,0.0048618670552968,-1803.4786376953125,297.6391296386719,0.5062089562416077,0.050000000745058,0.2309296727180481,291.1683959960937,291.1499938964844,266.8166809082031,265.3582458496094,282.85467529296875,293.8790283203125,291.1683654785156,1.0,0.2308082729578018,0.8253300786018372,0.8253300786018372,1.0,1.0,-1.0131248235702517,0.4128500819206238,0.6002748012542725,0.2267285734415054,0.0,0.0,0.3795498013496399,40.8509407043457,49.0,2.2870590686798096,-8487.5966796875,129.41818237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63446044921875,306.6478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.185546875,18000.0,0.0,0.0,0.1887935549020767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903359532356262,0.2903406023979187,-4.641804025595775e-06,0.0,0.0001916014589369,0.0,0.0,13.104984283447266,0.0,0.0,0.0,0.3067012131214142,4.0,0.0,1.0
393600,293.1841125488281,297.1499938964844,293.1499938964844,0.0304743312299251,-1070.760986328125,304.1542358398437,0.5916529297828674,0.0741353407502174,0.0681903436779975,294.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5062089562416077,0.050000000745058,0.0486826784908771,293.32061767578125,297.1499938964844,293.1499938964844,0.1845640391111374,-2906.996337890625,304.167724609375,0.8975793123245239,0.2624229192733764,0.184937372803688,293.2230529785156,297.1499938964844,293.1499938964844,0.2424460649490356,-4891.4267578125,304.1564025878906,0.9721556305885316,0.3276726603507995,0.3114533424377441,293.35211181640625,297.1499938964844,293.1499938964844,0.0048618670552968,-1803.4786376953125,297.6391296386719,0.5062089562416077,0.050000000745058,0.2309296727180481,291.1683959960937,291.1499938964844,266.8166809082031,265.3582458496094,282.85467529296875,293.8790283203125,291.1683654785156,1.0,0.2308082729578018,0.8253300786018372,0.8253300786018372,1.0,1.0,-1.0131248235702517,0.4128500819206238,0.6002748012542725,0.2267285734415054,0.0,0.0,0.3795498013496399,40.8509407043457,49.0,2.2870590686798096,-8487.5966796875,129.41818237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63446044921875,306.6478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.185546875,18000.0,0.0,0.0,0.1887935549020767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903359532356262,0.2903406023979187,-4.641804025595775e-06,0.0,0.0001916014589369,0.0,0.0,13.104984283447266,0.0,0.0,0.0,0.3067012131214142,4.0,0.0,1.0
393660,293.185791015625,297.1499938964844,293.1499938964844,0.0296043884009122,-1055.423583984375,304.1542663574219,0.5797894597053528,0.0729327052831649,0.067215509712696,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4997477233409881,0.050000000745058,0.0487801469862461,293.3197021484375,297.1499938964844,293.1499938964844,0.1810897290706634,-2863.340087890625,304.1676025390625,0.8815903067588806,0.2582878768444061,0.1821656674146652,293.2249755859375,297.1499938964844,293.1499938964844,0.2404747307300567,-4859.5263671875,304.15753173828125,0.9578562378883362,0.3254282474517822,0.309402585029602,293.3546447753906,297.1499938964844,293.1499938964844,0.0048076170496642,-1785.4031982421875,297.5622863769531,0.4997477233409881,0.050000000745058,0.2313920110464096,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8731994628906,293.89569091796875,291.16876220703125,1.0,0.2336418032646179,0.8252487778663635,0.8252487778663635,1.0,1.0,-1.0068382024765017,0.4105293154716491,0.5963088870048523,0.2239601463079452,0.0,0.0,0.3770442903041839,43.208744049072266,52.0,1.2999283075332642,-8416.1279296875,131.9285125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60302734375,306.6097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.08984375,18000.0,0.0,0.0,0.1872335225343704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876182496547699,0.28762286901474,-4.632987838704139e-06,0.0,0.0001900182251119,0.0,0.0,12.942919731140137,0.0,0.0,0.0,0.3060310184955597,4.0,0.0,1.0
393720,293.185791015625,297.1499938964844,293.1499938964844,0.0296043884009122,-1055.423583984375,304.1542663574219,0.5797894597053528,0.0729327052831649,0.067215509712696,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4997477233409881,0.050000000745058,0.0487801469862461,293.3197021484375,297.1499938964844,293.1499938964844,0.1810897290706634,-2863.340087890625,304.1676025390625,0.8815903067588806,0.2582878768444061,0.1821656674146652,293.2249755859375,297.1499938964844,293.1499938964844,0.2404747307300567,-4859.5263671875,304.15753173828125,0.9578562378883362,0.3254282474517822,0.309402585029602,293.3546447753906,297.1499938964844,293.1499938964844,0.0048076170496642,-1785.4031982421875,297.5622863769531,0.4997477233409881,0.050000000745058,0.2313920110464096,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8731994628906,293.89569091796875,291.16876220703125,1.0,0.2336418032646179,0.8252487778663635,0.8252487778663635,1.0,1.0,-1.0068382024765017,0.4105293154716491,0.5963088870048523,0.2239601463079452,0.0,0.0,0.3770442903041839,43.208744049072266,52.0,1.2999283075332642,-8416.1279296875,131.9285125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60302734375,306.6097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.08984375,18000.0,0.0,0.0,0.1872335225343704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876182496547699,0.28762286901474,-4.632987838704139e-06,0.0,0.0001900182251119,0.0,0.0,12.942919731140137,0.0,0.0,0.0,0.3060310184955597,4.0,0.0,1.0
393780,293.18756103515625,297.1499938964844,293.1499938964844,0.0282931327819824,-1038.9388427734375,304.155029296875,0.5675727725028992,0.0716695263981819,0.0661941468715667,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4935233294963836,0.050000000745058,0.0488851517438888,293.3201599121094,297.1499938964844,293.1499938964844,0.177422359585762,-2816.9892578125,304.1678466796875,0.8657762408256531,0.253897875547409,0.1792202442884445,293.225830078125,297.1499938964844,293.1499938964844,0.2386446595191955,-4830.02490234375,304.1580505371094,0.9426865577697754,0.3233537077903747,0.3075239062309265,293.35723876953125,297.1499938964844,293.1499938964844,0.0047535691410303,-1767.285400390625,297.4845886230469,0.4935233294963836,0.050000000745058,0.2318901121616363,291.1692810058594,291.1499938964844,266.8900146484375,265.4204406738281,282.892333984375,293.9165344238281,291.1692810058594,1.0,0.2366963773965835,0.8251674771308899,0.8251674771308899,1.0,1.0,-1.0005457401275637,0.4082711040973663,0.5922746062278748,0.2210332304239273,0.0,0.0,0.3744344115257263,45.75460815429688,55.0,0.84881991147995,-8344.1337890625,134.7206268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736694335937,306.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.29296875,18000.0,0.0,0.0,0.1857758164405822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848230898380279,0.2848277390003204,-4.624311713996576e-06,0.0,0.0001885388337541,0.0,0.0,12.77818202972412,0.0,0.0,0.0,0.3053529560565948,4.0,0.0,1.0
393840,293.18756103515625,297.1499938964844,293.1499938964844,0.0282931327819824,-1038.9388427734375,304.155029296875,0.5675727725028992,0.0716695263981819,0.0661941468715667,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4935233294963836,0.050000000745058,0.0488851517438888,293.3201599121094,297.1499938964844,293.1499938964844,0.177422359585762,-2816.9892578125,304.1678466796875,0.8657762408256531,0.253897875547409,0.1792202442884445,293.225830078125,297.1499938964844,293.1499938964844,0.2386446595191955,-4830.02490234375,304.1580505371094,0.9426865577697754,0.3233537077903747,0.3075239062309265,293.35723876953125,297.1499938964844,293.1499938964844,0.0047535691410303,-1767.285400390625,297.4845886230469,0.4935233294963836,0.050000000745058,0.2318901121616363,291.1692810058594,291.1499938964844,266.8900146484375,265.4204406738281,282.892333984375,293.9165344238281,291.1692810058594,1.0,0.2366963773965835,0.8251674771308899,0.8251674771308899,1.0,1.0,-1.0005457401275637,0.4082711040973663,0.5922746062278748,0.2210332304239273,0.0,0.0,0.3744344115257263,45.75460815429688,55.0,0.84881991147995,-8344.1337890625,134.7206268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736694335937,306.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.29296875,18000.0,0.0,0.0,0.1857758164405822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848230898380279,0.2848277390003204,-4.624311713996576e-06,0.0,0.0001885388337541,0.0,0.0,12.77818202972412,0.0,0.0,0.0,0.3053529560565948,4.0,0.0,1.0
393900,293.1884460449219,297.1499938964844,293.1499938964844,0.0279516261070966,-1031.0147705078125,304.1547546386719,0.5614269971847534,0.0710161849856376,0.0656655058264732,294.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.4904950261116028,0.050000000745058,0.048939973115921,293.3205261230469,297.1499938964844,293.1499938964844,0.1755571067333221,-2793.332763671875,304.1679992675781,0.8581140637397766,0.2516710460186004,0.1777153015136718,293.2261657714844,297.1499938964844,293.1499938964844,0.2377571612596511,-4815.734375,304.158203125,0.934977412223816,0.3223311901092529,0.3066141605377197,293.3585510253906,297.1499938964844,293.1499938964844,0.0047264471650123,-1758.1630859375,297.4452514648437,0.4904950261116028,0.050000000745058,0.2321501523256302,291.16943359375,291.1499938964844,266.9083251953125,265.4359436035156,282.9017028808594,293.9276733398437,291.1694641113281,1.0,0.2382837086915969,0.8251268267631531,0.8251268267631531,1.0,1.0,-0.9973907470703124,0.407159149646759,0.5902315974235535,0.2195178866386413,0.0,0.0,0.3731198906898498,47.085330963134766,55.0,0.6711150407791138,-8308.451171875,136.19715881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.5543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.287109375,18000.0,0.0,0.0,0.185076504945755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834175229072571,0.2834221422672272,-4.619958872353891e-06,0.0,0.0001878291222965,0.0,0.0,12.695717811584473,0.0,0.0,0.0,0.3050135672092438,4.0,0.0,1.0
393960,293.1893615722656,297.1499938964844,293.1499938964844,0.0275934096425771,-1022.5579223632812,304.154541015625,0.555303156375885,0.0703485533595085,0.0651251748204231,294.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.4875034987926483,0.050000000745058,0.0489961206912994,293.3209228515625,297.1499938964844,293.1499938964844,0.1736846566200256,-2769.531982421875,304.1681213378906,0.8506726026535034,0.2494318038225174,0.1762013584375381,293.2264404296875,297.1499938964844,293.1499938964844,0.2368715405464172,-4801.4716796875,304.1583251953125,0.9273104071617126,0.3213071227073669,0.3057068884372711,293.3598937988281,297.1499938964844,293.1499938964844,0.004699233919382,-1748.9849853515625,297.4056701660156,0.4875034987926483,0.050000000745058,0.2324165105819702,291.16961669921875,291.1499938964844,266.9266662597656,265.451416015625,282.9109191894531,293.9391174316406,291.1696472167969,1.0,0.2399008721113205,0.8250943422317505,0.8250943422317505,1.0,1.0,-0.9942230582237244,0.406053751707077,0.588169276714325,0.2179731577634811,0.0,0.0,0.3717943429946899,48.44913864135742,58.0,0.5984160900115967,-8273.0517578125,137.715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54803466796875,306.537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.271484375,18000.0,0.0,0.0,0.1843928694725036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.282009869813919,0.2820144891738891,-4.615619673131732e-06,0.0,0.0001871353160822,0.0,0.0,12.61341667175293,0.0,0.0,0.0,0.3046746850013733,4.0,0.0,1.0
394020,293.19122314453125,297.1499938964844,293.1499938964844,0.0267684310674667,-1005.1882934570312,304.1544189453125,0.5432763695716858,0.0689731165766716,0.0640111491084098,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.481556236743927,0.050000000745058,0.0491114780306816,293.3207397460937,297.1499938964844,293.1499938964844,0.1700101345777511,-2722.696044921875,304.1681823730469,0.83660888671875,0.2451327741146087,0.1732237637042999,293.2270812988281,297.1499938964844,293.1499938964844,0.2350960671901703,-4772.85986328125,304.15850830078125,0.9126255512237548,0.31924569606781,0.3038858473300934,293.36260986328125,297.1499938964844,293.1499938964844,0.0046443068422377,-1730.388427734375,297.3256225585937,0.481556236743927,0.050000000745058,0.2329637110233307,291.1698913574219,291.1499938964844,266.9633483886719,265.4823303222656,282.9266662597656,293.959228515625,291.1698608398437,1.0,0.243196964263916,0.8250294327735901,0.8250294327735901,1.0,1.0,-0.9879212379455566,0.4038885831832886,0.5840326547622681,0.2148225456476211,0.0,0.0,0.3691171109676361,51.25366973876953,46.0,0.1187639683485031,-8203.88671875,140.8562469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267333984375,306.504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.244140625,18000.0,0.0,0.0,0.1830595433712005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791782319545746,0.2791828215122223,-4.606962193065556e-06,0.0,0.000185782162589,0.0,0.0,12.448741912841797,0.0,0.0,0.0,0.3039969503879547,4.0,0.0,1.0
394080,293.19122314453125,297.1499938964844,293.1499938964844,0.0267684310674667,-1005.1882934570312,304.1544189453125,0.5432763695716858,0.0689731165766716,0.0640111491084098,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.481556236743927,0.050000000745058,0.0491114780306816,293.3207397460937,297.1499938964844,293.1499938964844,0.1700101345777511,-2722.696044921875,304.1681823730469,0.83660888671875,0.2451327741146087,0.1732237637042999,293.2270812988281,297.1499938964844,293.1499938964844,0.2350960671901703,-4772.85986328125,304.15850830078125,0.9126255512237548,0.31924569606781,0.3038858473300934,293.36260986328125,297.1499938964844,293.1499938964844,0.0046443068422377,-1730.388427734375,297.3256225585937,0.481556236743927,0.050000000745058,0.2329637110233307,291.1698913574219,291.1499938964844,266.9633483886719,265.4823303222656,282.9266662597656,293.959228515625,291.1698608398437,1.0,0.243196964263916,0.8250294327735901,0.8250294327735901,1.0,1.0,-0.9879212379455566,0.4038885831832886,0.5840326547622681,0.2148225456476211,0.0,0.0,0.3691171109676361,51.25366973876953,46.0,0.1187639683485031,-8203.88671875,140.8562469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267333984375,306.504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.244140625,18000.0,0.0,0.0,0.1830595433712005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791782319545746,0.2791828215122223,-4.606962193065556e-06,0.0,0.000185782162589,0.0,0.0,12.448741912841797,0.0,0.0,0.0,0.3039969503879547,4.0,0.0,1.0
394140,293.1929626464844,297.1499938964844,293.1499938964844,0.0256557147949934,-985.0233764648438,304.15478515625,0.5405141115188599,0.0675782039761543,0.0627319812774658,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4829012751579284,0.050000000745058,0.049085222184658,293.3176574707031,297.1499938964844,293.1499938964844,0.1666984260082245,-2680.40087890625,304.1676330566406,0.8345797061920166,0.241428717970848,0.1705354154109954,293.22760009765625,297.1499938964844,293.1499938964844,0.2331966161727905,-4742.16162109375,304.1588439941406,0.9130942821502686,0.3171833753585815,0.3019146621227264,293.3652648925781,297.1499938964844,293.1499938964844,0.0045751668512821,-1706.7125244140625,297.2444152832031,0.4829012751579284,0.050000000745058,0.2328391671180725,291.1695251464844,291.1499938964844,267.0,265.5131225585937,282.9367980957031,293.9683532714844,291.1695861816406,1.0,0.2408597469329834,0.8249645233154297,0.8249645233154297,1.0,1.0,-0.9806124567985536,0.4012666344642639,0.5793458223342896,0.2114805281162262,0.0,0.0,0.3665489554405212,50.46189498901367,34.0,0.2402651906013488,-8135.3115234375,137.69293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5096740722656,306.4770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.427734375,18000.0,0.0,0.0,0.181758850812912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764622569084167,0.2764668464660644,-4.59856664747349e-06,0.0,0.0001844621292548,0.0,0.0,12.291440963745115,0.0,0.0,0.0,0.3033483922481537,4.0,0.0,1.0
394200,293.1929626464844,297.1499938964844,293.1499938964844,0.0256557147949934,-985.0233764648438,304.15478515625,0.5405141115188599,0.0675782039761543,0.0627319812774658,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4829012751579284,0.050000000745058,0.049085222184658,293.3176574707031,297.1499938964844,293.1499938964844,0.1666984260082245,-2680.40087890625,304.1676330566406,0.8345797061920166,0.241428717970848,0.1705354154109954,293.22760009765625,297.1499938964844,293.1499938964844,0.2331966161727905,-4742.16162109375,304.1588439941406,0.9130942821502686,0.3171833753585815,0.3019146621227264,293.3652648925781,297.1499938964844,293.1499938964844,0.0045751668512821,-1706.7125244140625,297.2444152832031,0.4829012751579284,0.050000000745058,0.2328391671180725,291.1695251464844,291.1499938964844,267.0,265.5131225585937,282.9367980957031,293.9683532714844,291.1695861816406,1.0,0.2408597469329834,0.8249645233154297,0.8249645233154297,1.0,1.0,-0.9806124567985536,0.4012666344642639,0.5793458223342896,0.2114805281162262,0.0,0.0,0.3665489554405212,50.46189498901367,34.0,0.2402651906013488,-8135.3115234375,137.69293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5096740722656,306.4770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.427734375,18000.0,0.0,0.0,0.181758850812912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764622569084167,0.2764668464660644,-4.59856664747349e-06,0.0,0.0001844621292548,0.0,0.0,12.291440963745115,0.0,0.0,0.0,0.3033483922481537,4.0,0.0,1.0
394260,293.1943359375,297.1499938964844,293.1499938964844,0.0245094336569309,-963.4186401367188,304.1551208496094,0.5455254316329956,0.0662104934453964,0.0613623708486557,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4902580380439758,0.050000000745058,0.0489445589482784,293.3138732910156,297.1499938964844,293.1499938964844,0.1635301858186721,-2639.7421875,304.16705322265625,0.8422796726226807,0.2379496544599533,0.1679775863885879,293.2279357910156,297.1499938964844,293.1499938964844,0.2311713695526123,-4709.31591796875,304.1592712402344,0.9263799786567688,0.3151498436927795,0.2998517155647278,293.3677978515625,297.1499938964844,293.1499938964844,0.0044946977868676,-1678.7584228515625,297.163818359375,0.4902580380439758,0.050000000745058,0.2321719080209732,291.1711120605469,291.1499938964844,267.0366516113281,265.5438842773437,282.94610595703125,293.9739685058594,291.17138671875,1.0,0.23454350233078,0.8249139189720154,0.8249139189720154,1.0,1.0,-0.9724528789520264,0.3982511758804321,0.5742017030715942,0.208008587360382,0.0,0.0,0.3636415600776672,46.76531982421875,25.0,2.183358669281006,-8062.94189453125,129.5526580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49774169921875,306.45416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.68359375,18000.0,0.0,0.0,0.1804651618003845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735637426376343,0.273568332195282,-4.590179742081091e-06,0.0,0.0001831491972552,0.0,0.0,12.125933647155762,0.0,0.0,0.0,0.3026676177978515,4.0,0.0,1.0
394320,293.1943359375,297.1499938964844,293.1499938964844,0.0245094336569309,-963.4186401367188,304.1551208496094,0.5455254316329956,0.0662104934453964,0.0613623708486557,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4902580380439758,0.050000000745058,0.0489445589482784,293.3138732910156,297.1499938964844,293.1499938964844,0.1635301858186721,-2639.7421875,304.16705322265625,0.8422796726226807,0.2379496544599533,0.1679775863885879,293.2279357910156,297.1499938964844,293.1499938964844,0.2311713695526123,-4709.31591796875,304.1592712402344,0.9263799786567688,0.3151498436927795,0.2998517155647278,293.3677978515625,297.1499938964844,293.1499938964844,0.0044946977868676,-1678.7584228515625,297.163818359375,0.4902580380439758,0.050000000745058,0.2321719080209732,291.1711120605469,291.1499938964844,267.0366516113281,265.5438842773437,282.94610595703125,293.9739685058594,291.17138671875,1.0,0.23454350233078,0.8249139189720154,0.8249139189720154,1.0,1.0,-0.9724528789520264,0.3982511758804321,0.5742017030715942,0.208008587360382,0.0,0.0,0.3636415600776672,46.76531982421875,25.0,2.183358669281006,-8062.94189453125,129.5526580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49774169921875,306.45416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.68359375,18000.0,0.0,0.0,0.1804651618003845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735637426376343,0.273568332195282,-4.590179742081091e-06,0.0,0.0001831491972552,0.0,0.0,12.125933647155762,0.0,0.0,0.0,0.3026676177978515,4.0,0.0,1.0
394380,293.1954040527344,297.1499938964844,293.1499938964844,0.0233747921884059,-941.4275512695312,304.1553039550781,0.5555715560913086,0.0648695975542068,0.0599715486168861,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5013822317123413,0.050000000745058,0.0487547516822814,293.3100280761719,297.1499938964844,293.1499938964844,0.1604323834180832,-2599.796142578125,304.1665344238281,0.8564318418502808,0.2345746010541916,0.165471464395523,293.22808837890625,297.1499938964844,293.1499938964844,0.2291123270988464,-4675.87841796875,304.1596069335937,0.9479119777679444,0.3131450414657593,0.297767698764801,293.3701171875,297.1499938964844,293.1499938964844,0.004409922286868,-1649.0640869140625,297.0833435058594,0.5013822317123413,0.050000000745058,0.2312715649604797,291.1734619140625,291.1499938964844,267.0733337402344,265.5745544433594,282.9554443359375,293.9786682128906,291.1737060546875,1.0,0.226304680109024,0.8248633146286011,0.8248633146286011,1.0,1.0,-0.9639655351638794,0.3950778245925903,0.5688877105712891,0.2045183479785919,0.0,0.0,0.360355406999588,41.82291030883789,25.0,2.963066816329956,-7986.17724609375,119.41824340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49267578125,306.43194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.505859375,18000.0,0.0,0.0,0.1791373789310455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702865898609161,0.2702911794185638,-4.580902896123007e-06,0.0,0.0001818016608012,0.0,0.0,11.940444946289062,0.0,0.0,0.0,0.3019077479839325,4.0,0.0,1.0
394440,293.1954040527344,297.1499938964844,293.1499938964844,0.0233747921884059,-941.4275512695312,304.1553039550781,0.5555715560913086,0.0648695975542068,0.0599715486168861,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5013822317123413,0.050000000745058,0.0487547516822814,293.3100280761719,297.1499938964844,293.1499938964844,0.1604323834180832,-2599.796142578125,304.1665344238281,0.8564318418502808,0.2345746010541916,0.165471464395523,293.22808837890625,297.1499938964844,293.1499938964844,0.2291123270988464,-4675.87841796875,304.1596069335937,0.9479119777679444,0.3131450414657593,0.297767698764801,293.3701171875,297.1499938964844,293.1499938964844,0.004409922286868,-1649.0640869140625,297.0833435058594,0.5013822317123413,0.050000000745058,0.2312715649604797,291.1734619140625,291.1499938964844,267.0733337402344,265.5745544433594,282.9554443359375,293.9786682128906,291.1737060546875,1.0,0.226304680109024,0.8248633146286011,0.8248633146286011,1.0,1.0,-0.9639655351638794,0.3950778245925903,0.5688877105712891,0.2045183479785919,0.0,0.0,0.360355406999588,41.82291030883789,25.0,2.963066816329956,-7986.17724609375,119.41824340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49267578125,306.43194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.505859375,18000.0,0.0,0.0,0.1791373789310455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702865898609161,0.2702911794185638,-4.580902896123007e-06,0.0,0.0001818016608012,0.0,0.0,11.940444946289062,0.0,0.0,0.0,0.3019077479839325,4.0,0.0,1.0
394500,293.19586181640625,297.1499938964844,293.1499938964844,0.0228381063789129,-930.7959594726562,304.1553039550781,0.559946596622467,0.0642034634947776,0.0592987649142742,294.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.5066440105438232,0.050000000745058,0.0486769638955593,293.3082580566406,297.1499938964844,293.1499938964844,0.1589252948760986,-2580.303955078125,304.166259765625,0.862876832485199,0.2328993082046508,0.1642465144395828,293.2281188964844,297.1499938964844,293.1499938964844,0.2281087040901184,-4659.5859375,304.1596984863281,0.957195281982422,0.3121490776538849,0.2967507839202881,293.3712158203125,297.1499938964844,293.1499938964844,0.0043694074265658,-1634.8299560546875,297.0428771972656,0.5066440105438232,0.050000000745058,0.2309025526046753,291.17449951171875,291.1499938964844,267.0916748046875,265.58984375,282.9599304199219,293.9811096191406,291.1746826171875,1.0,0.2229585647583007,0.8248380422592163,0.8248380422592163,1.0,1.0,-0.9599305391311646,0.3935863971710205,0.566344141960144,0.2028225213289261,0.0,0.0,0.3586190938949585,39.78800964355469,25.0,2.6429386138916016,-7947.92138671875,115.17269134521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4928894042969,306.4207458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.1484375,18000.0,0.0,0.0,0.1784499436616897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.268547773361206,0.2685523331165313,-4.575956609187415e-06,0.0,0.0001811040128814,0.0,0.0,11.842448234558104,0.0,0.0,0.0,0.3015061914920807,4.0,0.0,1.0
394560,293.1963195800781,297.1499938964844,293.1499938964844,0.0223198365420103,-920.38037109375,304.1552734375,0.5634821653366089,0.0635340213775634,0.0586374439299106,294.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.5114229917526245,0.050000000745058,0.0486125871539115,293.306640625,297.1499938964844,293.1499938964844,0.1574367731809616,-2561.01513671875,304.166015625,0.8683583736419678,0.2312130779027938,0.1630276590585708,293.2281494140625,297.1499938964844,293.1499938964844,0.2271287441253662,-4643.68603515625,304.1596984863281,0.9648826122283936,0.3111528158187866,0.2957483530044555,293.3722839355469,297.1499938964844,293.1499938964844,0.0043303943239152,-1621.1221923828125,297.0020446777344,0.5114229917526245,0.050000000745058,0.2305971831083297,291.175048828125,291.1499938964844,267.1099853515625,265.6051330566406,282.9645080566406,293.98406982421875,291.1750793457031,1.0,0.2199765890836715,0.8248331546783447,0.8248331546783447,1.0,1.0,-0.9560266733169556,0.3921528160572052,0.5638738870620728,0.2011674046516418,0.0,0.0,0.3568921983242035,38.0947494506836,25.0,1.7590073347091677,-7910.1923828125,111.54484558105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4946594238281,306.4098205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.375,18000.0,0.0,0.0,0.1777447760105133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667905688285827,0.2667951285839081,-4.57089618066675e-06,0.0,0.0001803883496904,0.0,0.0,11.743605613708496,0.0,0.0,0.0,0.3011011779308319,4.0,0.0,1.0
394620,293.1971740722656,297.1499938964844,293.1499938964844,0.0213213954120874,-899.8554077148438,304.1551818847656,0.5687729120254517,0.062185700982809,0.0573309436440467,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5200027227401733,0.050000000745058,0.0485099740326404,293.3038330078125,297.1499938964844,293.1499938964844,0.154482826590538,-2522.611083984375,304.16558837890625,0.8772549033164978,0.2278155088424682,0.1605898886919021,293.2282409667969,297.1499938964844,293.1499938964844,0.2252083867788314,-4612.517578125,304.15966796875,0.9769585132598876,0.3091574907302856,0.2937676012516022,293.37432861328125,297.1499938964844,293.1499938964844,0.0042551616206765,-1594.6409912109375,296.9195556640625,0.5200027227401733,0.050000000745058,0.2301104366779327,291.1752624511719,291.1499938964844,267.14666748046875,265.6356201171875,282.9743347167969,293.9908752441406,291.1752624511719,1.0,0.2149518728256225,0.8248233199119568,0.8248233199119568,1.0,1.0,-0.9484476447105408,0.3893715143203735,0.5590761303901672,0.1979649513959884,0.0,0.0,0.3535054922103882,35.37485122680664,25.0,0.631094217300415,-7837.3310546875,105.4955825805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5016784667969,306.39093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.810546875,18000.0,0.0,0.0,0.1762827932834625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633681893348694,0.2633727490901947,-4.560911747830687e-06,0.0,0.0001789046218618,0.0,0.0,11.551766395568848,0.0,0.0,0.0,0.3003126382827759,4.0,0.0,1.0
394680,293.1971740722656,297.1499938964844,293.1499938964844,0.0213213954120874,-899.8554077148438,304.1551818847656,0.5687729120254517,0.062185700982809,0.0573309436440467,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5200027227401733,0.050000000745058,0.0485099740326404,293.3038330078125,297.1499938964844,293.1499938964844,0.154482826590538,-2522.611083984375,304.16558837890625,0.8772549033164978,0.2278155088424682,0.1605898886919021,293.2282409667969,297.1499938964844,293.1499938964844,0.2252083867788314,-4612.517578125,304.15966796875,0.9769585132598876,0.3091574907302856,0.2937676012516022,293.37432861328125,297.1499938964844,293.1499938964844,0.0042551616206765,-1594.6409912109375,296.9195556640625,0.5200027227401733,0.050000000745058,0.2301104366779327,291.1752624511719,291.1499938964844,267.14666748046875,265.6356201171875,282.9743347167969,293.9908752441406,291.1752624511719,1.0,0.2149518728256225,0.8248233199119568,0.8248233199119568,1.0,1.0,-0.9484476447105408,0.3893715143203735,0.5590761303901672,0.1979649513959884,0.0,0.0,0.3535054922103882,35.37485122680664,25.0,0.631094217300415,-7837.3310546875,105.4955825805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5016784667969,306.39093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.810546875,18000.0,0.0,0.0,0.1762827932834625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633681893348694,0.2633727490901947,-4.560911747830687e-06,0.0,0.0001789046218618,0.0,0.0,11.551766395568848,0.0,0.0,0.0,0.3003126382827759,4.0,0.0,1.0
394740,293.1978454589844,297.1499938964844,293.1499938964844,0.020375931635499,-879.7926025390625,304.155029296875,0.572023868560791,0.0608557499945163,0.0560527443885803,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.527280867099762,0.050000000745058,0.0484337396919727,293.30145263671875,297.1499938964844,293.1499938964844,0.1515518426895141,-2484.333251953125,304.165283203125,0.883626401424408,0.2244006991386413,0.1581550389528274,293.228271484375,297.1499938964844,293.1499938964844,0.2233221977949142,-4581.86328125,304.1595764160156,0.9855611324310304,0.3071675300598144,0.2918137013912201,293.37628173828125,297.1499938964844,293.1499938964844,0.0041827261447906,-1569.0445556640625,296.8365173339844,0.527280867099762,0.050000000745058,0.2297488003969192,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,293.9934387207031,291.1750793457031,1.0,0.2109131515026092,0.8248135447502136,0.8248135447502136,1.0,1.0,-0.9411200881004332,0.386669248342514,0.5544508695602417,0.1949222236871719,0.0,0.0,0.3501415550708771,33.32892990112305,25.0,-0.3846636712551117,-7767.3056640625,100.66595458984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51129150390625,306.37322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.296875,18000.0,0.0,0.0,0.1747609674930572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600118517875671,0.2600164115428924,-4.55125382359256e-06,0.0,0.0001773601543391,0.0,0.0,11.365199089050291,0.0,0.0,0.0,0.29954594373703,4.0,0.0,1.0
394800,293.1978454589844,297.1499938964844,293.1499938964844,0.020375931635499,-879.7926025390625,304.155029296875,0.572023868560791,0.0608557499945163,0.0560527443885803,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.527280867099762,0.050000000745058,0.0484337396919727,293.30145263671875,297.1499938964844,293.1499938964844,0.1515518426895141,-2484.333251953125,304.165283203125,0.883626401424408,0.2244006991386413,0.1581550389528274,293.228271484375,297.1499938964844,293.1499938964844,0.2233221977949142,-4581.86328125,304.1595764160156,0.9855611324310304,0.3071675300598144,0.2918137013912201,293.37628173828125,297.1499938964844,293.1499938964844,0.0041827261447906,-1569.0445556640625,296.8365173339844,0.527280867099762,0.050000000745058,0.2297488003969192,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,293.9934387207031,291.1750793457031,1.0,0.2109131515026092,0.8248135447502136,0.8248135447502136,1.0,1.0,-0.9411200881004332,0.386669248342514,0.5544508695602417,0.1949222236871719,0.0,0.0,0.3501415550708771,33.32892990112305,25.0,-0.3846636712551117,-7767.3056640625,100.66595458984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51129150390625,306.37322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.296875,18000.0,0.0,0.0,0.1747609674930572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600118517875671,0.2600164115428924,-4.55125382359256e-06,0.0,0.0001773601543391,0.0,0.0,11.365199089050291,0.0,0.0,0.0,0.29954594373703,4.0,0.0,1.0
394860,293.1978759765625,297.1499938964844,293.1499938964844,0.0195355247706174,-861.4110717773438,304.1547546386719,0.5739060044288635,0.05963796377182,0.0548751689493656,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5333364009857178,0.050000000745058,0.0483764447271823,293.2992553710937,297.1499938964844,293.1499938964844,0.1486821770668029,-2446.718505859375,304.1649780273437,0.8878569602966309,0.2210075259208679,0.1557422131299972,293.22808837890625,297.1499938964844,293.1499938964844,0.2215192317962646,-4552.56982421875,304.1593933105469,0.9916675090789796,0.3052224218845367,0.2899114191532135,293.3778381347656,297.1499938964844,293.1499938964844,0.0041133761405944,-1544.5235595703125,296.7528991699219,0.5333364009857178,0.050000000745058,0.2294770181179046,291.17352294921875,291.1499938964844,267.2200012207031,265.6964111328125,282.9848327636719,293.9863586425781,291.1731872558594,1.0,0.207629457116127,0.8248130679130554,0.8248130679130554,1.0,1.0,-0.9341323375701904,0.384077787399292,0.5500545501708984,0.192077487707138,0.0,0.0,0.3471027612686157,31.7698974609375,25.0,-2.367969751358032,-7702.908203125,96.74679565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5210266113281,306.3564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.53515625,18000.0,0.0,0.0,0.1731984466314315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569111883640289,0.2569157481193542,-4.542150236375164e-06,0.0,0.0001757744030328,0.0,0.0,11.193510055541992,0.0,0.0,0.0,0.2988398969173431,4.0,0.0,1.0
394920,293.1978759765625,297.1499938964844,293.1499938964844,0.0195355247706174,-861.4110717773438,304.1547546386719,0.5739060044288635,0.05963796377182,0.0548751689493656,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5333364009857178,0.050000000745058,0.0483764447271823,293.2992553710937,297.1499938964844,293.1499938964844,0.1486821770668029,-2446.718505859375,304.1649780273437,0.8878569602966309,0.2210075259208679,0.1557422131299972,293.22808837890625,297.1499938964844,293.1499938964844,0.2215192317962646,-4552.56982421875,304.1593933105469,0.9916675090789796,0.3052224218845367,0.2899114191532135,293.3778381347656,297.1499938964844,293.1499938964844,0.0041133761405944,-1544.5235595703125,296.7528991699219,0.5333364009857178,0.050000000745058,0.2294770181179046,291.17352294921875,291.1499938964844,267.2200012207031,265.6964111328125,282.9848327636719,293.9863586425781,291.1731872558594,1.0,0.207629457116127,0.8248130679130554,0.8248130679130554,1.0,1.0,-0.9341323375701904,0.384077787399292,0.5500545501708984,0.192077487707138,0.0,0.0,0.3471027612686157,31.7698974609375,25.0,-2.367969751358032,-7702.908203125,96.74679565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5210266113281,306.3564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.53515625,18000.0,0.0,0.0,0.1731984466314315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569111883640289,0.2569157481193542,-4.542150236375164e-06,0.0,0.0001757744030328,0.0,0.0,11.193510055541992,0.0,0.0,0.0,0.2988398969173431,4.0,0.0,1.0
394980,293.1974182128906,297.1499938964844,293.1499938964844,0.018797006458044,-844.7711181640625,304.1543884277344,0.5747897028923035,0.058517713099718,0.0538076199591159,294.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5382970571517944,0.050000000745058,0.048333004117012,293.29718017578125,297.1499938964844,293.1499938964844,0.1458693742752075,-2409.696044921875,304.1646728515625,0.8903141617774963,0.2176505923271179,0.1533635407686233,293.2276611328125,297.1499938964844,293.1499938964844,0.2197860479354858,-4524.38037109375,304.1591491699219,0.995980739593506,0.3033301532268524,0.2880735397338867,293.37896728515625,297.1499938964844,293.1499938964844,0.0040461360476911,-1520.6634521484375,296.6696472167969,0.5382970571517944,0.050000000745058,0.2292709648609161,291.1713562011719,291.1499938964844,267.25665283203125,265.7266540527344,282.9873962402344,293.97705078125,291.17108154296875,1.0,0.2049282044172287,0.8248125314712524,0.8248125314712524,1.0,1.0,-0.9274904727935792,0.3815896511077881,0.545900821685791,0.189453586935997,0.0,0.0,0.3444067239761352,30.569486618041992,25.0,-2.6680474281311035,-7644.2744140625,93.51448059082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52783203125,306.3420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.45703125,18000.0,0.0,0.0,0.1716311126947403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542131841182709,0.2542177140712738,-4.534189429250546e-06,0.0,0.000174183762283,0.0,0.0,11.044881820678713,0.0,0.0,0.0,0.2982263565063476,4.0,0.0,1.0
395040,293.1974182128906,297.1499938964844,293.1499938964844,0.018797006458044,-844.7711181640625,304.1543884277344,0.5747897028923035,0.058517713099718,0.0538076199591159,294.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5382970571517944,0.050000000745058,0.048333004117012,293.29718017578125,297.1499938964844,293.1499938964844,0.1458693742752075,-2409.696044921875,304.1646728515625,0.8903141617774963,0.2176505923271179,0.1533635407686233,293.2276611328125,297.1499938964844,293.1499938964844,0.2197860479354858,-4524.38037109375,304.1591491699219,0.995980739593506,0.3033301532268524,0.2880735397338867,293.37896728515625,297.1499938964844,293.1499938964844,0.0040461360476911,-1520.6634521484375,296.6696472167969,0.5382970571517944,0.050000000745058,0.2292709648609161,291.1713562011719,291.1499938964844,267.25665283203125,265.7266540527344,282.9873962402344,293.97705078125,291.17108154296875,1.0,0.2049282044172287,0.8248125314712524,0.8248125314712524,1.0,1.0,-0.9274904727935792,0.3815896511077881,0.545900821685791,0.189453586935997,0.0,0.0,0.3444067239761352,30.569486618041992,25.0,-2.6680474281311035,-7644.2744140625,93.51448059082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52783203125,306.3420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.45703125,18000.0,0.0,0.0,0.1716311126947403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542131841182709,0.2542177140712738,-4.534189429250546e-06,0.0,0.000174183762283,0.0,0.0,11.044881820678713,0.0,0.0,0.0,0.2982263565063476,4.0,0.0,1.0
