time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395100,293.19708251953125,297.1499938964844,293.1499938964844,0.0184548255056142,-836.8878173828125,304.1542358398437,0.5748867392539978,0.0579823181033134,0.0533028952777385,294.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.5404070615768433,0.050000000745058,0.0483153760433197,293.296142578125,297.1499938964844,293.1499938964844,0.144479215145111,-2391.33544921875,304.1645202636719,0.8909687995910645,0.2159867137670517,0.1521871536970138,293.2273864746094,297.1499938964844,293.1499938964844,0.2189342528581619,-4510.5078125,304.1590270996094,0.9976141452789308,0.302400678396225,0.2871753871440887,293.3794250488281,297.1499938964844,293.1499938964844,0.0040131700225174,-1508.91259765625,296.6283874511719,0.5404070615768433,0.050000000745058,0.2291873544454574,291.1705627441406,291.1499938964844,267.2749938964844,265.74176025390625,282.9891967773437,293.97247314453125,291.1703491210937,1.0,0.2037538737058639,0.8248122930526733,0.8248122930526733,1.0,1.0,-0.924272119998932,0.3803688585758209,0.5439032912254333,0.1882265210151672,0.0,0.0,0.3431196510791778,30.075578689575195,25.0,-2.36579966545105,-7615.90283203125,92.10108947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5295715332031,306.3346862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.78125,18000.0,0.0,0.0,0.1708561480045318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.252952367067337,0.2529568970203399,-4.530563273874577e-06,0.0,0.0001733972603688,0.0,0.0,10.975912094116213,0.0,0.0,0.0,0.2979421317577362,4.0,0.0,1.0
395160,293.1966857910156,297.1499938964844,293.1499938964844,0.0181270856410264,-829.227294921875,304.154052734375,0.5747312903404236,0.0574597865343093,0.0528132170438766,294.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5422542095184326,0.050000000745058,0.0483003295958042,293.2951354980469,297.1499938964844,293.1499938964844,0.1431006342172622,-2373.0859375,304.1643981933594,0.891232430934906,0.2143359035253524,0.1510203182697296,293.22705078125,297.1499938964844,293.1499938964844,0.2180080562829971,-4495.35888671875,304.1590881347656,0.9988415241241456,0.3014861345291137,0.2861973941326141,293.3797607421875,297.1499938964844,293.1499938964844,0.0039806119166314,-1497.2718505859375,296.5873718261719,0.5422542095184326,0.050000000745058,0.2291159778833389,291.1699523925781,291.1499938964844,267.2933349609375,265.7568359375,282.9916076660156,293.96795654296875,291.1697998046875,1.0,0.2026784867048263,0.8248195648193359,0.8248195648193359,1.0,1.0,-0.921003758907318,0.3791067004203796,0.5418970584869385,0.1870431751012802,0.0,0.0,0.341853529214859,29.64773941040039,25.0,-1.8579343557357788,-7587.3662109375,90.79029083251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5301208496094,306.3270874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3046875,18000.0,0.0,0.0,0.170090839266777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517257034778595,0.2517302334308624,-4.527092187345261e-06,0.0,0.0001726205809973,0.0,0.0,10.90910530090332,0.0,0.0,0.0,0.2976672947406769,4.0,0.0,1.0
395220,293.19586181640625,297.1499938964844,293.1499938964844,0.0175058562308549,-814.3822631835938,304.1537475585937,0.5736433267593384,0.0564445294439792,0.0518698245286941,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5451535582542419,0.050000000745058,0.0482774041593074,293.2929077148437,297.1499938964844,293.1499938964844,0.1403915286064148,-2337.094970703125,304.16412353515625,0.8906490802764893,0.2111106514930725,0.1487355828285217,293.2257385253906,297.1499938964844,293.1499938964844,0.2155617475509643,-4454.88330078125,304.16015625,0.9990000128746032,0.2997981309890747,0.283596396446228,293.3803100585937,297.1499938964844,293.1499938964844,0.0039162733592092,-1474.122314453125,296.5064392089844,0.5451535582542419,0.050000000745058,0.2290072292089462,291.1700744628906,291.1499938964844,267.3299865722656,265.7869567871094,282.9977722167969,293.9568786621094,291.1701965332031,1.0,0.2007497698068618,0.8248341083526611,0.8248341083526611,1.0,1.0,-0.9138608574867249,0.3762421309947967,0.5376187562942505,0.1847412586212158,0.0,0.0,0.3391930162906647,28.97113990783692,25.0,0.4518245756626129,-7526.92041015625,88.35384368896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52862548828125,306.3119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3203125,18000.0,0.0,0.0,0.1685874015092849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249248132109642,0.2492526620626449,-4.520351467363071e-06,0.0,0.0001710947835817,0.0,0.0,10.775267601013184,0.0,0.0,0.0,0.2971179187297821,4.0,0.0,1.0
395280,293.19586181640625,297.1499938964844,293.1499938964844,0.0175058562308549,-814.3822631835938,304.1537475585937,0.5736433267593384,0.0564445294439792,0.0518698245286941,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5451535582542419,0.050000000745058,0.0482774041593074,293.2929077148437,297.1499938964844,293.1499938964844,0.1403915286064148,-2337.094970703125,304.16412353515625,0.8906490802764893,0.2111106514930725,0.1487355828285217,293.2257385253906,297.1499938964844,293.1499938964844,0.2155617475509643,-4454.88330078125,304.16015625,0.9990000128746032,0.2997981309890747,0.283596396446228,293.3803100585937,297.1499938964844,293.1499938964844,0.0039162733592092,-1474.122314453125,296.5064392089844,0.5451535582542419,0.050000000745058,0.2290072292089462,291.1700744628906,291.1499938964844,267.3299865722656,265.7869567871094,282.9977722167969,293.9568786621094,291.1701965332031,1.0,0.2007497698068618,0.8248341083526611,0.8248341083526611,1.0,1.0,-0.9138608574867249,0.3762421309947967,0.5376187562942505,0.1847412586212158,0.0,0.0,0.3391930162906647,28.97113990783692,25.0,0.4518245756626129,-7526.92041015625,88.35384368896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52862548828125,306.3119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3203125,18000.0,0.0,0.0,0.1685874015092849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249248132109642,0.2492526620626449,-4.520351467363071e-06,0.0,0.0001710947835817,0.0,0.0,10.775267601013184,0.0,0.0,0.0,0.2971179187297821,4.0,0.0,1.0
395340,293.1949768066406,297.1499938964844,293.1499938964844,0.0169237498193979,-800.0721435546875,304.1534729003906,0.5719214677810669,0.0554630868136882,0.0509641356766223,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5473870038986206,0.050000000745058,0.0482602901756763,293.2904968261719,297.1499938964844,293.1499938964844,0.1377684026956558,-2302.09521484375,304.1637878417969,0.8891929984092712,0.2079790234565735,0.146525427699089,293.2236022949219,297.1499938964844,293.1499938964844,0.2130007892847061,-4412.5869140625,304.1610107421875,0.9990000128746032,0.2983096539974212,0.280914843082428,293.380615234375,297.1499938964844,293.1499938964844,0.0038528773002326,-1451.1710205078125,296.42657470703125,0.5473870038986206,0.050000000745058,0.2289260327816009,291.1713256835937,291.1499938964844,267.3666687011719,265.81695556640625,283.0049133300781,293.943603515625,291.1714172363281,1.0,0.1990761458873748,0.8248487114906311,0.8248487114906311,1.0,1.0,-0.906777024269104,0.3733271360397339,0.5334498882293701,0.1826627403497696,0.0,0.0,0.3362571895122528,28.447141647338867,25.0,1.1945416927337646,-7462.75244140625,86.19805145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52557373046875,306.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3203125,18000.0,0.0,0.0,0.1671097725629806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465349435806274,0.2465394586324691,-4.513266048888909e-06,0.0,0.0001695951650617,0.0,0.0,10.630093574523926,0.0,0.0,0.0,0.296525776386261,4.0,0.0,1.0
395400,293.1949768066406,297.1499938964844,293.1499938964844,0.0169237498193979,-800.0721435546875,304.1534729003906,0.5719214677810669,0.0554630868136882,0.0509641356766223,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5473870038986206,0.050000000745058,0.0482602901756763,293.2904968261719,297.1499938964844,293.1499938964844,0.1377684026956558,-2302.09521484375,304.1637878417969,0.8891929984092712,0.2079790234565735,0.146525427699089,293.2236022949219,297.1499938964844,293.1499938964844,0.2130007892847061,-4412.5869140625,304.1610107421875,0.9990000128746032,0.2983096539974212,0.280914843082428,293.380615234375,297.1499938964844,293.1499938964844,0.0038528773002326,-1451.1710205078125,296.42657470703125,0.5473870038986206,0.050000000745058,0.2289260327816009,291.1713256835937,291.1499938964844,267.3666687011719,265.81695556640625,283.0049133300781,293.943603515625,291.1714172363281,1.0,0.1990761458873748,0.8248487114906311,0.8248487114906311,1.0,1.0,-0.906777024269104,0.3733271360397339,0.5334498882293701,0.1826627403497696,0.0,0.0,0.3362571895122528,28.447141647338867,25.0,1.1945416927337646,-7462.75244140625,86.19805145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52557373046875,306.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3203125,18000.0,0.0,0.0,0.1671097725629806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465349435806274,0.2465394586324691,-4.513266048888909e-06,0.0,0.0001695951650617,0.0,0.0,10.630093574523926,0.0,0.0,0.0,0.296525776386261,4.0,0.0,1.0
395460,293.1940612792969,297.1499938964844,293.1499938964844,0.0163773391395807,-786.2894897460938,304.1532287597656,0.5698496699333191,0.0545103177428245,0.0500881522893905,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492404699325562,0.050000000745058,0.0482464209198951,293.2881164550781,297.1499938964844,293.1499938964844,0.1352218687534332,-2267.990478515625,304.1634216308594,0.8872280716896057,0.2049034088850021,0.1443615704774856,293.22137451171875,297.1499938964844,293.1499938964844,0.2107442617416381,-4375.39501953125,304.1610717773437,0.9990000128746032,0.2968979775905609,0.2785518169403076,293.3807983398437,297.1499938964844,293.1499938964844,0.0037904432974755,-1428.534912109375,296.34649658203125,0.5492404699325562,0.050000000745058,0.2288602590560913,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.0140686035156,293.9309387207031,291.1716613769531,1.0,0.1976089626550674,0.824885904788971,0.824885904788971,1.0,1.0,-0.9001965522766113,0.3705639541149139,0.5296326279640198,0.1808907687664032,0.0,0.0,0.3333306014537811,28.01551818847656,25.0,0.4674521684646606,-7399.18603515625,84.30439758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5221862792969,306.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.283203125,18000.0,0.0,0.0,0.1656481623649597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437895089387893,0.2437940090894699,-4.505938250076724e-06,0.0,0.0001681118155829,0.0,0.0,10.483601570129396,0.0,0.0,0.0,0.2959275245666504,4.0,0.0,1.0
395520,293.1940612792969,297.1499938964844,293.1499938964844,0.0163773391395807,-786.2894897460938,304.1532287597656,0.5698496699333191,0.0545103177428245,0.0500881522893905,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492404699325562,0.050000000745058,0.0482464209198951,293.2881164550781,297.1499938964844,293.1499938964844,0.1352218687534332,-2267.990478515625,304.1634216308594,0.8872280716896057,0.2049034088850021,0.1443615704774856,293.22137451171875,297.1499938964844,293.1499938964844,0.2107442617416381,-4375.39501953125,304.1610717773437,0.9990000128746032,0.2968979775905609,0.2785518169403076,293.3807983398437,297.1499938964844,293.1499938964844,0.0037904432974755,-1428.534912109375,296.34649658203125,0.5492404699325562,0.050000000745058,0.2288602590560913,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.0140686035156,293.9309387207031,291.1716613769531,1.0,0.1976089626550674,0.824885904788971,0.824885904788971,1.0,1.0,-0.9001965522766113,0.3705639541149139,0.5296326279640198,0.1808907687664032,0.0,0.0,0.3333306014537811,28.01551818847656,25.0,0.4674521684646606,-7399.18603515625,84.30439758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5221862792969,306.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.283203125,18000.0,0.0,0.0,0.1656481623649597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437895089387893,0.2437940090894699,-4.505938250076724e-06,0.0,0.0001681118155829,0.0,0.0,10.483601570129396,0.0,0.0,0.0,0.2959275245666504,4.0,0.0,1.0
395580,293.193115234375,297.1499938964844,293.1499938964844,0.0158618856221437,-772.9503784179688,304.15301513671875,0.5675190091133118,0.0535832047462463,0.0492383129894733,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5508058667182922,0.050000000745058,0.048234935849905,293.2857971191406,297.1499938964844,293.1499938964844,0.132734477519989,-2234.54541015625,304.1631164550781,0.8848743438720703,0.2018768340349197,0.1422337293624878,293.219482421875,297.1499938964844,293.1499938964844,0.2088365256786346,-4344.048828125,304.1605529785156,0.9990000128746032,0.2954740822315216,0.2765625119209289,293.380859375,297.1499938964844,293.1499938964844,0.0037286151200532,-1406.066162109375,296.266357421875,0.5508058667182922,0.050000000745058,0.2288057804107666,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.02618408203125,293.9201354980469,291.1714782714844,1.0,0.196318507194519,0.8249231576919556,0.8249231576919556,1.0,1.0,-0.8941558003425598,0.3679600059986114,0.5261958241462708,0.1794463098049163,0.0,0.0,0.3304697871208191,27.654830932617188,25.0,-0.1107464060187339,-7337.68505859375,82.64027404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181884765625,306.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7890625,18000.0,0.0,0.0,0.1642071008682251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411295175552368,0.2411340177059173,-4.498808721109526e-06,0.0,0.0001666493189986,0.0,0.0,10.342334747314451,0.0,0.0,0.0,0.2953495979309082,4.0,0.0,1.0
395640,293.193115234375,297.1499938964844,293.1499938964844,0.0158618856221437,-772.9503784179688,304.15301513671875,0.5675190091133118,0.0535832047462463,0.0492383129894733,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5508058667182922,0.050000000745058,0.048234935849905,293.2857971191406,297.1499938964844,293.1499938964844,0.132734477519989,-2234.54541015625,304.1631164550781,0.8848743438720703,0.2018768340349197,0.1422337293624878,293.219482421875,297.1499938964844,293.1499938964844,0.2088365256786346,-4344.048828125,304.1605529785156,0.9990000128746032,0.2954740822315216,0.2765625119209289,293.380859375,297.1499938964844,293.1499938964844,0.0037286151200532,-1406.066162109375,296.266357421875,0.5508058667182922,0.050000000745058,0.2288057804107666,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.02618408203125,293.9201354980469,291.1714782714844,1.0,0.196318507194519,0.8249231576919556,0.8249231576919556,1.0,1.0,-0.8941558003425598,0.3679600059986114,0.5261958241462708,0.1794463098049163,0.0,0.0,0.3304697871208191,27.654830932617188,25.0,-0.1107464060187339,-7337.68505859375,82.64027404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181884765625,306.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7890625,18000.0,0.0,0.0,0.1642071008682251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411295175552368,0.2411340177059173,-4.498808721109526e-06,0.0,0.0001666493189986,0.0,0.0,10.342334747314451,0.0,0.0,0.0,0.2953495979309082,4.0,0.0,1.0
395700,293.1926574707031,297.1499938964844,293.1499938964844,0.0156145095825195,-766.4240112304688,304.1529235839844,0.5662693977355957,0.0531286559998989,0.0488223135471344,294.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5514941215515137,0.050000000745058,0.0482299514114856,293.2846069335937,297.1499938964844,293.1499938964844,0.1315130591392517,-2218.072265625,304.1629333496094,0.8835778832435608,0.2003876715898513,0.1411851495504379,293.2187194824219,297.1499938964844,293.1499938964844,0.2079965472221374,-4330.27001953125,304.1601867675781,0.9990000128746032,0.2947443425655365,0.2756901681423187,293.380859375,297.1499938964844,293.1499938964844,0.0036978933494538,-1394.87548828125,296.226318359375,0.5514941215515137,0.050000000745058,0.2287821173667907,291.17138671875,291.1499938964844,267.4583435058594,265.89166259765625,283.033447265625,293.9154052734375,291.1713256835937,1.0,0.1957316696643829,0.8249417543411255,0.8249417543411255,1.0,1.0,-0.8913165926933289,0.3667052388191223,0.5246113538742065,0.1788491904735565,0.0,0.0,0.3290578126907348,27.49747467041016,25.0,-0.2427606731653213,-7307.5625,81.88296508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.515869140625,306.2346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.552734375,18000.0,0.0,0.0,0.1634967029094696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398290485143661,0.2398335486650467,-4.495351277000736e-06,0.0,0.0001659283734625,0.0,0.0,10.27359104156494,0.0,0.0,0.0,0.2950684726238251,4.0,0.0,1.0
395760,293.1921691894531,297.1499938964844,293.1499938964844,0.0153741259127855,-760.0013427734375,304.15283203125,0.5649849772453308,0.0526833496987819,0.0484128557145595,294.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5521360039710999,0.050000000745058,0.0482253357768058,293.2832946777344,297.1499938964844,293.1499938964844,0.1303159594535827,-2201.8974609375,304.16278076171875,0.8822447061538696,0.1989409178495407,0.1401555985212326,293.2180480957031,297.1499938964844,293.1499938964844,0.2072132378816604,-4317.42529296875,304.1597595214844,0.9990000128746032,0.2940054833889007,0.2748776376247406,293.3808288574219,297.1499938964844,293.1499938964844,0.0036673145368695,-1383.7196044921875,296.1863098144531,0.5521360039710999,0.050000000745058,0.228760227560997,291.1712341308594,291.1499938964844,267.4766540527344,265.9065246582031,283.041015625,293.9102478027344,291.1711730957031,1.0,0.1951762586832046,0.8249703049659729,0.8249703049659729,1.0,1.0,-0.8885824084281921,0.3654738068580627,0.5231086015701294,0.1783367395401001,0.0,0.0,0.3276563584804535,27.351945877075195,25.0,-0.3869084417819977,-7277.8837890625,81.16648864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5132751464844,306.2226257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.32421875,18000.0,0.0,0.0,0.1627933233976364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385441660881042,0.2385486662387848,-4.491952950047562e-06,0.0,0.0001652145292609,0.0,0.0,10.205877304077148,0.0,0.0,0.0,0.2947916984558105,4.0,0.0,1.0
395820,293.19110107421875,297.1499938964844,293.1499938964844,0.0149224493652582,-747.7152099609375,304.1526184082031,0.562407910823822,0.051832091063261,0.0476281680166721,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.553300678730011,0.050000000745058,0.0482170395553112,293.2802124023437,297.1499938964844,293.1499938964844,0.1280513256788253,-2171.23291015625,304.16229248046875,0.8796038031578064,0.1961905509233474,0.1382009536027908,293.2169494628906,297.1499938964844,293.1499938964844,0.2057990580797195,-4294.24560546875,304.1588439941406,0.9990000128746032,0.2925090193748474,0.2734048664569855,293.3807373046875,297.1499938964844,293.1499938964844,0.003606661921367,-1361.5592041015625,296.10626220703125,0.553300678730011,0.050000000745058,0.228720873594284,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0567321777344,293.8975524902344,291.1704406738281,1.0,0.194158062338829,0.825027346611023,0.825027346611023,1.0,1.0,-0.8834697604179382,0.3630930483341217,0.5203766822814941,0.1775814741849899,0.0,0.0,0.3249506652355194,27.09251594543457,25.0,-0.9799521565437316,-7220.4521484375,79.85550689697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072021484375,306.1977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.666015625,18000.0,0.0,0.0,0.1614131480455398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236057847738266,0.2360623329877853,-4.485375939111691e-06,0.0,0.0001638138346606,0.0,0.0,10.075311660766602,0.0,0.0,0.0,0.2942582666873932,4.0,0.0,1.0
395880,293.19110107421875,297.1499938964844,293.1499938964844,0.0149224493652582,-747.7152099609375,304.1526184082031,0.562407910823822,0.051832091063261,0.0476281680166721,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.553300678730011,0.050000000745058,0.0482170395553112,293.2802124023437,297.1499938964844,293.1499938964844,0.1280513256788253,-2171.23291015625,304.16229248046875,0.8796038031578064,0.1961905509233474,0.1382009536027908,293.2169494628906,297.1499938964844,293.1499938964844,0.2057990580797195,-4294.24560546875,304.1588439941406,0.9990000128746032,0.2925090193748474,0.2734048664569855,293.3807373046875,297.1499938964844,293.1499938964844,0.003606661921367,-1361.5592041015625,296.10626220703125,0.553300678730011,0.050000000745058,0.228720873594284,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0567321777344,293.8975524902344,291.1704406738281,1.0,0.194158062338829,0.825027346611023,0.825027346611023,1.0,1.0,-0.8834697604179382,0.3630930483341217,0.5203766822814941,0.1775814741849899,0.0,0.0,0.3249506652355194,27.09251594543457,25.0,-0.9799521565437316,-7220.4521484375,79.85550689697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072021484375,306.1977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.666015625,18000.0,0.0,0.0,0.1614131480455398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236057847738266,0.2360623329877853,-4.485375939111691e-06,0.0,0.0001638138346606,0.0,0.0,10.075311660766602,0.0,0.0,0.0,0.2942582666873932,4.0,0.0,1.0
395940,293.1899719238281,297.1499938964844,293.1499938964844,0.0145043907687067,-736.0702514648438,304.1524658203125,0.5598148107528687,0.0510208569467067,0.0468843281269073,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5543150305747986,0.050000000745058,0.048209898173809,293.2769775390625,297.1499938964844,293.1499938964844,0.1258987188339233,-2141.978271484375,304.1617736816406,0.8769112229347229,0.1935479789972305,0.1363362520933151,293.21612548828125,297.1499938964844,293.1499938964844,0.2045681476593017,-4274.06884765625,304.157958984375,0.9990000128746032,0.2909814417362213,0.2721231579780578,293.3805236816406,297.1499938964844,293.1499938964844,0.0035465266555547,-1339.52099609375,296.0265197753906,0.5543150305747986,0.050000000745058,0.2286870032548904,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0758056640625,293.8854064941406,291.1697998046875,1.0,0.1932502686977386,0.8250844478607178,0.8250844478607178,1.0,1.0,-0.8787515163421631,0.3607757687568664,0.5179756879806519,0.1771932542324066,0.0,0.0,0.3223598599433899,26.872360229492188,25.0,-0.774685263633728,-7165.1396484375,78.68537902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4995422363281,306.17333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.94921875,18000.0,0.0,0.0,0.1600769013166427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337155193090438,0.2337200045585632,-4.479215476749232e-06,0.0,0.0001624576980248,0.0,0.0,9.952945709228516,0.0,0.0,0.0,0.2937580049037933,4.0,0.0,1.0
396000,293.1899719238281,297.1499938964844,293.1499938964844,0.0145043907687067,-736.0702514648438,304.1524658203125,0.5598148107528687,0.0510208569467067,0.0468843281269073,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5543150305747986,0.050000000745058,0.048209898173809,293.2769775390625,297.1499938964844,293.1499938964844,0.1258987188339233,-2141.978271484375,304.1617736816406,0.8769112229347229,0.1935479789972305,0.1363362520933151,293.21612548828125,297.1499938964844,293.1499938964844,0.2045681476593017,-4274.06884765625,304.157958984375,0.9990000128746032,0.2909814417362213,0.2721231579780578,293.3805236816406,297.1499938964844,293.1499938964844,0.0035465266555547,-1339.52099609375,296.0265197753906,0.5543150305747986,0.050000000745058,0.2286870032548904,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0758056640625,293.8854064941406,291.1697998046875,1.0,0.1932502686977386,0.8250844478607178,0.8250844478607178,1.0,1.0,-0.8787515163421631,0.3607757687568664,0.5179756879806519,0.1771932542324066,0.0,0.0,0.3223598599433899,26.872360229492188,25.0,-0.774685263633728,-7165.1396484375,78.68537902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4995422363281,306.17333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.94921875,18000.0,0.0,0.0,0.1600769013166427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337155193090438,0.2337200045585632,-4.479215476749232e-06,0.0,0.0001624576980248,0.0,0.0,9.952945709228516,0.0,0.0,0.0,0.2937580049037933,4.0,0.0,1.0
396060,293.1888427734375,297.1499938964844,293.1499938964844,0.0141094187274575,-724.8019409179688,304.1522827148437,0.5571682453155518,0.0502358116209507,0.0461671613156795,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5552014708518982,0.050000000745058,0.0482037216424942,293.2738342285156,297.1499938964844,293.1499938964844,0.1238095313310623,-2113.46435546875,304.1613464355469,0.8741284012794495,0.1909723877906799,0.1345259249210357,293.215576171875,297.1499938964844,293.1499938964844,0.2034798711538314,-4256.20556640625,304.1571350097656,0.9990000128746032,0.289416640996933,0.2710033059120178,293.3802490234375,297.1499938964844,293.1499938964844,0.0034867725335061,-1317.522705078125,295.947509765625,0.5552014708518982,0.050000000745058,0.2286576926708221,291.1698608398437,291.1499938964844,267.5882873535156,265.9967956542969,283.0994567871094,293.8750915527344,291.169921875,1.0,0.1924317777156829,0.825145959854126,0.825145959854126,1.0,1.0,-0.8743314146995544,0.3584882318973541,0.5158432126045227,0.1771282404661178,0.0,0.0,0.3197169005870819,26.685035705566406,25.0,0.1158995926380157,-7109.6396484375,77.62655639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906921386719,306.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.828125,18000.0,0.0,0.0,0.1587856113910675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231388658285141,0.2313931286334991,-4.47328420705162e-06,0.0,0.000161147210747,0.0,0.0,9.832318305969238,0.0,0.0,0.0,0.2932662069797516,4.0,0.0,1.0
396120,293.1888427734375,297.1499938964844,293.1499938964844,0.0141094187274575,-724.8019409179688,304.1522827148437,0.5571682453155518,0.0502358116209507,0.0461671613156795,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5552014708518982,0.050000000745058,0.0482037216424942,293.2738342285156,297.1499938964844,293.1499938964844,0.1238095313310623,-2113.46435546875,304.1613464355469,0.8741284012794495,0.1909723877906799,0.1345259249210357,293.215576171875,297.1499938964844,293.1499938964844,0.2034798711538314,-4256.20556640625,304.1571350097656,0.9990000128746032,0.289416640996933,0.2710033059120178,293.3802490234375,297.1499938964844,293.1499938964844,0.0034867725335061,-1317.522705078125,295.947509765625,0.5552014708518982,0.050000000745058,0.2286576926708221,291.1698608398437,291.1499938964844,267.5882873535156,265.9967956542969,283.0994567871094,293.8750915527344,291.169921875,1.0,0.1924317777156829,0.825145959854126,0.825145959854126,1.0,1.0,-0.8743314146995544,0.3584882318973541,0.5158432126045227,0.1771282404661178,0.0,0.0,0.3197169005870819,26.685035705566406,25.0,0.1158995926380157,-7109.6396484375,77.62655639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906921386719,306.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.828125,18000.0,0.0,0.0,0.1587856113910675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231388658285141,0.2313931286334991,-4.47328420705162e-06,0.0,0.000161147210747,0.0,0.0,9.832318305969238,0.0,0.0,0.0,0.2932662069797516,4.0,0.0,1.0
396180,293.1879272460937,297.1499938964844,293.1499938964844,0.013863849453628,-717.885498046875,304.1442565917969,0.5560383796691895,0.050000000745058,0.0457677729427814,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560488700866699,0.050000000745058,0.0481978617608547,293.27105712890625,297.1499938964844,293.1499938964844,0.1217389702796936,-2085.076904296875,304.1610107421875,0.871289849281311,0.1883989870548248,0.1327294409275055,293.2152709960937,297.1499938964844,293.1499938964844,0.2024345695972442,-4238.9609375,304.1565246582031,0.9990000128746032,0.287816971540451,0.2699325680732727,293.37994384765625,297.1499938964844,293.1499938964844,0.0034271911717951,-1295.4959716796875,295.869140625,0.5560488700866699,0.050000000745058,0.2286299169063568,291.1706237792969,291.1499938964844,267.6296691894531,266.030517578125,283.1283874511719,293.8680419921875,291.17071533203125,1.0,0.1916935592889785,0.8252074718475342,0.8252074718475342,1.0,1.0,-0.8703703880310059,0.3563246726989746,0.5140457153320312,0.1773582249879837,0.0,0.0,0.3169239163398742,26.51482009887696,25.0,0.8943074345588684,-7053.09228515625,76.68153381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4816589355469,306.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.20703125,18000.0,0.0,0.0,0.1575316935777664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289727926254272,0.2289772629737854,-4.467296548682498e-06,0.0,0.0001598746457602,0.0,0.0,9.70798397064209,0.0,0.0,0.0,0.2927610278129577,4.0,0.0,1.0
396240,293.1879272460937,297.1499938964844,293.1499938964844,0.013863849453628,-717.885498046875,304.1442565917969,0.5560383796691895,0.050000000745058,0.0457677729427814,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560488700866699,0.050000000745058,0.0481978617608547,293.27105712890625,297.1499938964844,293.1499938964844,0.1217389702796936,-2085.076904296875,304.1610107421875,0.871289849281311,0.1883989870548248,0.1327294409275055,293.2152709960937,297.1499938964844,293.1499938964844,0.2024345695972442,-4238.9609375,304.1565246582031,0.9990000128746032,0.287816971540451,0.2699325680732727,293.37994384765625,297.1499938964844,293.1499938964844,0.0034271911717951,-1295.4959716796875,295.869140625,0.5560488700866699,0.050000000745058,0.2286299169063568,291.1706237792969,291.1499938964844,267.6296691894531,266.030517578125,283.1283874511719,293.8680419921875,291.17071533203125,1.0,0.1916935592889785,0.8252074718475342,0.8252074718475342,1.0,1.0,-0.8703703880310059,0.3563246726989746,0.5140457153320312,0.1773582249879837,0.0,0.0,0.3169239163398742,26.51482009887696,25.0,0.8943074345588684,-7053.09228515625,76.68153381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4816589355469,306.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.20703125,18000.0,0.0,0.0,0.1575316935777664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289727926254272,0.2289772629737854,-4.467296548682498e-06,0.0,0.0001598746457602,0.0,0.0,9.70798397064209,0.0,0.0,0.0,0.2927610278129577,4.0,0.0,1.0
396300,293.1878356933594,297.1499938964844,293.1499938964844,0.0138474805280566,-717.5252075195312,304.1376342773437,0.5564739108085632,0.050000000745058,0.045766782015562,294.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5564754009246826,0.050000000745058,0.0481949336826801,293.2698974609375,297.1499938964844,293.1499938964844,0.1206986010074615,-2070.767333984375,304.1609191894531,0.8698434829711914,0.1870972067117691,0.1318229585886001,293.21514892578125,297.1499938964844,293.1499938964844,0.201911985874176,-4230.31298828125,304.1562805175781,0.9990000128746032,0.2870146930217743,0.2693935036659241,293.3797912597656,297.1499938964844,293.1499938964844,0.0033974996767938,-1284.499755859375,295.8299865722656,0.5564754009246826,0.050000000745058,0.2286160141229629,291.1709899902344,291.1499938964844,267.6514892578125,266.0483703613281,283.1451721191406,293.8665466308594,291.1710510253906,1.0,0.1913553774356842,0.8252382278442383,0.8252382278442383,1.0,1.0,-0.868614137172699,0.3553135991096496,0.5133005380630493,0.1775912940502166,0.0,0.0,0.3154862821102142,26.433507919311523,25.0,0.9644462466239928,-7024.525390625,76.25609588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4773864746094,306.1064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.376953125,18000.0,0.0,0.0,0.1569159477949142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277277708053589,0.227732241153717,-4.464227913558716e-06,0.0,0.0001592497428646,0.0,0.0,9.644160270690918,0.0,0.0,0.0,0.2925021648406982,4.0,0.0,1.0
396360,293.1879272460937,297.1499938964844,293.1499938964844,0.0138272596523165,-717.0750122070312,304.1306457519531,0.5568701028823853,0.050000000745058,0.0457644946873188,294.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.55687016248703,0.050000000745058,0.0481922328472137,293.2688293457031,297.1499938964844,293.1499938964844,0.119652934372425,-2056.35302734375,304.16082763671875,0.8683335781097412,0.1857876181602478,0.1309101581573486,293.2150573730469,297.1499938964844,293.1499938964844,0.2014252841472625,-4222.26171875,304.1560363769531,0.9990000128746032,0.2862069606781006,0.2688943147659302,293.379638671875,297.1499938964844,293.1499938964844,0.0033678505569696,-1273.5029296875,295.7908630371094,0.55687016248703,0.050000000745058,0.2286031991243362,291.17138671875,291.1499938964844,267.6739807128906,266.0668029785156,283.1634216308594,293.8660583496094,291.1715087890625,1.0,0.1910343319177627,0.8252763152122498,0.8252763152122498,1.0,1.0,-0.8668981790542603,0.3542999923229217,0.5125982165336609,0.1778850704431533,0.0,0.0,0.3140173852443695,26.35946083068848,25.0,1.2254927158355713,-6995.615234375,75.84972381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47344970703125,306.0920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.51171875,18000.0,0.0,0.0,0.1563053578138351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264687865972519,0.22647325694561,-4.461131084099179e-06,0.0,0.0001586300641065,0.0,0.0,9.579782485961914,0.0,0.0,0.0,0.2922409176826477,4.0,0.0,1.0
396420,293.18829345703125,297.1499938964844,293.1499938964844,0.0137849673628807,-716.1171875,304.1160888671875,0.5575775504112244,0.050000000745058,0.0457599386572837,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5575775504112244,0.050000000745058,0.0481874197721481,293.2669982910156,297.1499938964844,293.1499938964844,0.1175464615225792,-2027.2177734375,304.1607360839844,0.8651520013809204,0.1831473261117935,0.1290698945522308,293.21502685546875,297.1499938964844,293.1499938964844,0.2005284279584884,-4207.41259765625,304.155517578125,0.9990000128746032,0.2845636308193207,0.267987459897995,293.37939453125,297.1499938964844,293.1499938964844,0.003308605402708,-1251.464599609375,295.71295166015625,0.5575775504112244,0.050000000745058,0.2285803705453872,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.20379638671875,293.86724853515625,291.17303466796875,1.0,0.1904361248016357,0.8253523707389832,0.8253523707389832,1.0,1.0,-0.8635627031326294,0.3522540628910064,0.5113086700439453,0.1786453574895858,0.0,0.0,0.3108915984630584,26.23031997680664,25.0,2.0635313987731934,-6935.90966796875,75.08524322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669189453125,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.126953125,18000.0,0.0,0.0,0.1550909578800201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238408327102661,0.223845288157463,-4.454793725017225e-06,0.0,0.0001573976041981,0.0,0.0,9.446138381958008,0.0,0.0,0.0,0.2916994094848633,4.0,0.0,1.0
396480,293.18829345703125,297.1499938964844,293.1499938964844,0.0137849673628807,-716.1171875,304.1160888671875,0.5575775504112244,0.050000000745058,0.0457599386572837,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5575775504112244,0.050000000745058,0.0481874197721481,293.2669982910156,297.1499938964844,293.1499938964844,0.1175464615225792,-2027.2177734375,304.1607360839844,0.8651520013809204,0.1831473261117935,0.1290698945522308,293.21502685546875,297.1499938964844,293.1499938964844,0.2005284279584884,-4207.41259765625,304.155517578125,0.9990000128746032,0.2845636308193207,0.267987459897995,293.37939453125,297.1499938964844,293.1499938964844,0.003308605402708,-1251.464599609375,295.71295166015625,0.5575775504112244,0.050000000745058,0.2285803705453872,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.20379638671875,293.86724853515625,291.17303466796875,1.0,0.1904361248016357,0.8253523707389832,0.8253523707389832,1.0,1.0,-0.8635627031326294,0.3522540628910064,0.5113086700439453,0.1786453574895858,0.0,0.0,0.3108915984630584,26.23031997680664,25.0,2.0635313987731934,-6935.90966796875,75.08524322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669189453125,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.126953125,18000.0,0.0,0.0,0.1550909578800201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238408327102661,0.223845288157463,-4.454793725017225e-06,0.0,0.0001573976041981,0.0,0.0,9.446138381958008,0.0,0.0,0.0,0.2916994094848633,4.0,0.0,1.0
396540,293.1888427734375,297.1499938964844,293.1499938964844,0.0137416590005159,-715.1234130859375,304.1011047363281,0.5581730008125305,0.050000000745058,0.0457561165094375,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5581730008125305,0.050000000745058,0.0481833927333354,293.2655639648437,297.1499938964844,293.1499938964844,0.1154220327734947,-1997.706298828125,304.16070556640625,0.8617548942565918,0.1804782003164291,0.1272096037864685,293.2152099609375,297.1499938964844,293.1499938964844,0.1996955871582031,-4193.5888671875,304.1550598144531,0.9990000128746032,0.282878577709198,0.2671545147895813,293.37921142578125,297.1499938964844,293.1499938964844,0.0032494408078491,-1229.38720703125,295.6353759765625,0.5581730008125305,0.050000000745058,0.2285612672567367,291.1747131347656,291.1499938964844,267.7705383300781,266.1463623046875,283.2486572265625,293.8702087402344,291.17498779296875,1.0,0.1898891329765319,0.8254284858703613,0.8254284858703613,1.0,1.0,-0.8602982759475708,0.3501601815223694,0.5101380944252014,0.179616779088974,0.0,0.0,0.3074651658535003,26.12574958801269,25.0,2.6373934745788574,-6872.8759765625,74.37352752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633483886719,306.0325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0625,18000.0,0.0,0.0,0.1538674980401992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209965288639068,0.2210009843111038,-4.448071194929071e-06,0.0,0.0001561559474794,0.0,0.0,9.302484512329102,0.0,0.0,0.0,0.2911190688610077,4.0,0.0,1.0
396600,293.1888427734375,297.1499938964844,293.1499938964844,0.0137416590005159,-715.1234130859375,304.1011047363281,0.5581730008125305,0.050000000745058,0.0457561165094375,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5581730008125305,0.050000000745058,0.0481833927333354,293.2655639648437,297.1499938964844,293.1499938964844,0.1154220327734947,-1997.706298828125,304.16070556640625,0.8617548942565918,0.1804782003164291,0.1272096037864685,293.2152099609375,297.1499938964844,293.1499938964844,0.1996955871582031,-4193.5888671875,304.1550598144531,0.9990000128746032,0.282878577709198,0.2671545147895813,293.37921142578125,297.1499938964844,293.1499938964844,0.0032494408078491,-1229.38720703125,295.6353759765625,0.5581730008125305,0.050000000745058,0.2285612672567367,291.1747131347656,291.1499938964844,267.7705383300781,266.1463623046875,283.2486572265625,293.8702087402344,291.17498779296875,1.0,0.1898891329765319,0.8254284858703613,0.8254284858703613,1.0,1.0,-0.8602982759475708,0.3501601815223694,0.5101380944252014,0.179616779088974,0.0,0.0,0.3074651658535003,26.12574958801269,25.0,2.6373934745788574,-6872.8759765625,74.37352752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633483886719,306.0325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0625,18000.0,0.0,0.0,0.1538674980401992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209965288639068,0.2210009843111038,-4.448071194929071e-06,0.0,0.0001561559474794,0.0,0.0,9.302484512329102,0.0,0.0,0.0,0.2911190688610077,4.0,0.0,1.0
396660,293.1890563964844,297.1499938964844,293.1499938964844,0.0137023776769638,-714.2273559570312,304.0869140625,0.5586530566215515,0.050000000745058,0.0457530468702316,294.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5586530566215515,0.050000000745058,0.0481801629066467,293.2642517089844,297.1499938964844,293.1499938964844,0.1133066043257713,-1968.210205078125,304.16064453125,0.8581796288490295,0.1778177320957183,0.1253454685211181,293.2153625488281,297.1499938964844,293.1499938964844,0.1988548040390014,-4179.58447265625,304.15478515625,0.9990000128746032,0.2811972498893738,0.2662972211837768,293.37890625,297.1499938964844,293.1499938964844,0.003190861782059,-1207.5057373046875,295.5579528808594,0.5586530566215515,0.050000000745058,0.2285459488630294,291.17626953125,291.1499938964844,267.8223876953125,266.1892395019531,283.29168701171875,293.8646850585937,291.1763610839844,1.0,0.1893810033798217,0.8255115151405334,0.8255115151405334,1.0,1.0,-0.8570061922073364,0.3479794859886169,0.5090267062187195,0.1807671040296554,0.0,0.0,0.3038399219512939,26.044727325439453,25.0,1.73264479637146,-6808.46337890625,73.69574737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635009765625,306.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.69921875,18000.0,0.0,0.0,0.1526135802268982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179808467626571,0.2179852873086929,-4.440947577677434e-06,0.0,0.0001548833824926,0.0,0.0,9.15098762512207,0.0,0.0,0.0,0.2905077636241913,4.0,0.0,1.0
396720,293.1890563964844,297.1499938964844,293.1499938964844,0.0137023776769638,-714.2273559570312,304.0869140625,0.5586530566215515,0.050000000745058,0.0457530468702316,294.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5586530566215515,0.050000000745058,0.0481801629066467,293.2642517089844,297.1499938964844,293.1499938964844,0.1133066043257713,-1968.210205078125,304.16064453125,0.8581796288490295,0.1778177320957183,0.1253454685211181,293.2153625488281,297.1499938964844,293.1499938964844,0.1988548040390014,-4179.58447265625,304.15478515625,0.9990000128746032,0.2811972498893738,0.2662972211837768,293.37890625,297.1499938964844,293.1499938964844,0.003190861782059,-1207.5057373046875,295.5579528808594,0.5586530566215515,0.050000000745058,0.2285459488630294,291.17626953125,291.1499938964844,267.8223876953125,266.1892395019531,283.29168701171875,293.8646850585937,291.1763610839844,1.0,0.1893810033798217,0.8255115151405334,0.8255115151405334,1.0,1.0,-0.8570061922073364,0.3479794859886169,0.5090267062187195,0.1807671040296554,0.0,0.0,0.3038399219512939,26.044727325439453,25.0,1.73264479637146,-6808.46337890625,73.69574737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635009765625,306.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.69921875,18000.0,0.0,0.0,0.1526135802268982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179808467626571,0.2179852873086929,-4.440947577677434e-06,0.0,0.0001548833824926,0.0,0.0,9.15098762512207,0.0,0.0,0.0,0.2905077636241913,4.0,0.0,1.0
396780,293.1884155273437,297.1499938964844,293.1499938964844,0.0136717874556779,-713.5557861328125,304.07501220703125,0.5590112805366516,0.050000000745058,0.0457507669925689,294.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5590112805366516,0.050000000745058,0.0481777600944042,293.26275634765625,297.1499938964844,293.1499938964844,0.1112562716007232,-1939.5355224609373,304.1605224609375,0.8545227646827698,0.1752244085073471,0.123520903289318,293.21502685546875,297.1499938964844,293.1499938964844,0.1979148834943771,-4163.8603515625,304.1547546386719,0.9988442063331604,0.2796084582805633,0.2652962505817413,293.3781433105469,297.1499938964844,293.1499938964844,0.0031337747350335,-1186.203369140625,295.4809265136719,0.5590112805366516,0.050000000745058,0.2285345643758773,291.17645263671875,291.1499938964844,267.8763427734375,266.2340087890625,283.3320617675781,293.8493347167969,291.1764221191406,1.0,0.1889010667800903,0.8255945444107056,0.8255945444107056,1.0,1.0,-0.8535959124565125,0.3456792533397674,0.5079166293144226,0.1820567548274994,0.0,0.0,0.3002950251102447,25.98667526245117,25.0,0.3913523256778717,-6745.45361328125,73.03548431396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,305.9711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.302734375,18000.0,0.0,0.0,0.1513197571039199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150149643421173,0.215019404888153,-4.43379440184799e-06,0.0,0.0001535703195258,0.0,0.0,9.002508163452148,0.0,0.0,0.0,0.2899073362350464,4.0,0.0,1.0
396840,293.1884155273437,297.1499938964844,293.1499938964844,0.0136717874556779,-713.5557861328125,304.07501220703125,0.5590112805366516,0.050000000745058,0.0457507669925689,294.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5590112805366516,0.050000000745058,0.0481777600944042,293.26275634765625,297.1499938964844,293.1499938964844,0.1112562716007232,-1939.5355224609373,304.1605224609375,0.8545227646827698,0.1752244085073471,0.123520903289318,293.21502685546875,297.1499938964844,293.1499938964844,0.1979148834943771,-4163.8603515625,304.1547546386719,0.9988442063331604,0.2796084582805633,0.2652962505817413,293.3781433105469,297.1499938964844,293.1499938964844,0.0031337747350335,-1186.203369140625,295.4809265136719,0.5590112805366516,0.050000000745058,0.2285345643758773,291.17645263671875,291.1499938964844,267.8763427734375,266.2340087890625,283.3320617675781,293.8493347167969,291.1764221191406,1.0,0.1889010667800903,0.8255945444107056,0.8255945444107056,1.0,1.0,-0.8535959124565125,0.3456792533397674,0.5079166293144226,0.1820567548274994,0.0,0.0,0.3002950251102447,25.98667526245117,25.0,0.3913523256778717,-6745.45361328125,73.03548431396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,305.9711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.302734375,18000.0,0.0,0.0,0.1513197571039199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150149643421173,0.215019404888153,-4.43379440184799e-06,0.0,0.0001535703195258,0.0,0.0,9.002508163452148,0.0,0.0,0.0,0.2899073362350464,4.0,0.0,1.0
