time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396900,293.1877746582031,297.1499938964844,293.1499938964844,0.0136591242626309,-713.2786865234375,304.0700378417969,0.5591436624526978,0.050000000745058,0.0457499288022518,294.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5591436624526978,0.050000000745058,0.0481768772006034,293.2619323730469,297.1499938964844,293.1499938964844,0.1102572903037071,-1925.52685546875,304.1604309082031,0.8526778221130371,0.1739575415849685,0.1226293221116066,293.214599609375,297.1499938964844,293.1499938964844,0.1973752975463867,-4154.7919921875,304.1548767089844,0.998464286327362,0.2788684368133545,0.2647151947021484,293.3775939941406,297.1499938964844,293.1499938964844,0.0031057368032634,-1175.7291259765625,295.4429931640625,0.5591436624526978,0.050000000745058,0.2285303622484207,291.1764221191406,291.1499938964844,267.9040832519531,266.25701904296875,283.35211181640625,293.839599609375,291.1764221191406,1.0,0.1886685341596603,0.825636088848114,0.825636088848114,1.0,1.0,-0.8518218994140625,0.3444769084453583,0.5073450207710266,0.1827397793531417,0.0,0.0,0.298534631729126,25.965938568115234,25.0,0.266842782497406,-6714.408203125,72.70729064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4693298339844,305.9576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.064453125,18000.0,0.0,0.0,0.150658294558525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135694921016693,0.213573932647705,-4.430327862792183e-06,0.0,0.0001528990251244,0.0,0.0,8.930471420288086,0.0,0.0,0.0,0.2896157503128052,4.0,0.0,1.0
396960,293.1869812011719,297.1499938964844,293.1499938964844,0.0136478273198008,-713.0281982421875,304.06561279296875,0.5592522025108337,0.050000000745058,0.0457492396235466,294.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.5592522025108337,0.050000000745058,0.0481761507689952,293.2610778808594,297.1499938964844,293.1499938964844,0.10927364975214,-1911.706298828125,304.1603088378906,0.8508309125900269,0.1727092713117599,0.121750995516777,293.2139892578125,297.1499938964844,293.1499938964844,0.1967916041612625,-4144.9638671875,304.1550598144531,0.998013436794281,0.2781684994697571,0.2640872597694397,293.3768920898437,297.1499938964844,293.1499938964844,0.0030780718661844,-1165.38037109375,295.4055480957031,0.5592522025108337,0.050000000745058,0.2285269200801849,291.1765441894531,291.1499938964844,267.9322509765625,266.2803955078125,283.37225341796875,293.8290100097656,291.17657470703125,1.0,0.1884393393993377,0.8256897926330566,0.8256897926330566,1.0,1.0,-0.8500086069107056,0.3432462811470032,0.5067623257637024,0.1834429204463958,0.0,0.0,0.2967539131641388,25.94938468933105,25.0,0.355105847120285,-6683.25390625,72.379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47216796875,305.9444274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.951171875,18000.0,0.0,0.0,0.1499880701303482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121246010065078,0.2121290266513824,-4.426910436450271e-06,0.0,0.0001522188249509,0.0,0.0,8.858741760253906,0.0,0.0,0.0,0.2893258333206177,4.0,0.0,1.0
397020,293.1849670410156,297.1499938964844,293.1499938964844,0.0136291095986962,-712.6072998046875,304.0583190917969,0.5594650506973267,0.050000000745058,0.0457478910684585,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5594650506973267,0.050000000745058,0.0481747314333915,293.2593078613281,297.1499938964844,293.1499938964844,0.1073494553565979,-1884.5933837890625,304.1600952148437,0.8472035527229309,0.1702586412429809,0.1200291812419891,293.2123718261719,297.1499938964844,293.1499938964844,0.1956274360418319,-4125.37158203125,304.1553039550781,0.9971028566360474,0.2768781185150146,0.2628403007984161,293.37518310546875,297.1499938964844,293.1499938964844,0.0030236397869884,-1144.990234375,295.3320617675781,0.5594650506973267,0.050000000745058,0.2285201847553253,291.17694091796875,291.1499938964844,267.9898681640625,266.32830810546875,283.4129638671875,293.8064270019531,291.17694091796875,1.0,0.187991514801979,0.8257971405982971,0.8257971405982971,1.0,1.0,-0.8464342951774597,0.3407860100269317,0.5056482553482056,0.1849111169576645,0.0,0.0,0.2931356728076935,25.91863250732422,25.0,0.3282628655433655,-6620.150390625,71.73959350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,305.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8984375,18000.0,0.0,0.0,0.1486210078001022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092147767543792,0.2092191874980926,-4.420126515469747e-06,0.0,0.0001508314308011,0.0,0.0,8.71504020690918,0.0,0.0,0.0,0.2887464165687561,4.0,0.0,1.0
397080,293.1849670410156,297.1499938964844,293.1499938964844,0.0136291095986962,-712.6072998046875,304.0583190917969,0.5594650506973267,0.050000000745058,0.0457478910684585,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5594650506973267,0.050000000745058,0.0481747314333915,293.2593078613281,297.1499938964844,293.1499938964844,0.1073494553565979,-1884.5933837890625,304.1600952148437,0.8472035527229309,0.1702586412429809,0.1200291812419891,293.2123718261719,297.1499938964844,293.1499938964844,0.1956274360418319,-4125.37158203125,304.1553039550781,0.9971028566360474,0.2768781185150146,0.2628403007984161,293.37518310546875,297.1499938964844,293.1499938964844,0.0030236397869884,-1144.990234375,295.3320617675781,0.5594650506973267,0.050000000745058,0.2285201847553253,291.17694091796875,291.1499938964844,267.9898681640625,266.32830810546875,283.4129638671875,293.8064270019531,291.17694091796875,1.0,0.187991514801979,0.8257971405982971,0.8257971405982971,1.0,1.0,-0.8464342951774597,0.3407860100269317,0.5056482553482056,0.1849111169576645,0.0,0.0,0.2931356728076935,25.91863250732422,25.0,0.3282628655433655,-6620.150390625,71.73959350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,305.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8984375,18000.0,0.0,0.0,0.1486210078001022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092147767543792,0.2092191874980926,-4.420126515469747e-06,0.0,0.0001508314308011,0.0,0.0,8.71504020690918,0.0,0.0,0.0,0.2887464165687561,4.0,0.0,1.0
397140,293.1824645996094,297.1499938964844,293.1499938964844,0.0136155569925904,-712.3017578125,304.05303955078125,0.5597014427185059,0.050000000745058,0.0457463935017585,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5597014427185059,0.050000000745058,0.0481731556355953,293.25750732421875,297.1499938964844,293.1499938964844,0.1054721921682357,-1858.0428466796875,304.15985107421875,0.8436716794967651,0.1678524911403656,0.1183414906263351,293.2104187011719,297.1499938964844,293.1499938964844,0.1945593357086181,-4107.4306640625,304.1553039550781,0.9963009357452391,0.2756946682929992,0.261699765920639,293.3730773925781,297.1499938964844,293.1499938964844,0.0029707744251936,-1125.1661376953125,295.26007080078125,0.5597014427185059,0.050000000745058,0.228512704372406,291.1770935058594,291.1499938964844,268.0490417480469,266.3775329589844,283.4543151855469,293.7834777832031,291.17724609375,1.0,0.1875594407320022,0.8259044885635376,0.8259044885635376,1.0,1.0,-0.8430275321006775,0.3383897244930267,0.5046377778053284,0.1864333301782608,0.0,0.0,0.2895188927650451,25.88617515563965,25.0,0.9172099232673644,-6561.6416015625,71.12879180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856872558594,305.8885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.630859375,18000.0,0.0,0.0,0.1472215056419372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063365280628204,0.2063409388065338,-4.41344400314847e-06,0.0,0.0001494111202191,0.0,0.0,8.57368278503418,0.0,0.0,0.0,0.2881768047809601,4.0,0.0,1.0
397200,293.1824645996094,297.1499938964844,293.1499938964844,0.0136155569925904,-712.3017578125,304.05303955078125,0.5597014427185059,0.050000000745058,0.0457463935017585,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5597014427185059,0.050000000745058,0.0481731556355953,293.25750732421875,297.1499938964844,293.1499938964844,0.1054721921682357,-1858.0428466796875,304.15985107421875,0.8436716794967651,0.1678524911403656,0.1183414906263351,293.2104187011719,297.1499938964844,293.1499938964844,0.1945593357086181,-4107.4306640625,304.1553039550781,0.9963009357452391,0.2756946682929992,0.261699765920639,293.3730773925781,297.1499938964844,293.1499938964844,0.0029707744251936,-1125.1661376953125,295.26007080078125,0.5597014427185059,0.050000000745058,0.228512704372406,291.1770935058594,291.1499938964844,268.0490417480469,266.3775329589844,283.4543151855469,293.7834777832031,291.17724609375,1.0,0.1875594407320022,0.8259044885635376,0.8259044885635376,1.0,1.0,-0.8430275321006775,0.3383897244930267,0.5046377778053284,0.1864333301782608,0.0,0.0,0.2895188927650451,25.88617515563965,25.0,0.9172099232673644,-6561.6416015625,71.12879180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856872558594,305.8885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.630859375,18000.0,0.0,0.0,0.1472215056419372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063365280628204,0.2063409388065338,-4.41344400314847e-06,0.0,0.0001494111202191,0.0,0.0,8.57368278503418,0.0,0.0,0.0,0.2881768047809601,4.0,0.0,1.0
397260,293.1796569824219,297.1499938964844,293.1499938964844,0.0136031303554773,-711.9514770507812,304.0495910644531,0.5599386692047119,0.050000000745058,0.0457448959350585,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5599386692047119,0.050000000745058,0.048171579837799,293.2557678222656,297.1499938964844,293.1499938964844,0.1036080792546272,-1831.54052734375,304.15966796875,0.8401873111724854,0.1654817461967468,0.116679698228836,293.20831298828125,297.1499938964844,293.1499938964844,0.193520501255989,-4089.92626953125,304.1552734375,0.995563507080078,0.2745920419692993,0.2606402933597564,293.3706970214844,297.1499938964844,293.1499938964844,0.0029184627346694,-1105.4178466796875,295.1912841796875,0.5599386692047119,0.050000000745058,0.2285052239894867,291.17974853515625,291.1499938964844,268.1095275878906,266.4278869628906,283.4959716796875,293.7610778808594,291.18023681640625,1.0,0.187142863869667,0.8260313868522644,0.8260313868522644,1.0,1.0,-0.8397491574287415,0.3360653221607208,0.5036838054656982,0.1879429221153259,0.0,0.0,0.2854016125202179,25.85429573059082,25.0,3.613559007644653,-6505.9853515625,70.5435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903869628906,305.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.81640625,18000.0,0.0,0.0,0.1458213031291961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032420039176941,0.2032463997602462,-4.406675998325227e-06,0.0,0.0001479900965932,0.0,0.0,8.423274993896484,0.0,0.0,0.0,0.2875735461711883,4.0,0.0,1.0
397320,293.1796569824219,297.1499938964844,293.1499938964844,0.0136031303554773,-711.9514770507812,304.0495910644531,0.5599386692047119,0.050000000745058,0.0457448959350585,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5599386692047119,0.050000000745058,0.048171579837799,293.2557678222656,297.1499938964844,293.1499938964844,0.1036080792546272,-1831.54052734375,304.15966796875,0.8401873111724854,0.1654817461967468,0.116679698228836,293.20831298828125,297.1499938964844,293.1499938964844,0.193520501255989,-4089.92626953125,304.1552734375,0.995563507080078,0.2745920419692993,0.2606402933597564,293.3706970214844,297.1499938964844,293.1499938964844,0.0029184627346694,-1105.4178466796875,295.1912841796875,0.5599386692047119,0.050000000745058,0.2285052239894867,291.17974853515625,291.1499938964844,268.1095275878906,266.4278869628906,283.4959716796875,293.7610778808594,291.18023681640625,1.0,0.187142863869667,0.8260313868522644,0.8260313868522644,1.0,1.0,-0.8397491574287415,0.3360653221607208,0.5036838054656982,0.1879429221153259,0.0,0.0,0.2854016125202179,25.85429573059082,25.0,3.613559007644653,-6505.9853515625,70.5435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903869628906,305.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.81640625,18000.0,0.0,0.0,0.1458213031291961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032420039176941,0.2032463997602462,-4.406675998325227e-06,0.0,0.0001479900965932,0.0,0.0,8.423274993896484,0.0,0.0,0.0,0.2875735461711883,4.0,0.0,1.0
397380,293.1766052246094,297.1499938964844,293.1499938964844,0.0135973300784826,-711.79638671875,304.0477600097656,0.5601621866226196,0.050000000745058,0.0457434877753257,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5601621866226196,0.050000000745058,0.0481700971722602,293.25408935546875,297.1499938964844,293.1499938964844,0.1017929762601852,-1805.662353515625,304.15948486328125,0.8367226719856262,0.1631420105695724,0.1150401979684829,293.20611572265625,297.1499938964844,293.1499938964844,0.1925750374794006,-4074.046142578125,304.15509033203125,0.9948647618293762,0.2735586166381836,0.2596485912799835,293.3681335449219,297.1499938964844,293.1499938964844,0.0028671901673078,-1086.118408203125,295.1230163574219,0.5601621866226196,0.050000000745058,0.2284981906414032,291.1810607910156,291.1499938964844,268.171142578125,266.47918701171875,283.5373229980469,293.7395324707031,291.1805419921875,1.0,0.1867411881685257,0.8261582851409912,0.8261582851409912,1.0,1.0,-0.8365796208381653,0.3338308334350586,0.5027487874031067,0.1893665492534637,0.0,0.0,0.281101644039154,25.82386016845703,25.0,-1.2352827787399292,-6433.26220703125,69.98160552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4944152832031,305.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.45703125,18000.0,0.0,0.0,0.1444123834371566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998641192913055,0.1998685151338577,-4.399238150654128e-06,0.0,0.000146560210851,0.0,0.0,8.259921073913574,0.0,0.0,0.0,0.2869220972061157,4.0,0.0,1.0
397440,293.1766052246094,297.1499938964844,293.1499938964844,0.0135973300784826,-711.79638671875,304.0477600097656,0.5601621866226196,0.050000000745058,0.0457434877753257,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5601621866226196,0.050000000745058,0.0481700971722602,293.25408935546875,297.1499938964844,293.1499938964844,0.1017929762601852,-1805.662353515625,304.15948486328125,0.8367226719856262,0.1631420105695724,0.1150401979684829,293.20611572265625,297.1499938964844,293.1499938964844,0.1925750374794006,-4074.046142578125,304.15509033203125,0.9948647618293762,0.2735586166381836,0.2596485912799835,293.3681335449219,297.1499938964844,293.1499938964844,0.0028671901673078,-1086.118408203125,295.1230163574219,0.5601621866226196,0.050000000745058,0.2284981906414032,291.1810607910156,291.1499938964844,268.171142578125,266.47918701171875,283.5373229980469,293.7395324707031,291.1805419921875,1.0,0.1867411881685257,0.8261582851409912,0.8261582851409912,1.0,1.0,-0.8365796208381653,0.3338308334350586,0.5027487874031067,0.1893665492534637,0.0,0.0,0.281101644039154,25.82386016845703,25.0,-1.2352827787399292,-6433.26220703125,69.98160552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4944152832031,305.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.45703125,18000.0,0.0,0.0,0.1444123834371566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998641192913055,0.1998685151338577,-4.399238150654128e-06,0.0,0.000146560210851,0.0,0.0,8.259921073913574,0.0,0.0,0.0,0.2869220972061157,4.0,0.0,1.0
397500,293.1750183105469,297.1499938964844,293.1499938964844,0.0136005086824297,-711.9457397460938,304.04736328125,0.5602656602859497,0.050000000745058,0.0457428358495235,294.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.5602656602859497,0.050000000745058,0.0481694117188453,293.2532958984375,297.1499938964844,293.1499938964844,0.1009276285767555,-1793.3365478515625,304.1593322753906,0.8349920511245728,0.1619835644960403,0.1142283901572227,293.2050170898437,297.1499938964844,293.1499938964844,0.1921830475330352,-4067.551025390625,304.1548767089844,0.9945246577262878,0.2730656862258911,0.2591756880283355,293.36676025390625,297.1499938964844,293.1499938964844,0.002842505229637,-1076.9619140625,295.08697509765625,0.5602656602859497,0.050000000745058,0.2284949421882629,291.17822265625,291.1499938964844,268.20233154296875,266.5051574707031,283.5576477050781,293.729248046875,291.1771240234375,1.0,0.1865456700325012,0.8262217044830322,0.8262217044830322,1.0,1.0,-0.8350323438644409,0.3327549993991852,0.5022773742675781,0.1900230944156646,0.0,0.0,0.2794973254203796,25.809232711791992,25.0,-5.548877716064453,-6398.16064453125,69.7087631225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981994628906,305.7938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.638671875,18000.0,0.0,0.0,0.143681988120079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984410732984542,0.1984454691410064,-4.395662926981458e-06,0.0,0.0001458189508412,0.0,0.0,8.190593719482422,0.0,0.0,0.0,0.2866425812244415,4.0,0.0,1.0
397560,293.17340087890625,297.1499938964844,293.1499938964844,0.0136048588901758,-712.1259155273438,304.0473327636719,0.5603621602058411,0.050000000745058,0.0457422323524951,294.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5603621602058411,0.050000000745058,0.048168770968914,293.2524719238281,297.1499938964844,293.1499938964844,0.1000714674592018,-1781.1201171875,304.1591796875,0.8332607746124268,0.1608332246541977,0.1134220883250236,293.2038879394531,297.1499938964844,293.1499938964844,0.1918084323406219,-4061.34521484375,304.1546630859375,0.9941885471343994,0.2725876569747925,0.2587173283100128,293.3653869628906,297.1499938964844,293.1499938964844,0.0028182137757539,-1067.954345703125,295.0508117675781,0.5603621602058411,0.050000000745058,0.2284919172525406,291.1748352050781,291.1499938964844,268.23370361328125,266.5312805175781,283.57763671875,293.7193298339844,291.1739807128906,1.0,0.1863536089658737,0.8262909054756165,0.8262909054756165,1.0,1.0,-0.8335095047950745,0.3317116796970367,0.5017978549003601,0.1906312406063079,0.0,0.0,0.2781933844089508,25.79498863220215,25.0,-6.5820159912109375,-6369.5419921875,69.4411849975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50225830078125,305.7889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.216796875,18000.0,0.0,0.0,0.1429404020309448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973340511322021,0.1973384469747543,-4.392665687191766e-06,0.0,0.0001450663403375,0.0,0.0,8.13640022277832,0.0,0.0,0.0,0.2864193320274353,4.0,0.0,1.0
397620,293.1701354980469,297.1499938964844,293.1499938964844,0.0136105120182037,-712.3113403320312,304.0481872558594,0.560529887676239,0.050000000745058,0.045741181820631,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.560529887676239,0.050000000745058,0.0481676645576953,293.2509155273437,297.1499938964844,293.1499938964844,0.0983461067080497,-1756.376708984375,304.15899658203125,0.8297873139381409,0.1585550755262375,0.1118257716298103,293.2016906738281,297.1499938964844,293.1499938964844,0.191027894616127,-4048.285400390625,304.1544189453125,0.9935189485549928,0.2716699838638305,0.2578390538692474,293.3625183105469,297.1499938964844,293.1499938964844,0.0027697624173015,-1049.8084716796875,294.9821472167969,0.560529887676239,0.050000000745058,0.2284866720438003,291.1719665527344,291.1499938964844,268.2970275878906,266.583984375,283.6160888671875,293.70068359375,291.171875,1.0,0.1859792619943618,0.8264292478561401,0.8264292478561401,1.0,1.0,-0.8305308818817139,0.329732209444046,0.5007987022399902,0.1916680485010147,0.0,0.0,0.2755129933357239,25.767709732055664,25.0,-2.994943857192993,-6319.64892578125,68.9207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5070495605469,305.7763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4921875,18000.0,0.0,0.0,0.1414721012115478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953380703926086,0.1953424662351608,-4.3878867472813e-06,0.0,0.0001435762096662,0.0,0.0,8.040081024169922,0.0,0.0,0.0,0.2860262095928192,4.0,0.0,1.0
397680,293.1701354980469,297.1499938964844,293.1499938964844,0.0136105120182037,-712.3113403320312,304.0481872558594,0.560529887676239,0.050000000745058,0.045741181820631,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.560529887676239,0.050000000745058,0.0481676645576953,293.2509155273437,297.1499938964844,293.1499938964844,0.0983461067080497,-1756.376708984375,304.15899658203125,0.8297873139381409,0.1585550755262375,0.1118257716298103,293.2016906738281,297.1499938964844,293.1499938964844,0.191027894616127,-4048.285400390625,304.1544189453125,0.9935189485549928,0.2716699838638305,0.2578390538692474,293.3625183105469,297.1499938964844,293.1499938964844,0.0027697624173015,-1049.8084716796875,294.9821472167969,0.560529887676239,0.050000000745058,0.2284866720438003,291.1719665527344,291.1499938964844,268.2970275878906,266.583984375,283.6160888671875,293.70068359375,291.171875,1.0,0.1859792619943618,0.8264292478561401,0.8264292478561401,1.0,1.0,-0.8305308818817139,0.329732209444046,0.5007987022399902,0.1916680485010147,0.0,0.0,0.2755129933357239,25.767709732055664,25.0,-2.994943857192993,-6319.64892578125,68.9207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5070495605469,305.7763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4921875,18000.0,0.0,0.0,0.1414721012115478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953380703926086,0.1953424662351608,-4.3878867472813e-06,0.0,0.0001435762096662,0.0,0.0,8.040081024169922,0.0,0.0,0.0,0.2860262095928192,4.0,0.0,1.0
397740,293.1669311523437,297.1499938964844,293.1499938964844,0.0136151975020766,-712.40576171875,304.0500793457031,0.5606557726860046,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5606557726860046,0.050000000745058,0.0481668375432491,293.2493896484375,297.1499938964844,293.1499938964844,0.0966251343488693,-1731.5863037109375,304.15887451171875,0.8262803554534912,0.1563047766685485,0.1102494820952415,293.1995544433594,297.1499938964844,293.1499938964844,0.1902434229850769,-4035.079833984375,304.1542663574219,0.9928357601165771,0.2707944810390472,0.2570034563541412,293.35968017578125,297.1499938964844,293.1499938964844,0.0027217643801122,-1031.7119140625,294.91656494140625,0.5606557726860046,0.050000000745058,0.2284827530384063,291.1720886230469,291.1499938964844,268.3608703613281,266.6371154785156,283.65203857421875,293.6837158203125,291.172119140625,1.0,0.1856172829866409,0.8265675902366638,0.8265675902366638,1.0,1.0,-0.8276297450065613,0.3279078602790832,0.499721884727478,0.1924211829900741,0.0,0.0,0.2725647389888763,25.74238395690918,25.0,-0.5340055227279663,-6269.685546875,68.4183578491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505859375,305.75079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.939453125,18000.0,0.0,0.0,0.1400565654039383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931751817464828,0.1931795626878738,-4.3832701521751005e-06,0.0,0.000142139615491,0.0,0.0,7.937077045440674,0.0,0.0,0.0,0.2856152057647705,4.0,0.0,1.0
397800,293.1669311523437,297.1499938964844,293.1499938964844,0.0136151975020766,-712.40576171875,304.0500793457031,0.5606557726860046,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5606557726860046,0.050000000745058,0.0481668375432491,293.2493896484375,297.1499938964844,293.1499938964844,0.0966251343488693,-1731.5863037109375,304.15887451171875,0.8262803554534912,0.1563047766685485,0.1102494820952415,293.1995544433594,297.1499938964844,293.1499938964844,0.1902434229850769,-4035.079833984375,304.1542663574219,0.9928357601165771,0.2707944810390472,0.2570034563541412,293.35968017578125,297.1499938964844,293.1499938964844,0.0027217643801122,-1031.7119140625,294.91656494140625,0.5606557726860046,0.050000000745058,0.2284827530384063,291.1720886230469,291.1499938964844,268.3608703613281,266.6371154785156,283.65203857421875,293.6837158203125,291.172119140625,1.0,0.1856172829866409,0.8265675902366638,0.8265675902366638,1.0,1.0,-0.8276297450065613,0.3279078602790832,0.499721884727478,0.1924211829900741,0.0,0.0,0.2725647389888763,25.74238395690918,25.0,-0.5340055227279663,-6269.685546875,68.4183578491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505859375,305.75079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.939453125,18000.0,0.0,0.0,0.1400565654039383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931751817464828,0.1931795626878738,-4.3832701521751005e-06,0.0,0.000142139615491,0.0,0.0,7.937077045440674,0.0,0.0,0.0,0.2856152057647705,4.0,0.0,1.0
397860,293.16387939453125,297.1499938964844,293.1499938964844,0.0136226555332541,-712.579833984375,304.0527038574219,0.560735285282135,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.560735285282135,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949346795678138,-1707.1893310546875,304.1587219238281,0.8227227926254272,0.1540820896625518,0.1086924970149993,293.197509765625,297.1499938964844,293.1499938964844,0.1895020902156829,-4022.607421875,304.1540832519531,0.992124617099762,0.2699518799781799,0.2562013268470764,293.35693359375,297.1499938964844,293.1499938964844,0.0026743826456367,-1013.8600463867188,294.85137939453125,0.560735285282135,0.050000000745058,0.2284802943468094,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.68511962890625,293.6685485839844,291.1715087890625,1.0,0.1852667033672332,0.8267114758491516,0.8267114758491516,1.0,1.0,-0.824794352054596,0.326243907213211,0.4985504448413849,0.1928652673959732,0.0,0.0,0.2696858048439026,25.719173431396484,25.0,-1.0297175645828247,-6218.765625,67.93205261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50006103515625,305.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.728515625,18000.0,0.0,0.0,0.1387018114328384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910122036933899,0.1910165846347808,-4.378544872452039e-06,0.0,0.0001407647068845,0.0,0.0,7.834259986877441,0.0,0.0,0.0,0.2852049171924591,4.0,0.0,1.0
397920,293.16387939453125,297.1499938964844,293.1499938964844,0.0136226555332541,-712.579833984375,304.0527038574219,0.560735285282135,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.560735285282135,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949346795678138,-1707.1893310546875,304.1587219238281,0.8227227926254272,0.1540820896625518,0.1086924970149993,293.197509765625,297.1499938964844,293.1499938964844,0.1895020902156829,-4022.607421875,304.1540832519531,0.992124617099762,0.2699518799781799,0.2562013268470764,293.35693359375,297.1499938964844,293.1499938964844,0.0026743826456367,-1013.8600463867188,294.85137939453125,0.560735285282135,0.050000000745058,0.2284802943468094,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.68511962890625,293.6685485839844,291.1715087890625,1.0,0.1852667033672332,0.8267114758491516,0.8267114758491516,1.0,1.0,-0.824794352054596,0.326243907213211,0.4985504448413849,0.1928652673959732,0.0,0.0,0.2696858048439026,25.719173431396484,25.0,-1.0297175645828247,-6218.765625,67.93205261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50006103515625,305.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.728515625,18000.0,0.0,0.0,0.1387018114328384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910122036933899,0.1910165846347808,-4.378544872452039e-06,0.0,0.0001407647068845,0.0,0.0,7.834259986877441,0.0,0.0,0.0,0.2852049171924591,4.0,0.0,1.0
397980,293.1610107421875,297.1499938964844,293.1499938964844,0.0136326178908348,-712.8325805664062,304.0558166503906,0.5607712864875793,0.050000000745058,0.045739684253931,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5607712864875793,0.050000000745058,0.0481660924851894,293.2465209960937,297.1499938964844,293.1499938964844,0.0932768136262893,-1683.23583984375,304.1585998535156,0.8191084861755371,0.1518903970718383,0.1071566268801689,293.19561767578125,297.1499938964844,293.1499938964844,0.1888007372617721,-4010.816162109375,304.1539001464844,0.991381287574768,0.2691350281238556,0.2554253041744232,293.354248046875,297.1499938964844,293.1499938964844,0.0026275524869561,-996.23583984375,294.78619384765625,0.5607712864875793,0.050000000745058,0.228479191660881,291.1703491210937,291.1499938964844,268.4894104003906,266.7439880371094,283.71551513671875,293.6551818847656,291.17010498046875,1.0,0.1849265396595001,0.8268553614616394,0.8268553614616394,1.0,1.0,-0.8220179080963135,0.324727863073349,0.4972900450229645,0.1930225491523742,0.0,0.0,0.2670658826828003,25.697961807250977,25.0,-1.750464916229248,-6170.85986328125,67.4604263305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905090332031,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.85546875,18000.0,0.0,0.0,0.1374159306287765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189044639468193,0.189049020409584,-4.374127001938177e-06,0.0,0.0001394597056787,0.0,0.0,7.74085807800293,0.0,0.0,0.0,0.2848303020000458,4.0,0.0,1.0
398040,293.1610107421875,297.1499938964844,293.1499938964844,0.0136326178908348,-712.8325805664062,304.0558166503906,0.5607712864875793,0.050000000745058,0.045739684253931,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5607712864875793,0.050000000745058,0.0481660924851894,293.2465209960937,297.1499938964844,293.1499938964844,0.0932768136262893,-1683.23583984375,304.1585998535156,0.8191084861755371,0.1518903970718383,0.1071566268801689,293.19561767578125,297.1499938964844,293.1499938964844,0.1888007372617721,-4010.816162109375,304.1539001464844,0.991381287574768,0.2691350281238556,0.2554253041744232,293.354248046875,297.1499938964844,293.1499938964844,0.0026275524869561,-996.23583984375,294.78619384765625,0.5607712864875793,0.050000000745058,0.228479191660881,291.1703491210937,291.1499938964844,268.4894104003906,266.7439880371094,283.71551513671875,293.6551818847656,291.17010498046875,1.0,0.1849265396595001,0.8268553614616394,0.8268553614616394,1.0,1.0,-0.8220179080963135,0.324727863073349,0.4972900450229645,0.1930225491523742,0.0,0.0,0.2670658826828003,25.697961807250977,25.0,-1.750464916229248,-6170.85986328125,67.4604263305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905090332031,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.85546875,18000.0,0.0,0.0,0.1374159306287765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189044639468193,0.189049020409584,-4.374127001938177e-06,0.0,0.0001394597056787,0.0,0.0,7.74085807800293,0.0,0.0,0.0,0.2848303020000458,4.0,0.0,1.0
398100,293.15966796875,297.1499938964844,293.1499938964844,0.0136380866169929,-712.9716796875,304.0575256347656,0.5607762932777405,0.050000000745058,0.0457396581768989,294.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5607762932777405,0.050000000745058,0.048166062682867,293.2458190917969,297.1499938964844,293.1499938964844,0.0924586206674575,-1671.4058837890625,304.15850830078125,0.8172805905342102,0.1508074402809143,0.1063975691795349,293.1947326660156,297.1499938964844,293.1499938964844,0.1884593367576599,-4005.072509765625,304.15380859375,0.9909994602203368,0.2687346935272217,0.2550455033779144,293.3529663085937,297.1499938964844,293.1499938964844,0.0026043176185339,-987.4896240234376,294.7537536621094,0.5607762932777405,0.050000000745058,0.2284790575504303,291.1695861816406,291.1499938964844,268.5215759277344,266.77069091796875,283.7298889160156,293.6490478515625,291.1693420410156,1.0,0.1847601532936096,0.8269273042678833,0.8269273042678833,1.0,1.0,-0.8206508755683899,0.3240148425102234,0.4966360032558441,0.1930183321237564,0.0,0.0,0.2658415138721466,25.68804931640625,25.0,-1.9380851984024048,-6147.994140625,67.22982788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4843444824219,305.67535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.423828125,18000.0,0.0,0.0,0.1368038207292556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881332993507385,0.1881376802921295,-4.372085186332697e-06,0.0,0.0001388384844176,0.0,0.0,7.69771146774292,0.0,0.0,0.0,0.2846571505069732,4.0,0.0,1.0
398160,293.15838623046875,297.1499938964844,293.1499938964844,0.0136437816545367,-713.1156616210938,304.0592956542969,0.5607755780220032,0.050000000745058,0.0457396656274795,294.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5607755780220032,0.050000000745058,0.0481660701334476,293.2451171875,297.1499938964844,293.1499938964844,0.0916466787457466,-1659.6627197265625,304.158447265625,0.8154382109642029,0.149732768535614,0.1056441441178321,293.19384765625,297.1499938964844,293.1499938964844,0.1881222575902938,-3999.39794921875,304.1537170410156,0.990613341331482,0.2683389782905578,0.2546700835227966,293.3517150878906,297.1499938964844,293.1499938964844,0.0025811900850385,-978.7805786132812,294.7214050292969,0.5607755780220032,0.050000000745058,0.2284791022539138,291.1688232421875,291.1499938964844,268.5537109375,266.79736328125,283.7439270019531,293.6431884765625,291.1685791015625,1.0,0.184595912694931,0.8269999027252197,0.8269999027252197,1.0,1.0,-0.81929612159729,0.3233218193054199,0.4959743022918701,0.1929813176393509,0.0,0.0,0.2646651268005371,25.678524017333984,25.0,-2.0121726989746094,-6125.71435546875,67.00228118896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47735595703125,305.66033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.009765625,18000.0,0.0,0.0,0.1362123042345047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872621774673462,0.1872665584087371,-4.370139777165605e-06,0.0,0.0001382381742587,0.0,0.0,7.656543731689453,0.0,0.0,0.0,0.2844920754432678,4.0,0.0,1.0
398220,293.15594482421875,297.1499938964844,293.1499938964844,0.0136557584628462,-713.4118041992188,304.0631408691406,0.5607640743255615,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5607640743255615,0.050000000745058,0.0481661558151245,293.24365234375,297.1499938964844,293.1499938964844,0.0900434330105781,-1636.4686279296875,304.1582946777344,0.8117142915725708,0.1476160287857055,0.1041575223207473,293.19219970703125,297.1499938964844,293.1499938964844,0.18745918571949,-3988.2216796875,304.1535949707031,0.9898370504379272,0.2675627171993255,0.253933310508728,293.3493347167969,297.1499938964844,293.1499938964844,0.0025352211669087,-961.4559326171876,294.6572265625,0.5607640743255615,0.050000000745058,0.2284795045852661,291.1674499511719,291.1499938964844,268.6177673339844,266.8504638671875,283.771240234375,293.6318054199219,291.1672668457031,1.0,0.1842739135026931,0.8271451592445374,0.8271451592445374,1.0,1.0,-0.8166283965110779,0.3219793140888214,0.4946490824222564,0.1928549259901046,0.0,0.0,0.2624356746673584,25.660419464111328,25.0,-1.822726249694824,-6082.73828125,66.5567398071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4611511230469,305.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.30859375,18000.0,0.0,0.0,0.1350975632667541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856288313865661,0.1856331974267959,-4.366526809462812e-06,0.0,0.0001371068501612,0.0,0.0,7.579579353332519,0.0,0.0,0.0,0.2841836810111999,4.0,0.0,1.0
398280,293.15594482421875,297.1499938964844,293.1499938964844,0.0136557584628462,-713.4118041992188,304.0631408691406,0.5607640743255615,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5607640743255615,0.050000000745058,0.0481661558151245,293.24365234375,297.1499938964844,293.1499938964844,0.0900434330105781,-1636.4686279296875,304.1582946777344,0.8117142915725708,0.1476160287857055,0.1041575223207473,293.19219970703125,297.1499938964844,293.1499938964844,0.18745918571949,-3988.2216796875,304.1535949707031,0.9898370504379272,0.2675627171993255,0.253933310508728,293.3493347167969,297.1499938964844,293.1499938964844,0.0025352211669087,-961.4559326171876,294.6572265625,0.5607640743255615,0.050000000745058,0.2284795045852661,291.1674499511719,291.1499938964844,268.6177673339844,266.8504638671875,283.771240234375,293.6318054199219,291.1672668457031,1.0,0.1842739135026931,0.8271451592445374,0.8271451592445374,1.0,1.0,-0.8166283965110779,0.3219793140888214,0.4946490824222564,0.1928549259901046,0.0,0.0,0.2624356746673584,25.660419464111328,25.0,-1.822726249694824,-6082.73828125,66.5567398071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4611511230469,305.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.30859375,18000.0,0.0,0.0,0.1350975632667541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856288313865661,0.1856331974267959,-4.366526809462812e-06,0.0,0.0001371068501612,0.0,0.0,7.579579353332519,0.0,0.0,0.0,0.2841836810111999,4.0,0.0,1.0
398340,293.1535949707031,297.1499938964844,293.1499938964844,0.0136693036183714,-713.7374877929688,304.0675964355469,0.5607616901397705,0.050000000745058,0.0457397699356079,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5607616901397705,0.050000000745058,0.0481661818921566,293.2417907714844,297.1499938964844,293.1499938964844,0.0885103791952133,-1614.3013916015625,304.1580810546875,0.8080500364303589,0.1456245481967926,0.1027383431792259,293.19061279296875,297.1499938964844,293.1499938964844,0.1868175715208053,-3977.395751953125,304.1534729003906,0.9890891313552856,0.2668170034885406,0.2532216906547546,293.3470153808594,297.1499938964844,293.1499938964844,0.0024896448012441,-944.2642211914062,294.5937194824219,0.5607616901397705,0.050000000745058,0.2284796237945556,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7962951660156,293.6185913085937,291.1660461425781,1.0,0.1839613318443298,0.827290415763855,0.827290415763855,1.0,1.0,-0.8140712380409241,0.32071253657341,0.4933587312698364,0.1926864087581634,0.0,0.0,0.2603491842746734,25.64071655273437,25.0,-1.8032317161560056,-6042.0078125,66.1284408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,305.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.74609375,18000.0,0.0,0.0,0.1340758800506591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841118484735489,0.1841162145137787,-4.363210791780148e-06,0.0,0.0001360699825454,0.0,0.0,7.508357524871826,0.0,0.0,0.0,0.2838989198207855,4.0,0.0,1.0
398400,293.1535949707031,297.1499938964844,293.1499938964844,0.0136693036183714,-713.7374877929688,304.0675964355469,0.5607616901397705,0.050000000745058,0.0457397699356079,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5607616901397705,0.050000000745058,0.0481661818921566,293.2417907714844,297.1499938964844,293.1499938964844,0.0885103791952133,-1614.3013916015625,304.1580810546875,0.8080500364303589,0.1456245481967926,0.1027383431792259,293.19061279296875,297.1499938964844,293.1499938964844,0.1868175715208053,-3977.395751953125,304.1534729003906,0.9890891313552856,0.2668170034885406,0.2532216906547546,293.3470153808594,297.1499938964844,293.1499938964844,0.0024896448012441,-944.2642211914062,294.5937194824219,0.5607616901397705,0.050000000745058,0.2284796237945556,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7962951660156,293.6185913085937,291.1660461425781,1.0,0.1839613318443298,0.827290415763855,0.827290415763855,1.0,1.0,-0.8140712380409241,0.32071253657341,0.4933587312698364,0.1926864087581634,0.0,0.0,0.2603491842746734,25.64071655273437,25.0,-1.8032317161560056,-6042.0078125,66.1284408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,305.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.74609375,18000.0,0.0,0.0,0.1340758800506591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841118484735489,0.1841162145137787,-4.363210791780148e-06,0.0,0.0001360699825454,0.0,0.0,7.508357524871826,0.0,0.0,0.0,0.2838989198207855,4.0,0.0,1.0
398460,293.15118408203125,297.1499938964844,293.1499938964844,0.0136856827884912,-714.1321411132812,304.0730285644531,0.5607889294624329,0.050000000745058,0.045739609748125,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607889294624329,0.050000000745058,0.0481660105288028,293.2394104003906,297.1499938964844,293.1499938964844,0.0870966538786888,-1593.8897705078125,304.1577453613281,0.8045783042907715,0.1437827944755554,0.1014293804764747,293.18902587890625,297.1499938964844,293.1499938964844,0.18621526658535,-3967.23974609375,304.1533203125,0.9884071946144104,0.2661111950874328,0.2525466978549957,293.3447570800781,297.1499938964844,293.1499938964844,0.0024446826428174,-927.3072509765624,294.5307006835937,0.5607889294624329,0.050000000745058,0.2284788191318512,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187561035156,293.6029968261719,291.1644897460937,1.0,0.1836605072021484,0.8274391889572144,0.8274391889572144,1.0,1.0,-0.8116887807846069,0.3195430934429168,0.4921457171440124,0.1925060302019119,0.0,0.0,0.2584869563579559,25.617027282714844,25.0,-2.1222949028015137,-6004.4501953125,65.72382354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223327636719,305.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01953125,18000.0,0.0,0.0,0.1331498771905899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827478408813476,0.1827522069215774,-4.36019536209642e-06,0.0,0.000135130205308,0.0,0.0,7.44442081451416,0.0,0.0,0.0,0.2836430668830871,4.0,0.0,1.0
398520,293.15118408203125,297.1499938964844,293.1499938964844,0.0136856827884912,-714.1321411132812,304.0730285644531,0.5607889294624329,0.050000000745058,0.045739609748125,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607889294624329,0.050000000745058,0.0481660105288028,293.2394104003906,297.1499938964844,293.1499938964844,0.0870966538786888,-1593.8897705078125,304.1577453613281,0.8045783042907715,0.1437827944755554,0.1014293804764747,293.18902587890625,297.1499938964844,293.1499938964844,0.18621526658535,-3967.23974609375,304.1533203125,0.9884071946144104,0.2661111950874328,0.2525466978549957,293.3447570800781,297.1499938964844,293.1499938964844,0.0024446826428174,-927.3072509765624,294.5307006835937,0.5607889294624329,0.050000000745058,0.2284788191318512,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187561035156,293.6029968261719,291.1644897460937,1.0,0.1836605072021484,0.8274391889572144,0.8274391889572144,1.0,1.0,-0.8116887807846069,0.3195430934429168,0.4921457171440124,0.1925060302019119,0.0,0.0,0.2584869563579559,25.617027282714844,25.0,-2.1222949028015137,-6004.4501953125,65.72382354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223327636719,305.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01953125,18000.0,0.0,0.0,0.1331498771905899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827478408813476,0.1827522069215774,-4.36019536209642e-06,0.0,0.000135130205308,0.0,0.0,7.44442081451416,0.0,0.0,0.0,0.2836430668830871,4.0,0.0,1.0
398580,293.14874267578125,297.1499938964844,293.1499938964844,0.013704334385693,-714.5726318359375,304.0793762207031,0.5608287453651428,0.050000000745058,0.0457393713295459,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5608287453651428,0.050000000745058,0.0481657609343528,293.2367858886719,297.1499938964844,293.1499938964844,0.085765853524208,-1574.697509765625,304.1573791503906,0.8012722730636597,0.14204803109169,0.1001990437507629,293.1874694824219,297.1499938964844,293.1499938964844,0.1856440305709839,-3957.602294921875,304.1531677246094,0.9877707958221436,0.2654410600662231,0.2519064247608185,293.3424987792969,297.1499938964844,293.1499938964844,0.0024003011640161,-910.5587768554688,294.46844482421875,0.5608287453651428,0.050000000745058,0.2284776270389557,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.8399963378906,293.5869140625,291.1630554199219,1.0,0.1833720654249191,0.827587902545929,0.827587902545929,1.0,1.0,-0.8094416856765747,0.3184472322463989,0.4909944534301758,0.1923205554485321,0.0,0.0,0.2568284571170807,25.592041015625,25.0,-1.939849615097046,-5969.982421875,65.34016418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008178710937,305.5419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.314453125,18000.0,0.0,0.0,0.1323213726282119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815484315156936,0.1815527975559234,-4.357541456556646e-06,0.0,0.0001342893665423,0.0,0.0,7.38831901550293,0.0,0.0,0.0,0.2834182679653168,4.0,0.0,1.0
398640,293.14874267578125,297.1499938964844,293.1499938964844,0.013704334385693,-714.5726318359375,304.0793762207031,0.5608287453651428,0.050000000745058,0.0457393713295459,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5608287453651428,0.050000000745058,0.0481657609343528,293.2367858886719,297.1499938964844,293.1499938964844,0.085765853524208,-1574.697509765625,304.1573791503906,0.8012722730636597,0.14204803109169,0.1001990437507629,293.1874694824219,297.1499938964844,293.1499938964844,0.1856440305709839,-3957.602294921875,304.1531677246094,0.9877707958221436,0.2654410600662231,0.2519064247608185,293.3424987792969,297.1499938964844,293.1499938964844,0.0024003011640161,-910.5587768554688,294.46844482421875,0.5608287453651428,0.050000000745058,0.2284776270389557,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.8399963378906,293.5869140625,291.1630554199219,1.0,0.1833720654249191,0.827587902545929,0.827587902545929,1.0,1.0,-0.8094416856765747,0.3184472322463989,0.4909944534301758,0.1923205554485321,0.0,0.0,0.2568284571170807,25.592041015625,25.0,-1.939849615097046,-5969.982421875,65.34016418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008178710937,305.5419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.314453125,18000.0,0.0,0.0,0.1323213726282119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815484315156936,0.1815527975559234,-4.357541456556646e-06,0.0,0.0001342893665423,0.0,0.0,7.38831901550293,0.0,0.0,0.0,0.2834182679653168,4.0,0.0,1.0
