time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398700,293.14752197265625,297.1499938964844,293.1499938964844,0.0137143153697252,-714.8026123046875,304.0828857421875,0.5608530044555664,0.050000000745058,0.045739222317934,294.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5608530044555664,0.050000000745058,0.0481656044721603,293.2353820800781,297.1499938964844,293.1499938964844,0.0851307064294815,-1565.5457763671875,304.1571960449219,0.7996933460235596,0.1412248760461807,0.0996134206652641,293.1866760253906,297.1499938964844,293.1499938964844,0.1853672116994857,-3952.926513671875,304.1531066894531,0.987468421459198,0.2651183903217315,0.2515982389450073,293.34136962890625,297.1499938964844,293.1499938964844,0.0023782982025295,-902.2476806640624,294.4377136230469,0.5608530044555664,0.050000000745058,0.228476881980896,291.16265869140625,291.1499938964844,268.83721923828125,267.03173828125,283.8502197265625,293.57879638671875,291.1624755859375,1.0,0.1832326501607895,0.8276622891426086,0.8276622891426086,1.0,1.0,-0.8083677291870117,0.3179243206977844,0.4904434084892273,0.1922306418418884,0.0,0.0,0.2560482919216156,25.5792179107666,25.0,-1.7303818464279177,-5953.6220703125,65.1561508178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897399902344,305.5282287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.056640625,18000.0,0.0,0.0,0.1319435089826584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809917241334915,0.1809960901737213,-4.356329100119183e-06,0.0,0.0001339058944722,0.0,0.0,7.362351417541504,0.0,0.0,0.0,0.2833144068717956,4.0,0.0,1.0
398760,293.14630126953125,297.1499938964844,293.1499938964844,0.0137247443199157,-715.039794921875,304.08660888671875,0.5608811378479004,0.050000000745058,0.0457390509545803,294.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5608811378479004,0.050000000745058,0.0481654219329357,293.2339172363281,297.1499938964844,293.1499938964844,0.0845184847712516,-1556.7310791015625,304.1570129394531,0.7981731295585632,0.1404352039098739,0.0990499481558799,293.1859436035156,297.1499938964844,293.1499938964844,0.1850960850715637,-3948.343994140625,304.15301513671875,0.9871774315834044,0.2648036479949951,0.2512975335121155,293.3402404785156,297.1499938964844,293.1499938964844,0.0023564514704048,-893.9913330078125,294.4072570800781,0.5608811378479004,0.050000000745058,0.2284760326147079,291.1621398925781,291.1499938964844,268.8676452636719,267.0567626953125,283.8602294921875,293.57061767578125,291.1619873046875,1.0,0.1830965131521225,0.8277380466461182,0.8277380466461182,1.0,1.0,-0.8073291182518005,0.3174179792404175,0.4899111092090606,0.1921460628509521,0.0,0.0,0.2552935183048248,25.566085815429688,25.0,-1.5263242721557615,-5937.7509765625,64.97753143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3786315917969,305.5147399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.84375,18000.0,0.0,0.0,0.1315886080265045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804558038711547,0.1804601550102234,-4.355172677605879e-06,0.0,0.0001335457054665,0.0,0.0,7.337392807006836,0.0,0.0,0.0,0.2832147479057312,4.0,0.0,1.0
398820,293.14385986328125,297.1499938964844,293.1499938964844,0.013746965676546,-715.5381469726562,304.0946960449219,0.5609523057937622,0.050000000745058,0.0457386150956153,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5609523057937622,0.050000000745058,0.048164963722229,293.2306823730469,297.1499938964844,293.1499938964844,0.0833712518215179,-1540.2354736328125,304.1565856933594,0.7953364253044128,0.1389667689800262,0.097996637225151,293.1844482421875,297.1499938964844,293.1499938964844,0.1845711320638656,-3939.465087890625,304.15289306640625,0.9866328835487366,0.2641963064670563,0.2507171630859375,293.3379821777344,297.1499938964844,293.1499938964844,0.002313122851774,-877.6074829101562,294.3470153808594,0.5609523057937622,0.050000000745058,0.2284738570451736,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.8795166015625,293.55389404296875,291.1611633300781,1.0,0.182834193110466,0.8278896808624268,0.8278896808624268,1.0,1.0,-0.8053646683692932,0.3164543509483337,0.4889103472232818,0.1920023262500763,0.0,0.0,0.2538526058197021,25.53858757019043,25.0,-1.213207721710205,-5907.4345703125,64.63699340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3566589355469,305.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.1309411972761154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794376969337463,0.1794420629739761,-4.352992164058378e-06,0.0,0.000132888671942,0.0,0.0,7.290070056915283,0.0,0.0,0.0,0.2830260396003723,4.0,0.0,1.0
398880,293.14385986328125,297.1499938964844,293.1499938964844,0.013746965676546,-715.5381469726562,304.0946960449219,0.5609523057937622,0.050000000745058,0.0457386150956153,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5609523057937622,0.050000000745058,0.048164963722229,293.2306823730469,297.1499938964844,293.1499938964844,0.0833712518215179,-1540.2354736328125,304.1565856933594,0.7953364253044128,0.1389667689800262,0.097996637225151,293.1844482421875,297.1499938964844,293.1499938964844,0.1845711320638656,-3939.465087890625,304.15289306640625,0.9866328835487366,0.2641963064670563,0.2507171630859375,293.3379821777344,297.1499938964844,293.1499938964844,0.002313122851774,-877.6074829101562,294.3470153808594,0.5609523057937622,0.050000000745058,0.2284738570451736,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.8795166015625,293.55389404296875,291.1611633300781,1.0,0.182834193110466,0.8278896808624268,0.8278896808624268,1.0,1.0,-0.8053646683692932,0.3164543509483337,0.4889103472232818,0.1920023262500763,0.0,0.0,0.2538526058197021,25.53858757019043,25.0,-1.213207721710205,-5907.4345703125,64.63699340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3566589355469,305.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.1309411972761154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794376969337463,0.1794420629739761,-4.352992164058378e-06,0.0,0.000132888671942,0.0,0.0,7.290070056915283,0.0,0.0,0.0,0.2830260396003723,4.0,0.0,1.0
398940,293.14141845703125,297.1499938964844,293.1499938964844,0.0137710990384221,-716.0728149414062,304.10357666015625,0.5610495209693909,0.050000000745058,0.0457380153238773,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5610495209693909,0.050000000745058,0.0481643341481685,293.2269897460937,297.1499938964844,293.1499938964844,0.0823456943035125,-1525.521240234375,304.1560974121094,0.7928308844566345,0.1376707404851913,0.0970580354332923,293.1829833984375,297.1499938964844,293.1499938964844,0.1840699464082718,-3930.981689453125,304.1527709960937,0.9861456155776978,0.2636177837848663,0.2501640319824219,293.3357238769531,297.1499938964844,293.1499938964844,0.0022703278809785,-861.4169311523438,294.2875671386719,0.5610495209693909,0.050000000745058,0.2284708619117736,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,283.8977966308594,293.5365600585937,291.160400390625,1.0,0.1825860738754272,0.8280412554740906,0.8280412554740906,1.0,1.0,-0.8035692572593689,0.3155587613582611,0.4880104959011078,0.1919096857309341,0.0,0.0,0.252500832080841,25.508882522583008,25.0,-1.0488064289093018,-5879.1025390625,64.3205795288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33551025390625,305.4633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.16796875,18000.0,0.0,0.0,0.1303698271512985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784871071577072,0.1784914582967758,-4.350967628852232e-06,0.0,0.000132308807224,0.0,0.0,7.245976448059082,0.0,0.0,0.0,0.2828503847122192,4.0,0.0,1.0
399000,293.14141845703125,297.1499938964844,293.1499938964844,0.0137710990384221,-716.0728149414062,304.10357666015625,0.5610495209693909,0.050000000745058,0.0457380153238773,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5610495209693909,0.050000000745058,0.0481643341481685,293.2269897460937,297.1499938964844,293.1499938964844,0.0823456943035125,-1525.521240234375,304.1560974121094,0.7928308844566345,0.1376707404851913,0.0970580354332923,293.1829833984375,297.1499938964844,293.1499938964844,0.1840699464082718,-3930.981689453125,304.1527709960937,0.9861456155776978,0.2636177837848663,0.2501640319824219,293.3357238769531,297.1499938964844,293.1499938964844,0.0022703278809785,-861.4169311523438,294.2875671386719,0.5610495209693909,0.050000000745058,0.2284708619117736,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,283.8977966308594,293.5365600585937,291.160400390625,1.0,0.1825860738754272,0.8280412554740906,0.8280412554740906,1.0,1.0,-0.8035692572593689,0.3155587613582611,0.4880104959011078,0.1919096857309341,0.0,0.0,0.252500832080841,25.508882522583008,25.0,-1.0488064289093018,-5879.1025390625,64.3205795288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33551025390625,305.4633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.16796875,18000.0,0.0,0.0,0.1303698271512985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784871071577072,0.1784914582967758,-4.350967628852232e-06,0.0,0.000132308807224,0.0,0.0,7.245976448059082,0.0,0.0,0.0,0.2828503847122192,4.0,0.0,1.0
399060,293.13897705078125,297.1499938964844,293.1499938964844,0.0137972813099622,-716.6483154296875,304.11328125,0.5611798763275146,0.050000000745058,0.0457372106611728,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5611798763275146,0.050000000745058,0.0481634847819805,293.2227478027344,297.1499938964844,293.1499938964844,0.0814669355750083,-1512.9462890625,304.155517578125,0.7907344698905945,0.1365782469511032,0.0962563455104827,293.1815795898437,297.1499938964844,293.1499938964844,0.1835935413837433,-3922.9140625,304.15264892578125,0.9857249855995178,0.2630678415298462,0.2496377825736999,293.3334655761719,297.1499938964844,293.1499938964844,0.0022280905395746,-845.4324951171875,294.2289123535156,0.5611798763275146,0.050000000745058,0.2284668385982513,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9150695800781,293.5184631347656,291.1596984863281,1.0,0.1823537349700927,0.8281946182250977,0.8281946182250977,1.0,1.0,-0.8019686341285706,0.3147365748882293,0.4872320592403412,0.1918881982564926,0.0,0.0,0.2512430548667907,25.476354598999023,25.0,-1.0114659070968628,-5852.93212890625,64.03114318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157043457031,305.4396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.1298663020133972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776048243045807,0.1776091754436493,-4.349090886535123e-06,0.0,0.0001317977876169,0.0,0.0,7.205118179321289,0.0,0.0,0.0,0.2826876640319824,4.0,0.0,1.0
399120,293.13897705078125,297.1499938964844,293.1499938964844,0.0137972813099622,-716.6483154296875,304.11328125,0.5611798763275146,0.050000000745058,0.0457372106611728,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5611798763275146,0.050000000745058,0.0481634847819805,293.2227478027344,297.1499938964844,293.1499938964844,0.0814669355750083,-1512.9462890625,304.155517578125,0.7907344698905945,0.1365782469511032,0.0962563455104827,293.1815795898437,297.1499938964844,293.1499938964844,0.1835935413837433,-3922.9140625,304.15264892578125,0.9857249855995178,0.2630678415298462,0.2496377825736999,293.3334655761719,297.1499938964844,293.1499938964844,0.0022280905395746,-845.4324951171875,294.2289123535156,0.5611798763275146,0.050000000745058,0.2284668385982513,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9150695800781,293.5184631347656,291.1596984863281,1.0,0.1823537349700927,0.8281946182250977,0.8281946182250977,1.0,1.0,-0.8019686341285706,0.3147365748882293,0.4872320592403412,0.1918881982564926,0.0,0.0,0.2512430548667907,25.476354598999023,25.0,-1.0114659070968628,-5852.93212890625,64.03114318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157043457031,305.4396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.1298663020133972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776048243045807,0.1776091754436493,-4.349090886535123e-06,0.0,0.0001317977876169,0.0,0.0,7.205118179321289,0.0,0.0,0.0,0.2826876640319824,4.0,0.0,1.0
399180,293.1365661621094,297.1499938964844,293.1499938964844,0.0138256102800369,-717.2676391601562,304.1238098144531,0.5613486766815186,0.050000000745058,0.0457361675798893,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613486766815186,0.050000000745058,0.0481623858213424,293.2179260253906,297.1499938964844,293.1499938964844,0.0807579606771469,-1502.8336181640625,304.1548767089844,0.789117157459259,0.1357176452875137,0.0956117883324623,293.1802062988281,297.1499938964844,293.1499938964844,0.1831424981355667,-3915.2744140625,304.1524963378906,0.9853783845901488,0.2625463306903839,0.2491381913423538,293.33123779296875,297.1499938964844,293.1499938964844,0.0021864159498363,-829.6581420898438,294.1709899902344,0.5613486766815186,0.050000000745058,0.2284616231918335,291.1590576171875,291.1499938964844,269.09783935546875,267.2450256347656,283.93133544921875,293.4996032714844,291.158935546875,1.0,0.1821389347314834,0.8283479809761047,0.8283479809761047,1.0,1.0,-0.8005865812301636,0.3139935135841369,0.486593097448349,0.1919538229703903,0.0,0.0,0.2500884532928467,25.44061088562012,25.0,-1.0513947010040283,-5829.107421875,63.7714958190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29754638671875,305.41766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.525390625,18000.0,0.0,0.0,0.1294228136539459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176795557141304,0.1767998933792114,-4.34736557508586e-06,0.0,0.0001313477114308,0.0,0.0,7.167689323425293,0.0,0.0,0.0,0.2825385928153991,4.0,0.0,1.0
399240,293.1365661621094,297.1499938964844,293.1499938964844,0.0138256102800369,-717.2676391601562,304.1238098144531,0.5613486766815186,0.050000000745058,0.0457361675798893,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613486766815186,0.050000000745058,0.0481623858213424,293.2179260253906,297.1499938964844,293.1499938964844,0.0807579606771469,-1502.8336181640625,304.1548767089844,0.789117157459259,0.1357176452875137,0.0956117883324623,293.1802062988281,297.1499938964844,293.1499938964844,0.1831424981355667,-3915.2744140625,304.1524963378906,0.9853783845901488,0.2625463306903839,0.2491381913423538,293.33123779296875,297.1499938964844,293.1499938964844,0.0021864159498363,-829.6581420898438,294.1709899902344,0.5613486766815186,0.050000000745058,0.2284616231918335,291.1590576171875,291.1499938964844,269.09783935546875,267.2450256347656,283.93133544921875,293.4996032714844,291.158935546875,1.0,0.1821389347314834,0.8283479809761047,0.8283479809761047,1.0,1.0,-0.8005865812301636,0.3139935135841369,0.486593097448349,0.1919538229703903,0.0,0.0,0.2500884532928467,25.44061088562012,25.0,-1.0513947010040283,-5829.107421875,63.7714958190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29754638671875,305.41766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.525390625,18000.0,0.0,0.0,0.1294228136539459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176795557141304,0.1767998933792114,-4.34736557508586e-06,0.0,0.0001313477114308,0.0,0.0,7.167689323425293,0.0,0.0,0.0,0.2825385928153991,4.0,0.0,1.0
399300,293.1353454589844,297.1499938964844,293.1499938964844,0.0138405999168753,-717.59423828125,304.12939453125,0.561448872089386,0.050000000745058,0.0457355454564094,294.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.561448872089386,0.050000000745058,0.0481617338955402,293.2152404785156,297.1499938964844,293.1499938964844,0.0804744139313697,-1498.802490234375,304.1545104980469,0.7885097861289978,0.1353832334280014,0.0953548550605773,293.1795349121094,297.1499938964844,293.1499938964844,0.1829266101121902,-3911.6171875,304.1524353027344,0.9852348566055298,0.2622962296009063,0.2488983720541,293.3301086425781,297.1499938964844,293.1499938964844,0.002165796002373,-821.8526611328125,294.1423034667969,0.561448872089386,0.050000000745058,0.2284585237503051,291.1586608886719,291.1499938964844,269.1246032714844,267.2667236328125,283.9390869140625,293.4898681640625,291.15850830078125,1.0,0.1820387244224548,0.8284246325492859,0.8284246325492859,1.0,1.0,-0.7999851703643799,0.3136540651321411,0.4863311052322387,0.1920231729745865,0.0,0.0,0.2495530992746353,25.421432495117188,25.0,-1.0886057615280151,-5818.12890625,63.653785705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28912353515625,305.4073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.35546875,18000.0,0.0,0.0,0.1292213797569275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764201670885086,0.1764245182275772,-4.346562946011545e-06,0.0,0.0001311432715738,0.0,0.0,7.150341510772705,0.0,0.0,0.0,0.2824694812297821,4.0,0.0,1.0
399360,293.1341552734375,297.1499938964844,293.1499938964844,0.0138561474159359,-717.9322509765625,304.1351623535156,0.5615597367286682,0.050000000745058,0.0457348600029945,294.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5615597367286682,0.050000000745058,0.0481610111892223,293.21240234375,297.1499938964844,293.1499938964844,0.0802404135465622,-1495.485595703125,304.15411376953125,0.7880430221557617,0.135115310549736,0.0951434001326561,293.1788635253906,297.1499938964844,293.1499938964844,0.1827169954776764,-3908.066162109375,304.1523742675781,0.9851112961769104,0.2620530724525451,0.2486650198698043,293.3289794921875,297.1499938964844,293.1499938964844,0.0021453208755701,-814.1016235351562,294.11383056640625,0.5615597367286682,0.050000000745058,0.2284550964832306,291.1582336425781,291.1499938964844,269.1508483886719,267.2879638671875,283.94659423828125,293.47998046875,291.1581115722656,1.0,0.1819435507059097,0.828502357006073,0.828502357006073,1.0,1.0,-0.7994455099105835,0.3133367896080017,0.4861087203025818,0.1921176761388778,0.0,0.0,0.249047189950943,25.40139389038086,25.0,-1.132218360900879,-5807.78515625,63.54442596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811279296875,305.3974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.177734375,18000.0,0.0,0.0,0.1290322244167328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176065057516098,0.1760694086551666,-4.345800789451459e-06,0.0,0.00013095131726,0.0,0.0,7.133936405181885,0.0,0.0,0.0,0.2824040949344635,4.0,0.0,1.0
399420,293.1317443847656,297.1499938964844,293.1499938964844,0.0138888899236917,-718.6419067382812,304.1473693847656,0.5618135929107666,0.050000000745058,0.0457332916557788,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618135929107666,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.0799270868301391,-1491.0770263671875,304.1532592773437,0.7875483632087708,0.1347857564687729,0.0948621705174446,293.1775817871094,297.1499938964844,293.1499938964844,0.1823163628578186,-3901.279296875,304.1522521972656,0.984924018383026,0.2615870237350464,0.24821737408638,293.3267517089844,297.1499938964844,293.1499938964844,0.0021048015914857,-798.76220703125,294.057373046875,0.5618135929107666,0.050000000745058,0.2284472584724426,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9609069824219,293.4598999023437,291.1571960449219,1.0,0.1817689687013626,0.8286576867103577,0.8286576867103577,1.0,1.0,-0.798557460308075,0.3127720355987549,0.4857854545116424,0.1923814117908477,0.0,0.0,0.2481280416250229,25.35878562927246,25.0,-1.2316577434539795,-5789.03369140625,63.35162734985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,305.3790588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1286881119012832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754182279109954,0.1754225641489029,-4.344404715084238e-06,0.0,0.0001306020712945,0.0,0.0,7.104066371917725,0.0,0.0,0.0,0.2822849154472351,4.0,0.0,1.0
399480,293.1317443847656,297.1499938964844,293.1499938964844,0.0138888899236917,-718.6419067382812,304.1473693847656,0.5618135929107666,0.050000000745058,0.0457332916557788,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618135929107666,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.0799270868301391,-1491.0770263671875,304.1532592773437,0.7875483632087708,0.1347857564687729,0.0948621705174446,293.1775817871094,297.1499938964844,293.1499938964844,0.1823163628578186,-3901.279296875,304.1522521972656,0.984924018383026,0.2615870237350464,0.24821737408638,293.3267517089844,297.1499938964844,293.1499938964844,0.0021048015914857,-798.76220703125,294.057373046875,0.5618135929107666,0.050000000745058,0.2284472584724426,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9609069824219,293.4598999023437,291.1571960449219,1.0,0.1817689687013626,0.8286576867103577,0.8286576867103577,1.0,1.0,-0.798557460308075,0.3127720355987549,0.4857854545116424,0.1923814117908477,0.0,0.0,0.2481280416250229,25.35878562927246,25.0,-1.2316577434539795,-5789.03369140625,63.35162734985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,305.3790588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1286881119012832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754182279109954,0.1754225641489029,-4.344404715084238e-06,0.0,0.0001306020712945,0.0,0.0,7.104066371917725,0.0,0.0,0.0,0.2822849154472351,4.0,0.0,1.0
399540,293.129638671875,297.1499938964844,293.1499938964844,0.014127179980278,-725.5655517578125,304.1495056152344,0.5644978284835815,0.0507075041532516,0.0461671948432922,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.562290608882904,0.050000000745058,0.0481562614440918,293.19952392578125,297.1499938964844,293.1499938964844,0.0798230692744255,-1489.6767578125,304.15234375,0.7878598570823669,0.1347255110740661,0.0947704836726188,293.1763000488281,297.1499938964844,293.1499938964844,0.1819421350955963,-3894.945556640625,304.1521301269531,0.9850374460220336,0.2611460983753204,0.2477925568819046,293.3244934082031,297.1499938964844,293.1499938964844,0.0020647386554628,-783.6023559570312,294.0014953613281,0.562290608882904,0.050000000745058,0.2284325659275055,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.9743957519531,293.4405822753906,291.1559143066406,1.0,0.1816264390945434,0.8288130164146423,0.8288130164146423,1.0,1.0,-0.79843670129776,0.3125212788581848,0.4859154224395752,0.1928628534078598,0.0,0.0,0.2473726421594619,25.28883171081543,25.0,-1.982610106468201,-5774.328125,63.23826599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525939941406,305.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33984375,18000.0,0.0,0.0,0.1283877789974212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748693734407425,0.1748737096786499,-4.343188720667968e-06,0.0,0.0001302972814301,0.0,0.0,7.078697204589844,0.0,0.0,0.0,0.2821835279464721,4.0,0.0,1.0
399600,293.129638671875,297.1499938964844,293.1499938964844,0.014127179980278,-725.5655517578125,304.1495056152344,0.5644978284835815,0.0507075041532516,0.0461671948432922,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.562290608882904,0.050000000745058,0.0481562614440918,293.19952392578125,297.1499938964844,293.1499938964844,0.0798230692744255,-1489.6767578125,304.15234375,0.7878598570823669,0.1347255110740661,0.0947704836726188,293.1763000488281,297.1499938964844,293.1499938964844,0.1819421350955963,-3894.945556640625,304.1521301269531,0.9850374460220336,0.2611460983753204,0.2477925568819046,293.3244934082031,297.1499938964844,293.1499938964844,0.0020647386554628,-783.6023559570312,294.0014953613281,0.562290608882904,0.050000000745058,0.2284325659275055,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.9743957519531,293.4405822753906,291.1559143066406,1.0,0.1816264390945434,0.8288130164146423,0.8288130164146423,1.0,1.0,-0.79843670129776,0.3125212788581848,0.4859154224395752,0.1928628534078598,0.0,0.0,0.2473726421594619,25.28883171081543,25.0,-1.982610106468201,-5774.328125,63.23826599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525939941406,305.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33984375,18000.0,0.0,0.0,0.1283877789974212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748693734407425,0.1748737096786499,-4.343188720667968e-06,0.0,0.0001302972814301,0.0,0.0,7.078697204589844,0.0,0.0,0.0,0.2821835279464721,4.0,0.0,1.0
399660,293.1285400390625,297.1499938964844,293.1499938964844,0.014510378241539,-736.5510864257812,304.1490173339844,0.5685668587684631,0.0514471717178821,0.0468619316816329,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5628700256347656,0.050000000745058,0.0481525138020515,293.1923217773437,297.1499938964844,293.1499938964844,0.0799275860190391,-1491.277099609375,304.1513977050781,0.7888193130493164,0.1349352151155471,0.0948629230260849,293.1750793457031,297.1499938964844,293.1499938964844,0.1816038638353347,-3889.2431640625,304.1519775390625,0.9853007793426514,0.2607289552688598,0.2473898380994796,293.322265625,297.1499938964844,293.1499938964844,0.0020253516267985,-768.723388671875,293.94549560546875,0.5628700256347656,0.050000000745058,0.2284147888422012,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.988525390625,293.423828125,291.1537475585937,1.0,0.1815253645181656,0.8289640545845032,0.8289640545845032,1.0,1.0,-0.7988723516464233,0.3124911785125732,0.4863811731338501,0.1935187578201294,0.0,0.0,0.2469782829284668,25.20954704284668,25.0,-2.676520586013794,-5764.5126953125,63.19649505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391357421875,305.3452453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.1281396895647049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745342910289764,0.174538642168045,-4.342294687376125e-06,0.0,0.0001300454896409,0.0,0.0,7.062981605529785,0.0,0.0,0.0,0.2821190655231476,4.0,0.0,1.0
399720,293.1285400390625,297.1499938964844,293.1499938964844,0.014510378241539,-736.5510864257812,304.1490173339844,0.5685668587684631,0.0514471717178821,0.0468619316816329,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5628700256347656,0.050000000745058,0.0481525138020515,293.1923217773437,297.1499938964844,293.1499938964844,0.0799275860190391,-1491.277099609375,304.1513977050781,0.7888193130493164,0.1349352151155471,0.0948629230260849,293.1750793457031,297.1499938964844,293.1499938964844,0.1816038638353347,-3889.2431640625,304.1519775390625,0.9853007793426514,0.2607289552688598,0.2473898380994796,293.322265625,297.1499938964844,293.1499938964844,0.0020253516267985,-768.723388671875,293.94549560546875,0.5628700256347656,0.050000000745058,0.2284147888422012,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.988525390625,293.423828125,291.1537475585937,1.0,0.1815253645181656,0.8289640545845032,0.8289640545845032,1.0,1.0,-0.7988723516464233,0.3124911785125732,0.4863811731338501,0.1935187578201294,0.0,0.0,0.2469782829284668,25.20954704284668,25.0,-2.676520586013794,-5764.5126953125,63.19649505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391357421875,305.3452453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.1281396895647049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745342910289764,0.174538642168045,-4.342294687376125e-06,0.0,0.0001300454896409,0.0,0.0,7.062981605529785,0.0,0.0,0.0,0.2821190655231476,4.0,0.0,1.0
399780,293.12774658203125,297.1499938964844,293.1499938964844,0.0148691395297646,-746.6002807617188,304.1487731933594,0.5722678303718567,0.0521539524197578,0.0474964790046215,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.5634279847145081,0.050000000745058,0.0481489226222038,293.1844482421875,297.1499938964844,293.1499938964844,0.0802599117159843,-1496.1409912109375,304.150390625,0.7903610467910767,0.1354560703039169,0.0951683223247528,293.17388916015625,297.1499938964844,293.1499938964844,0.1812747120857238,-3883.673828125,304.1518859863281,0.9855592250823976,0.2603330612182617,0.2470079064369201,293.3200988769531,297.1499938964844,293.1499938964844,0.001986299175769,-753.9486694335938,293.890625,0.5634279847145081,0.050000000745058,0.2283977568149566,291.1524963378906,291.1499938964844,269.3420715332031,267.4412536621094,284.0023498535156,293.4073791503906,291.1523132324219,1.0,0.1814592778682708,0.8291151523590088,0.8291151523590088,1.0,1.0,-0.7995173335075378,0.3125449120998382,0.4869724214076996,0.1942387372255325,0.0,0.0,0.2467619776725769,25.136892318725582,25.0,-2.057539701461792,-5757.94970703125,63.19540023803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22509765625,305.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.75,18000.0,0.0,0.0,0.1279525607824325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743658781051635,0.1743702143430709,-4.341812200436834e-06,0.0,0.0001298555725952,0.0,0.0,7.055032730102539,0.0,0.0,0.0,0.2820854783058166,4.0,0.0,1.0
399840,293.12774658203125,297.1499938964844,293.1499938964844,0.0148691395297646,-746.6002807617188,304.1487731933594,0.5722678303718567,0.0521539524197578,0.0474964790046215,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.5634279847145081,0.050000000745058,0.0481489226222038,293.1844482421875,297.1499938964844,293.1499938964844,0.0802599117159843,-1496.1409912109375,304.150390625,0.7903610467910767,0.1354560703039169,0.0951683223247528,293.17388916015625,297.1499938964844,293.1499938964844,0.1812747120857238,-3883.673828125,304.1518859863281,0.9855592250823976,0.2603330612182617,0.2470079064369201,293.3200988769531,297.1499938964844,293.1499938964844,0.001986299175769,-753.9486694335938,293.890625,0.5634279847145081,0.050000000745058,0.2283977568149566,291.1524963378906,291.1499938964844,269.3420715332031,267.4412536621094,284.0023498535156,293.4073791503906,291.1523132324219,1.0,0.1814592778682708,0.8291151523590088,0.8291151523590088,1.0,1.0,-0.7995173335075378,0.3125449120998382,0.4869724214076996,0.1942387372255325,0.0,0.0,0.2467619776725769,25.136892318725582,25.0,-2.057539701461792,-5757.94970703125,63.19540023803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22509765625,305.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.75,18000.0,0.0,0.0,0.1279525607824325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743658781051635,0.1743702143430709,-4.341812200436834e-06,0.0,0.0001298555725952,0.0,0.0,7.055032730102539,0.0,0.0,0.0,0.2820854783058166,4.0,0.0,1.0
399900,293.1273803710937,297.1499938964844,293.1499938964844,0.0150503683835268,-751.5982666015625,304.1486511230469,0.5740958452224731,0.0525080561637878,0.0478124991059303,294.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5637077689170837,0.050000000745058,0.0481471270322799,293.18035888671875,297.1499938964844,293.1499938964844,0.0805147141218185,-1499.844970703125,304.1498718261719,0.7913672924041748,0.135830208659172,0.095403254032135,293.17333984375,297.1499938964844,293.1499938964844,0.1811146587133407,-3880.960693359375,304.1518249511719,0.9856974482536316,0.2601431906223297,0.2468245774507522,293.3190002441406,297.1499938964844,293.1499938964844,0.0019670466426759,-746.659423828125,293.8636169433594,0.5637077689170837,0.050000000745058,0.2283892482519149,291.1518859863281,291.1499938964844,269.3643798828125,267.458984375,284.0089416503906,293.3992919921875,291.1517333984375,1.0,0.1814397126436233,0.8291906714439392,0.8291906714439392,1.0,1.0,-0.7999461889266968,0.3126207888126373,0.4873254299163818,0.1946159154176712,0.0,0.0,0.246698260307312,25.10164833068848,25.0,-1.8548864126205444,-5755.4521484375,63.212432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2178039550781,305.3260803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.564453125,18000.0,0.0,0.0,0.1278840005397796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743112802505493,0.1743156164884567,-4.341659860074287e-06,0.0,0.0001297860144404,0.0,0.0,7.052463531494141,0.0,0.0,0.0,0.2820748090744018,4.0,0.0,1.0
399960,293.12701416015625,297.1499938964844,293.1499938964844,0.015234163030982,-756.6172485351562,304.1485595703125,0.5759173035621643,0.0528639443218708,0.0481298379600048,294.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.5639866590499878,0.050000000745058,0.0481453463435173,293.1762084960937,297.1499938964844,293.1499938964844,0.0808192491531372,-1504.2645263671875,304.1493530273437,0.7925016283988953,0.1362667828798294,0.0956836715340614,293.1727600097656,297.1499938964844,293.1499938964844,0.1809589564800262,-3878.321533203125,304.1517639160156,0.9858394265174866,0.259958416223526,0.246645987033844,293.31793212890625,297.1499938964844,293.1499938964844,0.0019478405592963,-739.3873291015625,293.8367614746094,0.5639866590499878,0.050000000745058,0.2283807843923568,291.1513061523437,291.1499938964844,269.3863830566406,267.4764709472656,284.01531982421875,293.3913879394531,291.1511535644531,1.0,0.1814281940460205,0.8292598128318787,0.8292598128318787,1.0,1.0,-0.8004369735717773,0.3127275705337524,0.4877094030380249,0.1949962526559829,0.0,0.0,0.2466716170310974,25.067142486572266,25.0,-1.7371346950531006,-5753.50830078125,63.239864349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2104187011719,305.3198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.36328125,18000.0,0.0,0.0,0.1278307139873504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742792725563049,0.1742836087942123,-4.341549811215373e-06,0.0,0.0001297319249715,0.0,0.0,7.050924301147461,0.0,0.0,0.0,0.2820682227611542,4.0,0.0,1.0
400020,293.1263427734375,297.1499938964844,293.1499938964844,0.0156103232875466,-766.73583984375,304.1484069824219,0.579541027545929,0.0535813607275486,0.0487695485353469,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5645390152931213,0.050000000745058,0.0481418259441852,293.1677551269531,297.1499938964844,293.1499938964844,0.0815649628639221,-1515.072998046875,304.1483154296875,0.795116662979126,0.137314572930336,0.0963698327541351,293.1716613769531,297.1499938964844,293.1499938964844,0.1806603372097015,-3873.2587890625,304.15167236328125,0.986131489276886,0.259603887796402,0.2463031262159347,293.3157958984375,297.1499938964844,293.1499938964844,0.0019098267657682,-724.99169921875,293.7835693359375,0.5645390152931213,0.050000000745058,0.2283640950918197,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.0274963378906,293.3763732910156,291.1500244140625,1.0,0.1814284920692443,0.8293981552124023,0.8293981552124023,1.0,1.0,-0.8015925288200378,0.3130326569080353,0.4885599017143249,0.1957578212022781,0.0,0.0,0.24672631919384,25.000547409057617,25.0,-1.5739110708236694,-5751.3623046875,63.3244743347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,305.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.1277696043252945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742886453866958,0.1742929965257644,-4.341472049418371e-06,0.0,0.0001296699047088,0.0,0.0,7.051201820373535,0.0,0.0,0.0,0.2820681631565094,4.0,0.0,1.0
400080,293.1263427734375,297.1499938964844,293.1499938964844,0.0156103232875466,-766.73583984375,304.1484069824219,0.579541027545929,0.0535813607275486,0.0487695485353469,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5645390152931213,0.050000000745058,0.0481418259441852,293.1677551269531,297.1499938964844,293.1499938964844,0.0815649628639221,-1515.072998046875,304.1483154296875,0.795116662979126,0.137314572930336,0.0963698327541351,293.1716613769531,297.1499938964844,293.1499938964844,0.1806603372097015,-3873.2587890625,304.15167236328125,0.986131489276886,0.259603887796402,0.2463031262159347,293.3157958984375,297.1499938964844,293.1499938964844,0.0019098267657682,-724.99169921875,293.7835693359375,0.5645390152931213,0.050000000745058,0.2283640950918197,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.0274963378906,293.3763732910156,291.1500244140625,1.0,0.1814284920692443,0.8293981552124023,0.8293981552124023,1.0,1.0,-0.8015925288200378,0.3130326569080353,0.4885599017143249,0.1957578212022781,0.0,0.0,0.24672631919384,25.000547409057617,25.0,-1.5739110708236694,-5751.3623046875,63.3244743347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,305.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.1277696043252945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742886453866958,0.1742929965257644,-4.341472049418371e-06,0.0,0.0001296699047088,0.0,0.0,7.051201820373535,0.0,0.0,0.0,0.2820681631565094,4.0,0.0,1.0
400140,293.125732421875,297.1499938964844,293.1499938964844,0.0159980580210685,-776.9581909179688,304.1483154296875,0.5831391215324402,0.0543060936033725,0.049416035413742,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650869011878967,0.050000000745058,0.048138353973627,293.1592102050781,297.1499938964844,293.1499938964844,0.0824912190437316,-1528.4918212890625,304.1473388671875,0.7981896996498108,0.1386022865772247,0.0972225069999694,293.1706237792969,297.1499938964844,293.1499938964844,0.1803778856992721,-3868.468017578125,304.1515808105469,0.986437976360321,0.259269505739212,0.2459794729948043,293.3136901855469,297.1499938964844,293.1499938964844,0.001872302731499,-710.7772827148438,293.7311096191406,0.5650869011878967,0.050000000745058,0.2283476293087005,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390930175781,293.362548828125,291.14898681640625,1.0,0.1814596354961395,0.829536497592926,0.829536497592926,1.0,1.0,-0.8029794096946716,0.3134524524211883,0.4895269870758056,0.1965377479791641,0.0,0.0,0.2469129413366317,24.937015533447266,25.0,-1.4127355813980105,-5751.42724609375,63.44856643676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.1277701556682586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174390435218811,0.1743947714567184,-4.341587555245496e-06,0.0,0.0001296704722335,0.0,0.0,7.055726051330566,0.0,0.0,0.0,0.2820849120616913,4.0,0.0,1.0
400200,293.125732421875,297.1499938964844,293.1499938964844,0.0159980580210685,-776.9581909179688,304.1483154296875,0.5831391215324402,0.0543060936033725,0.049416035413742,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650869011878967,0.050000000745058,0.048138353973627,293.1592102050781,297.1499938964844,293.1499938964844,0.0824912190437316,-1528.4918212890625,304.1473388671875,0.7981896996498108,0.1386022865772247,0.0972225069999694,293.1706237792969,297.1499938964844,293.1499938964844,0.1803778856992721,-3868.468017578125,304.1515808105469,0.986437976360321,0.259269505739212,0.2459794729948043,293.3136901855469,297.1499938964844,293.1499938964844,0.001872302731499,-710.7772827148438,293.7311096191406,0.5650869011878967,0.050000000745058,0.2283476293087005,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390930175781,293.362548828125,291.14898681640625,1.0,0.1814596354961395,0.829536497592926,0.829536497592926,1.0,1.0,-0.8029794096946716,0.3134524524211883,0.4895269870758056,0.1965377479791641,0.0,0.0,0.2469129413366317,24.937015533447266,25.0,-1.4127355813980105,-5751.42724609375,63.44856643676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.1277701556682586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174390435218811,0.1743947714567184,-4.341587555245496e-06,0.0,0.0001296704722335,0.0,0.0,7.055726051330566,0.0,0.0,0.0,0.2820849120616913,4.0,0.0,1.0
400260,293.1251525878906,297.1499938964844,293.1499938964844,0.0163971129804849,-787.2695922851562,304.148193359375,0.586711585521698,0.0550370588898658,0.0500683858990669,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656382441520691,0.050000000745058,0.0481348745524883,293.15045166015625,297.1499938964844,293.1499938964844,0.0836063548922538,-1544.6539306640625,304.1463623046875,0.8017447590827942,0.140143483877182,0.0982503220438957,293.1695861816406,297.1499938964844,293.1499938964844,0.1801110059022903,-3863.93896484375,304.1515197753906,0.9867675304412842,0.2589545249938965,0.245674267411232,293.31158447265625,297.1499938964844,293.1499938964844,0.0018352669430896,-696.7440795898438,293.679443359375,0.5656382441520691,0.050000000745058,0.2283311188220977,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.0500793457031,293.3497314453125,291.1480712890625,1.0,0.1815206408500671,0.8296651840209961,0.8296651840209961,1.0,1.0,-0.8046056628227234,0.313987672328949,0.4906180202960968,0.1973431706428527,0.0,0.0,0.2472171783447265,24.8754997253418,25.0,-1.3014662265777588,-5753.58154296875,63.61214065551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16522216796875,305.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.1278302818536758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745734214782714,0.1745777577161789,-4.34187677456066e-06,0.0,0.0001297314884141,0.0,0.0,7.063989162445068,0.0,0.0,0.0,0.2821166217327118,4.0,0.0,1.0
400320,293.1251525878906,297.1499938964844,293.1499938964844,0.0163971129804849,-787.2695922851562,304.148193359375,0.586711585521698,0.0550370588898658,0.0500683858990669,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656382441520691,0.050000000745058,0.0481348745524883,293.15045166015625,297.1499938964844,293.1499938964844,0.0836063548922538,-1544.6539306640625,304.1463623046875,0.8017447590827942,0.140143483877182,0.0982503220438957,293.1695861816406,297.1499938964844,293.1499938964844,0.1801110059022903,-3863.93896484375,304.1515197753906,0.9867675304412842,0.2589545249938965,0.245674267411232,293.31158447265625,297.1499938964844,293.1499938964844,0.0018352669430896,-696.7440795898438,293.679443359375,0.5656382441520691,0.050000000745058,0.2283311188220977,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.0500793457031,293.3497314453125,291.1480712890625,1.0,0.1815206408500671,0.8296651840209961,0.8296651840209961,1.0,1.0,-0.8046056628227234,0.313987672328949,0.4906180202960968,0.1973431706428527,0.0,0.0,0.2472171783447265,24.8754997253418,25.0,-1.3014662265777588,-5753.58154296875,63.61214065551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16522216796875,305.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.1278302818536758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745734214782714,0.1745777577161789,-4.34187677456066e-06,0.0,0.0001297314884141,0.0,0.0,7.063989162445068,0.0,0.0,0.0,0.2821166217327118,4.0,0.0,1.0
400380,293.1246337890625,297.1499938964844,293.1499938964844,0.0168073792010545,-797.661376953125,304.14813232421875,0.5902512073516846,0.0557735562324523,0.0507257543504238,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661929845809937,0.050000000745058,0.0481313914060592,293.1415710449219,297.1499938964844,293.1499938964844,0.0849144160747528,-1563.6292724609375,304.1454162597656,0.8057783842086792,0.1419388204813003,0.0994570702314376,293.1686096191406,297.1499938964844,293.1499938964844,0.1798609346151352,-3859.6953125,304.15142822265625,0.9871198534965516,0.2586590647697449,0.2453874349594116,293.3095092773437,297.1499938964844,293.1499938964844,0.0017987552564591,-682.907958984375,293.6284484863281,0.5661929845809937,0.050000000745058,0.228314608335495,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.060302734375,293.3380432128906,291.1471252441406,1.0,0.1816115230321884,0.8297938704490662,0.8297938704490662,1.0,1.0,-0.8064746856689453,0.3146464824676513,0.4918282032012939,0.1981607377529144,0.0,0.0,0.247646227478981,24.81576919555664,25.0,-1.2883371114730835,-5757.93798828125,63.81567001342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15045166015625,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.1279488652944564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748394072055816,0.174843743443489,-4.34233334090095e-06,0.0,0.000129851832753,0.0,0.0,7.076062679290772,0.0,0.0,0.0,0.2821634113788605,4.0,0.0,1.0
400440,293.1246337890625,297.1499938964844,293.1499938964844,0.0168073792010545,-797.661376953125,304.14813232421875,0.5902512073516846,0.0557735562324523,0.0507257543504238,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661929845809937,0.050000000745058,0.0481313914060592,293.1415710449219,297.1499938964844,293.1499938964844,0.0849144160747528,-1563.6292724609375,304.1454162597656,0.8057783842086792,0.1419388204813003,0.0994570702314376,293.1686096191406,297.1499938964844,293.1499938964844,0.1798609346151352,-3859.6953125,304.15142822265625,0.9871198534965516,0.2586590647697449,0.2453874349594116,293.3095092773437,297.1499938964844,293.1499938964844,0.0017987552564591,-682.907958984375,293.6284484863281,0.5661929845809937,0.050000000745058,0.228314608335495,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.060302734375,293.3380432128906,291.1471252441406,1.0,0.1816115230321884,0.8297938704490662,0.8297938704490662,1.0,1.0,-0.8064746856689453,0.3146464824676513,0.4918282032012939,0.1981607377529144,0.0,0.0,0.247646227478981,24.81576919555664,25.0,-1.2883371114730835,-5757.93798828125,63.81567001342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15045166015625,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.1279488652944564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748394072055816,0.174843743443489,-4.34233334090095e-06,0.0,0.000129851832753,0.0,0.0,7.076062679290772,0.0,0.0,0.0,0.2821634113788605,4.0,0.0,1.0
