time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400500,293.1243896484375,297.1499938964844,293.1499938964844,0.0170174613595008,-802.9043579101562,304.1480712890625,0.592015266418457,0.0561461746692657,0.0510573051869869,294.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5664747357368469,0.050000000745058,0.0481296330690383,293.13702392578125,297.1499938964844,293.1499938964844,0.0856435447931289,-1574.215576171875,304.1449279785156,0.8079564571380615,0.1429440975189209,0.1001302078366279,293.1681213378906,297.1499938964844,293.1499938964844,0.1797433644533157,-3857.701904296875,304.1513671875,0.9873092174530028,0.2585206627845764,0.2452518194913864,293.3084716796875,297.1499938964844,293.1499938964844,0.0017806822434067,-676.0593872070312,293.60321044921875,0.5664747357368469,0.050000000745058,0.2283062487840652,291.14678955078125,291.1499938964844,269.5691223144531,267.6205139160156,284.0649108886719,293.3323974609375,291.1466369628906,1.0,0.1816678643226623,0.8298582434654236,0.8298582434654236,1.0,1.0,-0.8075055480003357,0.3150264322757721,0.492479145526886,0.1985709369182586,0.0,0.0,0.2479106783866882,24.786062240600582,25.0,-1.342737078666687,-5761.0361328125,63.9326286315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431884765625,305.27471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.638671875,18000.0,0.0,0.0,0.1280288100242614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750051379203796,0.1750094890594482,-4.34262574344757e-06,0.0,0.0001299329742323,0.0,0.0,7.083600521087647,0.0,0.0,0.0,0.2821927368640899,4.0,0.0,1.0
400560,293.1241149902344,297.1499938964844,293.1499938964844,0.0172322262078523,-808.2119140625,304.1480407714844,0.5937893390655518,0.0565242394804954,0.0513927042484283,294.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5667652487754822,0.050000000745058,0.048127818852663,293.13232421875,297.1499938964844,293.1499938964844,0.0864302292466163,-1585.6461181640625,304.1444091796875,0.8102405667304993,0.1440303027629852,0.1008567512035369,293.1676025390625,297.1499938964844,293.1499938964844,0.1796327531337738,-3855.8291015625,304.1513366699219,0.9875159859657288,0.2583901882171631,0.2451228648424148,293.30743408203125,297.1499938964844,293.1499938964844,0.0017627432243898,-669.2628784179688,293.5780944824219,0.5667652487754822,0.050000000745058,0.2282976508140564,291.1462707519531,291.1499938964844,269.5875549316406,267.6349182128906,284.06903076171875,293.3266296386719,291.1460876464844,1.0,0.1817313134670257,0.8299170136451721,0.8299170136451721,1.0,1.0,-0.8086128234863281,0.3154456913471222,0.4931671321392059,0.1989829987287521,0.0,0.0,0.2482140809297561,24.75565719604492,25.0,-1.4966808557510376,-5764.8349609375,64.06053161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360168457031,305.2708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.42578125,18000.0,0.0,0.0,0.1281215399503708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751945465803146,0.175198882818222,-4.3429608922451735e-06,0.0,0.0001300270814681,0.0,0.0,7.09221887588501,0.0,0.0,0.0,0.2822262942790985,4.0,0.0,1.0
400620,293.12353515625,297.1499938964844,293.1499938964844,0.0176782086491584,-819.0721435546875,304.14794921875,0.5973712801933289,0.0572950355708599,0.0520778633654117,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.567367434501648,0.050000000745058,0.0481240786612033,293.1228332519531,297.1499938964844,293.1499938964844,0.088175743818283,-1611.0311279296875,304.14337158203125,0.8151102066040039,0.1464078426361084,0.1024682149291038,293.1665954589844,297.1499938964844,293.1499938964844,0.1794364899396896,-3852.519287109375,304.1512145996094,0.9879780411720276,0.2581519484519958,0.2448874562978744,293.3053283691406,297.1499938964844,293.1499938964844,0.001727333641611,-655.8536376953125,293.5282287597656,0.567367434501648,0.050000000745058,0.2282799035310745,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761413574219,293.3155822753906,291.1446838378906,1.0,0.1818813979625702,0.830034613609314,0.830034613609314,1.0,1.0,-0.8110608458518982,0.3164072632789612,0.4946536123752594,0.199809119105339,0.0,0.0,0.2489860206842422,24.69350814819336,25.0,-1.9007431268692017,-5774.95263671875,64.35111999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121826171875,305.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.857421875,18000.0,0.0,0.0,0.1283488124608993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756757646799087,0.1756801009178161,-4.343807177065173e-06,0.0,0.0001302577293245,0.0,0.0,7.114118576049805,0.0,0.0,0.0,0.2823115587234497,4.0,0.0,1.0
400680,293.12353515625,297.1499938964844,293.1499938964844,0.0176782086491584,-819.0721435546875,304.14794921875,0.5973712801933289,0.0572950355708599,0.0520778633654117,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.567367434501648,0.050000000745058,0.0481240786612033,293.1228332519531,297.1499938964844,293.1499938964844,0.088175743818283,-1611.0311279296875,304.14337158203125,0.8151102066040039,0.1464078426361084,0.1024682149291038,293.1665954589844,297.1499938964844,293.1499938964844,0.1794364899396896,-3852.519287109375,304.1512145996094,0.9879780411720276,0.2581519484519958,0.2448874562978744,293.3053283691406,297.1499938964844,293.1499938964844,0.001727333641611,-655.8536376953125,293.5282287597656,0.567367434501648,0.050000000745058,0.2282799035310745,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761413574219,293.3155822753906,291.1446838378906,1.0,0.1818813979625702,0.830034613609314,0.830034613609314,1.0,1.0,-0.8110608458518982,0.3164072632789612,0.4946536123752594,0.199809119105339,0.0,0.0,0.2489860206842422,24.69350814819336,25.0,-1.9007431268692017,-5774.95263671875,64.35111999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121826171875,305.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.857421875,18000.0,0.0,0.0,0.1283488124608993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756757646799087,0.1756801009178161,-4.343807177065173e-06,0.0,0.0001302577293245,0.0,0.0,7.114118576049805,0.0,0.0,0.0,0.2823115587234497,4.0,0.0,1.0
400740,293.1230163574219,297.1499938964844,293.1499938964844,0.0181406456977128,-830.1071166992188,304.1478576660156,0.6009226441383362,0.0580748096108436,0.0527739077806472,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679624080657959,0.050000000745058,0.0481204017996788,293.11358642578125,297.1499938964844,293.1499938964844,0.0900847762823104,-1638.8055419921875,304.1424255371094,0.8201971650123596,0.1489812433719635,0.1042307019233703,293.16558837890625,297.1499938964844,293.1499938964844,0.1792622804641723,-3849.58544921875,304.1510925292969,0.9884545803070068,0.257936418056488,0.2446755766868591,293.30322265625,297.1499938964844,293.1499938964844,0.0016925050877034,-642.6638793945312,293.47906494140625,0.5679624080657959,0.050000000745058,0.2282624691724777,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.0823059082031,293.3061828613281,291.1432800292969,1.0,0.1820611208677292,0.8301522135734558,0.8301522135734558,1.0,1.0,-0.8137319087982178,0.3175000250339508,0.4962318539619446,0.2006048411130905,0.0,0.0,0.2499595582485199,24.63394927978516,25.0,-1.86652421951294,-5788.181640625,64.68090057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,305.2597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.1286348104476928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763024628162384,0.1763067990541458,-4.344943135947688e-06,0.0,0.0001305479818256,0.0,0.0,7.1427178382873535,0.0,0.0,0.0,0.2824230790138244,4.0,0.0,1.0
400800,293.1230163574219,297.1499938964844,293.1499938964844,0.0181406456977128,-830.1071166992188,304.1478576660156,0.6009226441383362,0.0580748096108436,0.0527739077806472,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679624080657959,0.050000000745058,0.0481204017996788,293.11358642578125,297.1499938964844,293.1499938964844,0.0900847762823104,-1638.8055419921875,304.1424255371094,0.8201971650123596,0.1489812433719635,0.1042307019233703,293.16558837890625,297.1499938964844,293.1499938964844,0.1792622804641723,-3849.58544921875,304.1510925292969,0.9884545803070068,0.257936418056488,0.2446755766868591,293.30322265625,297.1499938964844,293.1499938964844,0.0016925050877034,-642.6638793945312,293.47906494140625,0.5679624080657959,0.050000000745058,0.2282624691724777,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.0823059082031,293.3061828613281,291.1432800292969,1.0,0.1820611208677292,0.8301522135734558,0.8301522135734558,1.0,1.0,-0.8137319087982178,0.3175000250339508,0.4962318539619446,0.2006048411130905,0.0,0.0,0.2499595582485199,24.63394927978516,25.0,-1.86652421951294,-5788.181640625,64.68090057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,305.2597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.1286348104476928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763024628162384,0.1763067990541458,-4.344943135947688e-06,0.0,0.0001305479818256,0.0,0.0,7.1427178382873535,0.0,0.0,0.0,0.2824230790138244,4.0,0.0,1.0
400860,293.1224670410156,297.1499938964844,293.1499938964844,0.0186168514192104,-841.2369995117188,304.1477966308594,0.6044110655784607,0.0588673874735832,0.0534774549305439,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685348510742188,0.050000000745058,0.0481168814003467,293.10467529296875,297.1499938964844,293.1499938964844,0.0921138003468513,-1668.3148193359375,304.1415710449219,0.8254225254058838,0.1517119407653808,0.1061057150363922,293.1645812988281,297.1499938964844,293.1499938964844,0.1790994554758072,-3846.8349609375,304.1510009765625,0.9889222979545592,0.2577418088912964,0.2444825321435928,293.3011474609375,297.1499938964844,293.1499938964844,0.0016581404488533,-629.6394653320312,293.43084716796875,0.5685348510742188,0.050000000745058,0.2282457798719406,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.0892333984375,293.30126953125,291.142333984375,1.0,0.1822673380374908,0.8302538394927979,0.8302538394927979,1.0,1.0,-0.8165706396102905,0.3187045454978943,0.4978661239147186,0.2013438791036605,0.0,0.0,0.2510493397712707,24.57843589782715,25.0,-1.238377809524536,-5803.23828125,65.04379272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,305.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.828125,18000.0,0.0,0.0,0.1289787143468856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770278960466385,0.1770322322845459,-4.34632420365233e-06,0.0,0.0001308970095124,0.0,0.0,7.175964832305908,0.0,0.0,0.0,0.2825534045696258,4.0,0.0,1.0
400920,293.1224670410156,297.1499938964844,293.1499938964844,0.0186168514192104,-841.2369995117188,304.1477966308594,0.6044110655784607,0.0588673874735832,0.0534774549305439,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685348510742188,0.050000000745058,0.0481168814003467,293.10467529296875,297.1499938964844,293.1499938964844,0.0921138003468513,-1668.3148193359375,304.1415710449219,0.8254225254058838,0.1517119407653808,0.1061057150363922,293.1645812988281,297.1499938964844,293.1499938964844,0.1790994554758072,-3846.8349609375,304.1510009765625,0.9889222979545592,0.2577418088912964,0.2444825321435928,293.3011474609375,297.1499938964844,293.1499938964844,0.0016581404488533,-629.6394653320312,293.43084716796875,0.5685348510742188,0.050000000745058,0.2282457798719406,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.0892333984375,293.30126953125,291.142333984375,1.0,0.1822673380374908,0.8302538394927979,0.8302538394927979,1.0,1.0,-0.8165706396102905,0.3187045454978943,0.4978661239147186,0.2013438791036605,0.0,0.0,0.2510493397712707,24.57843589782715,25.0,-1.238377809524536,-5803.23828125,65.04379272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,305.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.828125,18000.0,0.0,0.0,0.1289787143468856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770278960466385,0.1770322322845459,-4.34632420365233e-06,0.0,0.0001308970095124,0.0,0.0,7.175964832305908,0.0,0.0,0.0,0.2825534045696258,4.0,0.0,1.0
400980,293.12188720703125,297.1499938964844,293.1499938964844,0.0191181171685457,-852.7078247070312,304.1476745605469,0.6079117655754089,0.0596834309399127,0.0542052946984767,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5690947771072388,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.094257041811943,-1699.447265625,304.14080810546875,0.8308237195014954,0.1545894294977188,0.1080885082483291,293.1636047363281,297.1499938964844,293.1499938964844,0.1789490431547165,-3844.28271484375,304.1509094238281,0.9893994927406312,0.2575720250606537,0.2443140745162964,293.2991027832031,297.1499938964844,293.1499938964844,0.0016240797704085,-616.714599609375,293.3837585449219,0.5690947771072388,0.050000000745058,0.2282295227050781,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.095703125,293.2992553710937,291.1419677734375,1.0,0.1824996024370193,0.8303555250167847,0.8303555250167847,1.0,1.0,-0.8195980787277222,0.3200339674949646,0.4995641410350799,0.2020239830017089,0.0,0.0,0.2521401941776275,24.525447845458984,25.0,-0.7308453917503357,-5819.32568359375,65.44135284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790100097656,305.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.73828125,18000.0,0.0,0.0,0.1293773502111435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777746081352234,0.1777789443731308,-4.347828053141711e-06,0.0,0.0001313015527557,0.0,0.0,7.210359573364258,0.0,0.0,0.0,0.2826892733573913,4.0,0.0,1.0
401040,293.12188720703125,297.1499938964844,293.1499938964844,0.0191181171685457,-852.7078247070312,304.1476745605469,0.6079117655754089,0.0596834309399127,0.0542052946984767,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5690947771072388,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.094257041811943,-1699.447265625,304.14080810546875,0.8308237195014954,0.1545894294977188,0.1080885082483291,293.1636047363281,297.1499938964844,293.1499938964844,0.1789490431547165,-3844.28271484375,304.1509094238281,0.9893994927406312,0.2575720250606537,0.2443140745162964,293.2991027832031,297.1499938964844,293.1499938964844,0.0016240797704085,-616.714599609375,293.3837585449219,0.5690947771072388,0.050000000745058,0.2282295227050781,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.095703125,293.2992553710937,291.1419677734375,1.0,0.1824996024370193,0.8303555250167847,0.8303555250167847,1.0,1.0,-0.8195980787277222,0.3200339674949646,0.4995641410350799,0.2020239830017089,0.0,0.0,0.2521401941776275,24.525447845458984,25.0,-0.7308453917503357,-5819.32568359375,65.44135284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790100097656,305.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.73828125,18000.0,0.0,0.0,0.1293773502111435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777746081352234,0.1777789443731308,-4.347828053141711e-06,0.0,0.0001313015527557,0.0,0.0,7.210359573364258,0.0,0.0,0.0,0.2826892733573913,4.0,0.0,1.0
401100,293.12164306640625,297.1499938964844,293.1499938964844,0.0193719957023859,-858.4318237304688,304.14764404296875,0.6096129417419434,0.0600860156118869,0.0545679405331611,294.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5693592429161072,0.050000000745058,0.0481118448078632,293.0921325683594,297.1499938964844,293.1499938964844,0.0953647121787071,-1715.516357421875,304.1404724121094,0.8335650563240051,0.1560671329498291,0.1091105788946151,293.16314697265625,297.1499938964844,293.1499938964844,0.1788806915283203,-3843.12646484375,304.15087890625,0.9896246194839478,0.2574910223484039,0.2442351728677749,293.2981262207031,297.1499938964844,293.1499938964844,0.0016072344733402,-610.3250732421875,293.3603210449219,0.5693592429161072,0.050000000745058,0.2282218784093856,291.1417541503906,291.1499938964844,269.733642578125,267.74755859375,284.0981140136719,293.2982788085937,291.14166259765625,1.0,0.1826247721910476,0.8304063677787781,0.8304063677787781,1.0,1.0,-0.8211542367935181,0.3207347095012665,0.5004194974899292,0.2023317515850067,0.0,0.0,0.2527203559875488,24.50116920471192,25.0,-0.8461135029792786,-5827.908203125,65.65061950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722045898437,305.25299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.63671875,18000.0,0.0,0.0,0.1295951753854751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781611442565918,0.1781654804944992,-4.348596576164709e-06,0.0,0.0001315226254519,0.0,0.0,7.228164672851562,0.0,0.0,0.0,0.2827596962451935,4.0,0.0,1.0
401160,293.1214599609375,297.1499938964844,293.1499938964844,0.0196250323206186,-864.081787109375,304.1476135253906,0.6112610697746277,0.0604820027947425,0.0549254417419433,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5696092844009399,0.050000000745058,0.0481103248894214,293.0882873535156,297.1499938964844,293.1499938964844,0.0964909419417381,-1731.83447265625,304.1401672363281,0.836320161819458,0.1575640588998794,0.110147513449192,293.1627197265625,297.1499938964844,293.1499938964844,0.178815096616745,-3842.017822265625,304.1508483886719,0.9898337721824646,0.2574108839035034,0.2441576272249221,293.2971496582031,297.1499938964844,293.1499938964844,0.0015904498286545,-603.9603271484375,293.3369445800781,0.5696092844009399,0.050000000745058,0.2282146662473678,291.141357421875,291.1499938964844,269.7474975585937,267.7580871582031,284.0999755859375,293.2973022460937,291.1412353515625,1.0,0.1827551424503326,0.8304494619369507,0.8304494619369507,1.0,1.0,-0.8227242231369019,0.3214536309242248,0.501270592212677,0.2026124447584152,0.0,0.0,0.2533367872238159,24.478757858276367,25.0,-0.9807841181755066,-5837.0654296875,65.865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0656433105469,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.462890625,18000.0,0.0,0.0,0.1298241168260574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785716861486435,0.1785760372877121,-4.349398295744322e-06,0.0,0.0001317549758823,0.0,0.0,7.247064590454102,0.0,0.0,0.0,0.2828342616558075,4.0,0.0,1.0
401220,293.1212463378906,297.1499938964844,293.1499938964844,0.0201250668615102,-875.0892333984375,304.1475830078125,0.6143419146537781,0.0612510666251182,0.0556214191019535,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700637102127075,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.09878671169281,-1765.0133056640625,304.1396179199219,0.8418515920639038,0.1605997383594513,0.1122545674443245,293.16192626953125,297.1499938964844,293.1499938964844,0.1786863654851913,-3839.83984375,304.1507873535156,0.990198254585266,0.2572501599788666,0.2440034747123718,293.2952880859375,297.1499938964844,293.1499938964844,0.0015570867108181,-591.3099975585938,293.2903137207031,0.5700637102127075,0.050000000745058,0.2282015979290008,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.10211181640625,293.2954406738281,291.140380859375,1.0,0.1830291599035263,0.8305357694625854,0.8305357694625854,1.0,1.0,-0.8258843421936035,0.3229391872882843,0.5029451847076416,0.2030847519636154,0.0,0.0,0.2546614110469818,24.4395751953125,25.0,-1.1408650875091553,-5856.99462890625,66.3072738647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,305.2516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.060546875,18000.0,0.0,0.0,0.1303133517503738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794619858264923,0.1794663369655609,-4.351136794866761e-06,0.0,0.0001322514872299,0.0,0.0,7.288094520568848,0.0,0.0,0.0,0.2829959392547607,4.0,0.0,1.0
401280,293.1212463378906,297.1499938964844,293.1499938964844,0.0201250668615102,-875.0892333984375,304.1475830078125,0.6143419146537781,0.0612510666251182,0.0556214191019535,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700637102127075,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.09878671169281,-1765.0133056640625,304.1396179199219,0.8418515920639038,0.1605997383594513,0.1122545674443245,293.16192626953125,297.1499938964844,293.1499938964844,0.1786863654851913,-3839.83984375,304.1507873535156,0.990198254585266,0.2572501599788666,0.2440034747123718,293.2952880859375,297.1499938964844,293.1499938964844,0.0015570867108181,-591.3099975585938,293.2903137207031,0.5700637102127075,0.050000000745058,0.2282015979290008,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.10211181640625,293.2954406738281,291.140380859375,1.0,0.1830291599035263,0.8305357694625854,0.8305357694625854,1.0,1.0,-0.8258843421936035,0.3229391872882843,0.5029451847076416,0.2030847519636154,0.0,0.0,0.2546614110469818,24.4395751953125,25.0,-1.1408650875091553,-5856.99462890625,66.3072738647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,305.2516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.060546875,18000.0,0.0,0.0,0.1303133517503738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794619858264923,0.1794663369655609,-4.351136794866761e-06,0.0,0.0001322514872299,0.0,0.0,7.288094520568848,0.0,0.0,0.0,0.2829959392547607,4.0,0.0,1.0
401340,293.1212158203125,297.1499938964844,293.1499938964844,0.0206126049160957,-885.628662109375,304.1475830078125,0.6171315312385559,0.061984971165657,0.0562873631715774,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704522132873535,0.050000000745058,0.0481052212417125,293.07452392578125,297.1499938964844,293.1499938964844,0.101126454770565,-1798.6754150390625,304.1391906738281,0.8473806381225586,0.1636706590652465,0.1143912598490715,293.1612548828125,297.1499938964844,293.1499938964844,0.178556352853775,-3837.634521484375,304.1507263183594,0.9904820322990416,0.2570854127407074,0.2438470125198364,293.2935791015625,297.1499938964844,293.1499938964844,0.001523922313936,-578.7344970703125,293.24395751953125,0.5704522132873535,0.050000000745058,0.2281904518604278,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,284.1020202636719,293.2937316894531,291.1395263671875,1.0,0.1833182424306869,0.8306220769882202,0.8306220769882202,1.0,1.0,-0.8290440440177917,0.3244789540767669,0.5045650601387024,0.203426107764244,0.0,0.0,0.2561018466949463,24.40811538696289,25.0,-1.1859418153762815,-5878.90576171875,66.76253509521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,305.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.666015625,18000.0,0.0,0.0,0.1308435797691345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804387718439102,0.18044313788414,-4.353061740403064e-06,0.0,0.0001327895879512,0.0,0.0,7.333208084106445,0.0,0.0,0.0,0.28317391872406,4.0,0.0,1.0
401400,293.1212158203125,297.1499938964844,293.1499938964844,0.0206126049160957,-885.628662109375,304.1475830078125,0.6171315312385559,0.061984971165657,0.0562873631715774,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704522132873535,0.050000000745058,0.0481052212417125,293.07452392578125,297.1499938964844,293.1499938964844,0.101126454770565,-1798.6754150390625,304.1391906738281,0.8473806381225586,0.1636706590652465,0.1143912598490715,293.1612548828125,297.1499938964844,293.1499938964844,0.178556352853775,-3837.634521484375,304.1507263183594,0.9904820322990416,0.2570854127407074,0.2438470125198364,293.2935791015625,297.1499938964844,293.1499938964844,0.001523922313936,-578.7344970703125,293.24395751953125,0.5704522132873535,0.050000000745058,0.2281904518604278,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,284.1020202636719,293.2937316894531,291.1395263671875,1.0,0.1833182424306869,0.8306220769882202,0.8306220769882202,1.0,1.0,-0.8290440440177917,0.3244789540767669,0.5045650601387024,0.203426107764244,0.0,0.0,0.2561018466949463,24.40811538696289,25.0,-1.1859418153762815,-5878.90576171875,66.76253509521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,305.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.666015625,18000.0,0.0,0.0,0.1308435797691345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804387718439102,0.18044313788414,-4.353061740403064e-06,0.0,0.0001327895879512,0.0,0.0,7.333208084106445,0.0,0.0,0.0,0.28317391872406,4.0,0.0,1.0
401460,293.12139892578125,297.1499938964844,293.1499938964844,0.0210823081433773,-895.6116943359375,304.1476135253906,0.6196508407592773,0.0626781657338142,0.0569180026650428,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5707702040672302,0.050000000745058,0.0481033027172088,293.0687561035156,297.1499938964844,293.1499938964844,0.1034926921129226,-1832.541015625,304.13885498046875,0.8528646230697632,0.1667531430721283,0.1165403649210929,293.16070556640625,297.1499938964844,293.1499938964844,0.1784204244613647,-3835.321044921875,304.1507263183594,0.9906764030456544,0.256912887096405,0.2436844259500503,293.2920227050781,297.1499938964844,293.1499938964844,0.0014908788725733,-566.2028198242188,293.1977844238281,0.5707702040672302,0.050000000745058,0.2281813621520996,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997009277344,293.2921447753906,291.13873291015625,1.0,0.1836190819740295,0.8306937217712402,0.8306937217712402,1.0,1.0,-0.8321718573570251,0.3260606527328491,0.506111204624176,0.2036225944757461,0.0,0.0,0.2576504945755005,24.384485244750977,25.0,-1.1100940704345703,-5902.6650390625,67.22628784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.294921875,18000.0,0.0,0.0,0.1314140260219574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814992874860763,0.1815036386251449,-4.35517358710058e-06,0.0,0.0001333685358986,0.0,0.0,7.382306575775146,0.0,0.0,0.0,0.2833679020404815,4.0,0.0,1.0
401520,293.12139892578125,297.1499938964844,293.1499938964844,0.0210823081433773,-895.6116943359375,304.1476135253906,0.6196508407592773,0.0626781657338142,0.0569180026650428,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5707702040672302,0.050000000745058,0.0481033027172088,293.0687561035156,297.1499938964844,293.1499938964844,0.1034926921129226,-1832.541015625,304.13885498046875,0.8528646230697632,0.1667531430721283,0.1165403649210929,293.16070556640625,297.1499938964844,293.1499938964844,0.1784204244613647,-3835.321044921875,304.1507263183594,0.9906764030456544,0.256912887096405,0.2436844259500503,293.2920227050781,297.1499938964844,293.1499938964844,0.0014908788725733,-566.2028198242188,293.1977844238281,0.5707702040672302,0.050000000745058,0.2281813621520996,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997009277344,293.2921447753906,291.13873291015625,1.0,0.1836190819740295,0.8306937217712402,0.8306937217712402,1.0,1.0,-0.8321718573570251,0.3260606527328491,0.506111204624176,0.2036225944757461,0.0,0.0,0.2576504945755005,24.384485244750977,25.0,-1.1100940704345703,-5902.6650390625,67.22628784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.294921875,18000.0,0.0,0.0,0.1314140260219574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814992874860763,0.1815036386251449,-4.35517358710058e-06,0.0,0.0001333685358986,0.0,0.0,7.382306575775146,0.0,0.0,0.0,0.2833679020404815,4.0,0.0,1.0
401580,293.12176513671875,297.1499938964844,293.1499938964844,0.0215311385691165,-905.0025024414062,304.14764404296875,0.6219250559806824,0.0633286982774734,0.0575112327933311,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710189342498779,0.050000000745058,0.0481018051505088,293.06378173828125,297.1499938964844,293.1499938964844,0.10586878657341,-1866.3717041015625,304.1386108398437,0.858267068862915,0.1698275506496429,0.1186871081590652,293.1602478027344,297.1499938964844,293.1499938964844,0.1782755404710769,-3832.84765625,304.1507263183594,0.9907807111740112,0.2567300498485565,0.2435131072998047,293.2906494140625,297.1499938964844,293.1499938964844,0.0014578795526176,-553.6852416992188,293.1517639160156,0.5710189342498779,0.050000000745058,0.2281742542982101,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951232910156,293.2907409667969,291.13800048828125,1.0,0.1839278042316436,0.830765426158905,0.830765426158905,1.0,1.0,-0.835244357585907,0.3276764154434204,0.5075679421424866,0.2036650776863098,0.0,0.0,0.2592883706092834,24.368040084838867,25.0,-1.000300049781799,-5928.01513671875,67.69393157958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.96484375,18000.0,0.0,0.0,0.1320213079452514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826313138008117,0.1826356798410415,-4.357452326075872e-06,0.0,0.0001339848386123,0.0,0.0,7.43485164642334,0.0,0.0,0.0,0.2835758328437805,4.0,0.0,1.0
401640,293.12176513671875,297.1499938964844,293.1499938964844,0.0215311385691165,-905.0025024414062,304.14764404296875,0.6219250559806824,0.0633286982774734,0.0575112327933311,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710189342498779,0.050000000745058,0.0481018051505088,293.06378173828125,297.1499938964844,293.1499938964844,0.10586878657341,-1866.3717041015625,304.1386108398437,0.858267068862915,0.1698275506496429,0.1186871081590652,293.1602478027344,297.1499938964844,293.1499938964844,0.1782755404710769,-3832.84765625,304.1507263183594,0.9907807111740112,0.2567300498485565,0.2435131072998047,293.2906494140625,297.1499938964844,293.1499938964844,0.0014578795526176,-553.6852416992188,293.1517639160156,0.5710189342498779,0.050000000745058,0.2281742542982101,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951232910156,293.2907409667969,291.13800048828125,1.0,0.1839278042316436,0.830765426158905,0.830765426158905,1.0,1.0,-0.835244357585907,0.3276764154434204,0.5075679421424866,0.2036650776863098,0.0,0.0,0.2592883706092834,24.368040084838867,25.0,-1.000300049781799,-5928.01513671875,67.69393157958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.96484375,18000.0,0.0,0.0,0.1320213079452514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826313138008117,0.1826356798410415,-4.357452326075872e-06,0.0,0.0001339848386123,0.0,0.0,7.43485164642334,0.0,0.0,0.0,0.2835758328437805,4.0,0.0,1.0
401700,293.1220092773437,297.1499938964844,293.1499938964844,0.0217468738555908,-909.4669799804688,304.1476745605469,0.6229756474494934,0.0636377185583114,0.0577932484447956,294.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5711178183555603,0.050000000745058,0.0481012128293514,293.0615539550781,297.1499938964844,293.1499938964844,0.1070567294955253,-1883.22119140625,304.1385192871094,0.8609282374382019,0.1713574230670929,0.1197561994194984,293.1600952148437,297.1499938964844,293.1499938964844,0.1781993061304092,-3831.54345703125,304.1507263183594,0.9907991290092468,0.2566343545913696,0.2434236109256744,293.2900085449219,297.1499938964844,293.1499938964844,0.0014413805911317,-547.42578125,293.1287536621094,0.5711178183555603,0.050000000745058,0.2281714379787445,291.13775634765625,291.1499938964844,269.8480529785156,267.832275390625,284.0920715332031,293.2902526855469,291.1376953125,1.0,0.1840841472148895,0.830801248550415,0.830801248550415,1.0,1.0,-0.8367543816566467,0.3284950256347656,0.5082592964172363,0.2036262899637222,0.0,0.0,0.2601385712623596,24.36232566833496,25.0,-0.9377673864364624,-5941.24853515625,67.92806243896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145568847656,305.2630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.810546875,18000.0,0.0,0.0,0.1323380321264267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832225322723388,0.1832268983125686,-4.358650585345458e-06,0.0,0.0001343062758678,0.0,0.0,7.46234655380249,0.0,0.0,0.0,0.2836847305297851,4.0,0.0,1.0
401760,293.12225341796875,297.1499938964844,293.1499938964844,0.0219589974731206,-913.8257446289062,304.1477355957031,0.6239864826202393,0.0639441162347793,0.0580689422786235,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5712037682533264,0.050000000745058,0.0481006950139999,293.0594787597656,297.1499938964844,293.1499938964844,0.1082445234060287,-1900.0257568359373,304.1384582519531,0.863568127155304,0.1728870421648025,0.1208231002092361,293.159912109375,297.1499938964844,293.1499938964844,0.1781203746795654,-3830.191162109375,304.1507263183594,0.9908010363578796,0.2565387487411499,0.2433326989412307,293.2894287109375,297.1499938964844,293.1499938964844,0.0014248802326619,-541.1638793945312,293.1058349609375,0.5712037682533264,0.050000000745058,0.2281689941883087,291.13751220703125,291.1499938964844,269.8563537597656,267.8381042480469,284.0895690917969,293.29156494140625,291.1374816894531,1.0,0.1842414438724517,0.8308284282684326,0.8308284282684326,1.0,1.0,-0.8382530212402344,0.3293230235576629,0.508929967880249,0.2035482823848724,0.0,0.0,0.2609988152980804,24.35771751403809,25.0,-0.6575015783309937,-5954.5166015625,68.16255950927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097351074219,305.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.677734375,18000.0,0.0,0.0,0.1326626539230346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838272809982299,0.1838316321372985,-4.359885224403115e-06,0.0,0.0001346357312286,0.0,0.0,7.490513324737549,0.0,0.0,0.0,0.2837963402271271,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.0223838705569505,-922.4642944335938,304.14776611328125,0.6259620785713196,0.0645526573061943,0.0586174018681049,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713537335395813,0.050000000745058,0.0480997934937477,293.05572509765625,297.1499938964844,293.1499938964844,0.1106247156858444,-1933.5738525390625,304.1383361816406,0.8688169717788696,0.1759439557790756,0.1229569837450981,293.1596069335937,297.1499938964844,293.1499938964844,0.177957683801651,-3827.394775390625,304.1507568359375,0.9907820820808412,0.2563503086566925,0.2431535422801971,293.28839111328125,297.1499938964844,293.1499938964844,0.0013917827745899,-528.5941772460938,293.0602722167969,0.5713537335395813,0.050000000745058,0.228164717555046,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,293.295654296875,291.1374816894531,1.0,0.1845588237047195,0.8308828473091125,0.8308828473091125,1.0,1.0,-0.8412509560585022,0.3310230672359466,0.5102278590202332,0.203284814953804,0.0,0.0,0.262677252292633,24.34971237182617,25.0,-0.1519613265991211,-5981.3896484375,68.63526916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,305.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65625,18000.0,0.0,0.0,0.133331760764122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850289851427078,0.1850333511829376,-4.362402250990272e-06,0.0,0.0001353147963527,0.0,0.0,7.546676158905029,0.0,0.0,0.0,0.2840195894241333,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.0223838705569505,-922.4642944335938,304.14776611328125,0.6259620785713196,0.0645526573061943,0.0586174018681049,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713537335395813,0.050000000745058,0.0480997934937477,293.05572509765625,297.1499938964844,293.1499938964844,0.1106247156858444,-1933.5738525390625,304.1383361816406,0.8688169717788696,0.1759439557790756,0.1229569837450981,293.1596069335937,297.1499938964844,293.1499938964844,0.177957683801651,-3827.394775390625,304.1507568359375,0.9907820820808412,0.2563503086566925,0.2431535422801971,293.28839111328125,297.1499938964844,293.1499938964844,0.0013917827745899,-528.5941772460938,293.0602722167969,0.5713537335395813,0.050000000745058,0.228164717555046,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,293.295654296875,291.1374816894531,1.0,0.1845588237047195,0.8308828473091125,0.8308828473091125,1.0,1.0,-0.8412509560585022,0.3310230672359466,0.5102278590202332,0.203284814953804,0.0,0.0,0.262677252292633,24.34971237182617,25.0,-0.1519613265991211,-5981.3896484375,68.63526916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,305.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65625,18000.0,0.0,0.0,0.133331760764122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850289851427078,0.1850333511829376,-4.362402250990272e-06,0.0,0.0001353147963527,0.0,0.0,7.546676158905029,0.0,0.0,0.0,0.2840195894241333,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.0228001829236745,-930.824951171875,304.1478271484375,0.6278170347213745,0.0651353225111961,0.0591474175453186,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714557766914368,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.1130022332072258,-1966.9273681640625,304.1382751464844,0.8739596009254456,0.1789735257625579,0.1250764429569244,293.15936279296875,297.1499938964844,293.1499938964844,0.1777964532375335,-3824.62890625,304.1507873535156,0.9907063841819764,0.2561586499214172,0.2429733425378799,293.2875366210937,297.1499938964844,293.1499938964844,0.0013586170971393,-516.001708984375,293.0145263671875,0.5714557766914368,0.050000000745058,0.2281618118286132,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751647949219,293.300537109375,291.1372375488281,1.0,0.1848785430192947,0.8309372663497925,0.8309372663497925,1.0,1.0,-0.8442102074623108,0.3327773511409759,0.5114328265190125,0.2028373777866363,0.0,0.0,0.2643794417381286,24.34500312805176,25.0,-0.3546073734760284,-6008.93701171875,69.10891723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931335449219,305.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.56640625,18000.0,0.0,0.0,0.1340217292308807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186235025525093,0.1862393915653228,-4.364924734545639e-06,0.0,0.0001360150054097,0.0,0.0,7.603149890899658,0.0,0.0,0.0,0.2842444777488708,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.0228001829236745,-930.824951171875,304.1478271484375,0.6278170347213745,0.0651353225111961,0.0591474175453186,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714557766914368,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.1130022332072258,-1966.9273681640625,304.1382751464844,0.8739596009254456,0.1789735257625579,0.1250764429569244,293.15936279296875,297.1499938964844,293.1499938964844,0.1777964532375335,-3824.62890625,304.1507873535156,0.9907063841819764,0.2561586499214172,0.2429733425378799,293.2875366210937,297.1499938964844,293.1499938964844,0.0013586170971393,-516.001708984375,293.0145263671875,0.5714557766914368,0.050000000745058,0.2281618118286132,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751647949219,293.300537109375,291.1372375488281,1.0,0.1848785430192947,0.8309372663497925,0.8309372663497925,1.0,1.0,-0.8442102074623108,0.3327773511409759,0.5114328265190125,0.2028373777866363,0.0,0.0,0.2643794417381286,24.34500312805176,25.0,-0.3546073734760284,-6008.93701171875,69.10891723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931335449219,305.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.56640625,18000.0,0.0,0.0,0.1340217292308807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186235025525093,0.1862393915653228,-4.364924734545639e-06,0.0,0.0001360150054097,0.0,0.0,7.603149890899658,0.0,0.0,0.0,0.2842444777488708,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.0231987107545137,-938.740478515625,304.1478881835937,0.6294949650764465,0.0656815990805625,0.0596471615135669,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714833736419678,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.1153643280267715,-1999.914794921875,304.13824462890625,0.87892085313797,0.1819594204425811,0.1271680444478988,293.1591796875,297.1499938964844,293.1499938964844,0.1776362806558609,-3821.8896484375,304.1507873535156,0.9905375242233276,0.2559591233730316,0.2427872270345688,293.2868347167969,297.1499938964844,293.1499938964844,0.0013253145152702,-503.3649597167969,292.9682312011719,0.5714833736419678,0.050000000745058,0.22816102206707,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,284.06329345703125,293.3063659667969,291.1365966796875,1.0,0.1851984411478042,0.8309798836708069,0.8309798836708069,1.0,1.0,-0.8470955491065979,0.3346222341060638,0.5124733448028564,0.2020676881074905,0.0,0.0,0.2661891281604767,24.34455299377441,25.0,-0.870680034160614,-6038.3974609375,69.57913970947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,305.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1347289234399795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875126510858535,0.1875170171260833,-4.367554538475815e-06,0.0,0.0001367327349726,0.0,0.0,7.663028717041016,0.0,0.0,0.0,0.2844824194908142,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.0231987107545137,-938.740478515625,304.1478881835937,0.6294949650764465,0.0656815990805625,0.0596471615135669,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714833736419678,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.1153643280267715,-1999.914794921875,304.13824462890625,0.87892085313797,0.1819594204425811,0.1271680444478988,293.1591796875,297.1499938964844,293.1499938964844,0.1776362806558609,-3821.8896484375,304.1507873535156,0.9905375242233276,0.2559591233730316,0.2427872270345688,293.2868347167969,297.1499938964844,293.1499938964844,0.0013253145152702,-503.3649597167969,292.9682312011719,0.5714833736419678,0.050000000745058,0.22816102206707,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,284.06329345703125,293.3063659667969,291.1365966796875,1.0,0.1851984411478042,0.8309798836708069,0.8309798836708069,1.0,1.0,-0.8470955491065979,0.3346222341060638,0.5124733448028564,0.2020676881074905,0.0,0.0,0.2661891281604767,24.34455299377441,25.0,-0.870680034160614,-6038.3974609375,69.57913970947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,305.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1347289234399795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875126510858535,0.1875170171260833,-4.367554538475815e-06,0.0,0.0001367327349726,0.0,0.0,7.663028717041016,0.0,0.0,0.0,0.2844824194908142,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235725566744804,-946.0928955078124,304.1479797363281,0.6309600472450256,0.06618183106184,0.0601087659597396,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714206695556641,0.050000000745058,0.0480993911623954,293.048095703125,297.1499938964844,293.1499938964844,0.1177008301019668,-2032.4017333984373,304.1382751464844,0.8836490511894226,0.1848867982625961,0.1292223781347274,293.1590881347656,297.1499938964844,293.1499938964844,0.1774743199348449,-3819.12744140625,304.1507873535156,0.9902518391609192,0.2557464241981506,0.2425907552242279,293.2863464355469,297.1499938964844,293.1499938964844,0.0012918486027047,-490.67425537109375,292.9212341308594,0.5714206695556641,0.050000000745058,0.228162795305252,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0470886230469,293.3134765625,291.1354675292969,1.0,0.1855162978172302,0.8310225605964661,0.8310225605964661,1.0,1.0,-0.8498817086219788,0.3365814089775085,0.5133002996444702,0.2008847147226333,0.0,0.0,0.2681709825992584,24.34872817993164,25.0,-1.5263161659240725,-6070.4951171875,70.04217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,305.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1354551762342453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889092177152633,0.1889135837554931,-4.370398073660908e-06,0.0,0.000137469774927,0.0,0.0,7.728575706481934,0.0,0.0,0.0,0.2847425937652588,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235725566744804,-946.0928955078124,304.1479797363281,0.6309600472450256,0.06618183106184,0.0601087659597396,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714206695556641,0.050000000745058,0.0480993911623954,293.048095703125,297.1499938964844,293.1499938964844,0.1177008301019668,-2032.4017333984373,304.1382751464844,0.8836490511894226,0.1848867982625961,0.1292223781347274,293.1590881347656,297.1499938964844,293.1499938964844,0.1774743199348449,-3819.12744140625,304.1507873535156,0.9902518391609192,0.2557464241981506,0.2425907552242279,293.2863464355469,297.1499938964844,293.1499938964844,0.0012918486027047,-490.67425537109375,292.9212341308594,0.5714206695556641,0.050000000745058,0.228162795305252,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0470886230469,293.3134765625,291.1354675292969,1.0,0.1855162978172302,0.8310225605964661,0.8310225605964661,1.0,1.0,-0.8498817086219788,0.3365814089775085,0.5133002996444702,0.2008847147226333,0.0,0.0,0.2681709825992584,24.34872817993164,25.0,-1.5263161659240725,-6070.4951171875,70.04217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,305.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1354551762342453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889092177152633,0.1889135837554931,-4.370398073660908e-06,0.0,0.000137469774927,0.0,0.0,7.728575706481934,0.0,0.0,0.0,0.2847425937652588,4.0,0.0,1.0
