time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.0237457882612943,-949.476806640625,304.14801025390625,0.6315930485725403,0.0664089769124984,0.0603202357888221,294.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5713508129119873,0.050000000745058,0.0480998083949089,293.04736328125,297.1499938964844,293.1499938964844,0.1188526898622512,-2048.364501953125,304.1383056640625,0.8859040141105652,0.1863203942775726,0.1302298754453659,293.1590881347656,297.1499938964844,293.1499938964844,0.1773899048566818,-3817.6884765625,304.1507873535156,0.9900566339492798,0.2556322515010834,0.2424861043691635,293.2861633300781,297.1499938964844,293.1499938964844,0.0012749986490234,-484.2866821289063,292.8974304199219,0.5713508129119873,0.050000000745058,0.2281647771596908,291.13494873046875,291.1499938964844,269.9024658203125,267.8667907714844,284.037353515625,293.3176574707031,291.134765625,1.0,0.1856734752655029,0.8310438990592957,0.8310438990592957,1.0,1.0,-0.8512218594551086,0.337598592042923,0.5136232972145081,0.2001300156116485,0.0,0.0,0.2692478001117706,24.35298728942871,25.0,-1.74759840965271,-6087.73583984375,70.26898956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775085449219,305.30474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.28125,18000.0,0.0,0.0,0.1358283758163452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896716058254242,0.189675971865654,-4.371946033643326e-06,0.0,0.0001378485467284,0.0,0.0,7.764415740966797,0.0,0.0,0.0,0.2848847210407257,4.0,0.0,1.0
402360,293.12567138671875,297.1499938964844,293.1499938964844,0.0239091906696558,-952.6548461914062,304.1480712890625,0.6321610808372498,0.0666209459304809,0.0605185665190219,294.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5712574124336243,0.050000000745058,0.0481003671884536,293.0468139648437,297.1499938964844,293.1499938964844,0.1199919134378433,-2064.1181640625,304.13836669921875,0.8880869150161743,0.1877335011959076,0.1312237679958343,293.1590881347656,297.1499938964844,293.1499938964844,0.177301213145256,-3816.175048828125,304.1508178710937,0.9898279905319214,0.2555124163627624,0.2423765212297439,293.2860717773437,297.1499938964844,293.1499938964844,0.0012580287875607,-477.8533325195313,292.8734741210937,0.5712574124336243,0.050000000745058,0.2281674444675445,291.1342468261719,291.1499938964844,269.9042358398437,267.8671875,284.0267639160156,293.3222351074219,291.1340637207031,1.0,0.185829147696495,0.831055223941803,0.831055223941803,1.0,1.0,-0.8525249361991882,0.3386345207691192,0.5138903856277466,0.1992775350809097,0.0,0.0,0.2703710496425628,24.35861587524414,25.0,-1.8492681980133057,-6105.65625,70.49223327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,305.3112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.904296875,18000.0,0.0,0.0,0.1362091153860092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904732137918472,0.1904775947332382,-4.373580395622412e-06,0.0,0.0001382349291816,0.0,0.0,7.802160739898682,0.0,0.0,0.0,0.2850345075130462,4.0,0.0,1.0
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.024203198030591,-958.3385620117188,304.1482238769531,0.6330947279930115,0.0669962391257286,0.060872696340084,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5710022449493408,0.050000000745058,0.0481019020080566,293.0461120605469,297.1499938964844,293.1499938964844,0.1222234368324279,-2094.87451171875,304.1385192871094,0.8922219276428223,0.1904869526624679,0.1331637799739837,293.15924072265625,297.1499938964844,293.1499938964844,0.1771073341369629,-3812.858154296875,304.15087890625,0.9892693758010864,0.2552531659603119,0.2421401739120483,293.2860412597656,297.1499938964844,293.1499938964844,0.0012237899936735,-464.8706359863281,292.8251342773437,0.5710022449493408,0.050000000745058,0.2281747013330459,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.0030212402344,293.33258056640625,291.1327514648437,1.0,0.186134472489357,0.8310778737068176,0.8310778737068176,1.0,1.0,-0.8550048470497131,0.3407447338104248,0.5142601132392883,0.1973082274198532,0.0,0.0,0.2727407217025757,24.3741455078125,25.0,-1.809071063995361,-6143.17919921875,70.92555236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671936035156,305.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.205078125,18000.0,0.0,0.0,0.1369973570108413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921827942132949,0.1921871751546859,-4.377108325570589e-06,0.0,0.0001390349061693,0.0,0.0,7.882899284362793,0.0,0.0,0.0,0.2853552997112274,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.024203198030591,-958.3385620117188,304.1482238769531,0.6330947279930115,0.0669962391257286,0.060872696340084,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5710022449493408,0.050000000745058,0.0481019020080566,293.0461120605469,297.1499938964844,293.1499938964844,0.1222234368324279,-2094.87451171875,304.1385192871094,0.8922219276428223,0.1904869526624679,0.1331637799739837,293.15924072265625,297.1499938964844,293.1499938964844,0.1771073341369629,-3812.858154296875,304.15087890625,0.9892693758010864,0.2552531659603119,0.2421401739120483,293.2860412597656,297.1499938964844,293.1499938964844,0.0012237899936735,-464.8706359863281,292.8251342773437,0.5710022449493408,0.050000000745058,0.2281747013330459,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.0030212402344,293.33258056640625,291.1327514648437,1.0,0.186134472489357,0.8310778737068176,0.8310778737068176,1.0,1.0,-0.8550048470497131,0.3407447338104248,0.5142601132392883,0.1973082274198532,0.0,0.0,0.2727407217025757,24.3741455078125,25.0,-1.809071063995361,-6143.17919921875,70.92555236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671936035156,305.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.205078125,18000.0,0.0,0.0,0.1369973570108413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921827942132949,0.1921871751546859,-4.377108325570589e-06,0.0,0.0001390349061693,0.0,0.0,7.882899284362793,0.0,0.0,0.0,0.2853552997112274,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.024449199438095,-963.0585327148438,304.1484069824219,0.6337593197822571,0.0673043951392173,0.0611667931079864,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5706680417060852,0.050000000745058,0.0481039136648178,293.0460510253906,297.1499938964844,293.1499938964844,0.1243773326277732,-2124.432373046875,304.1387634277344,0.8960399031639099,0.1931312680244445,0.135029450058937,293.1595153808594,297.1499938964844,293.1499938964844,0.1768855154514312,-3809.049560546875,304.15093994140625,0.988584280014038,0.2549651265144348,0.2418775856494903,293.28631591796875,297.1499938964844,293.1499938964844,0.0011889978777617,-451.6715698242188,292.7763061523437,0.5706680417060852,0.050000000745058,0.2281842529773712,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9768981933594,293.34429931640625,291.1317749023437,1.0,0.1864293217658996,0.831100583076477,0.831100583076477,1.0,1.0,-0.8572953343391418,0.3428567945957184,0.5144385695457458,0.1950797140598297,0.0,0.0,0.2752353250980377,24.39536666870117,25.0,-1.387563943862915,-6182.29443359375,71.33757019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,305.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.638671875,18000.0,0.0,0.0,0.1378267854452133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940132975578308,0.1940176784992218,-4.380954578664387e-06,0.0,0.0001398766617057,0.0,0.0,7.969727516174316,0.0,0.0,0.0,0.2857010662555694,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.024449199438095,-963.0585327148438,304.1484069824219,0.6337593197822571,0.0673043951392173,0.0611667931079864,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5706680417060852,0.050000000745058,0.0481039136648178,293.0460510253906,297.1499938964844,293.1499938964844,0.1243773326277732,-2124.432373046875,304.1387634277344,0.8960399031639099,0.1931312680244445,0.135029450058937,293.1595153808594,297.1499938964844,293.1499938964844,0.1768855154514312,-3809.049560546875,304.15093994140625,0.988584280014038,0.2549651265144348,0.2418775856494903,293.28631591796875,297.1499938964844,293.1499938964844,0.0011889978777617,-451.6715698242188,292.7763061523437,0.5706680417060852,0.050000000745058,0.2281842529773712,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9768981933594,293.34429931640625,291.1317749023437,1.0,0.1864293217658996,0.831100583076477,0.831100583076477,1.0,1.0,-0.8572953343391418,0.3428567945957184,0.5144385695457458,0.1950797140598297,0.0,0.0,0.2752353250980377,24.39536666870117,25.0,-1.387563943862915,-6182.29443359375,71.33757019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,305.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.638671875,18000.0,0.0,0.0,0.1378267854452133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940132975578308,0.1940176784992218,-4.380954578664387e-06,0.0,0.0001398766617057,0.0,0.0,7.969727516174316,0.0,0.0,0.0,0.2857010662555694,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.0246491208672523,-966.8667602539062,304.1485900878906,0.6341952681541443,0.0675526112318039,0.0614052452147007,294.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702832937240601,0.050000000745058,0.0481062345206737,293.0465087890625,297.1499938964844,293.1499938964844,0.1264508962631225,-2152.7685546875,304.1390380859375,0.8995827436447144,0.195673182606697,0.1368218660354614,293.1598815917969,297.1499938964844,293.1499938964844,0.1766328513622284,-3804.6962890625,304.15106201171875,0.9878045320510864,0.2546504437923431,0.2415893822908401,293.2868347167969,297.1499938964844,293.1499938964844,0.0011536009842529,-438.2336730957031,292.7270812988281,0.5702832937240601,0.050000000745058,0.2281952798366546,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,293.3568420410156,291.1312866210937,1.0,0.1867116093635559,0.831106424331665,0.831106424331665,1.0,1.0,-0.8594024777412415,0.3449187874794006,0.5144836902618408,0.1927246153354644,0.0,0.0,0.2777701318264007,24.42082595825196,25.0,-0.7315157055854797,-6221.9326171875,71.72682189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,305.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.31640625,18000.0,0.0,0.0,0.1386983841657638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959083080291748,0.1959126889705658,-4.385026386444224e-06,0.0,0.0001407612144248,0.0,0.0,8.060059547424316,0.0,0.0,0.0,0.2860617637634277,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.0246491208672523,-966.8667602539062,304.1485900878906,0.6341952681541443,0.0675526112318039,0.0614052452147007,294.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702832937240601,0.050000000745058,0.0481062345206737,293.0465087890625,297.1499938964844,293.1499938964844,0.1264508962631225,-2152.7685546875,304.1390380859375,0.8995827436447144,0.195673182606697,0.1368218660354614,293.1598815917969,297.1499938964844,293.1499938964844,0.1766328513622284,-3804.6962890625,304.15106201171875,0.9878045320510864,0.2546504437923431,0.2415893822908401,293.2868347167969,297.1499938964844,293.1499938964844,0.0011536009842529,-438.2336730957031,292.7270812988281,0.5702832937240601,0.050000000745058,0.2281952798366546,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,293.3568420410156,291.1312866210937,1.0,0.1867116093635559,0.831106424331665,0.831106424331665,1.0,1.0,-0.8594024777412415,0.3449187874794006,0.5144836902618408,0.1927246153354644,0.0,0.0,0.2777701318264007,24.42082595825196,25.0,-0.7315157055854797,-6221.9326171875,71.72682189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,305.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.31640625,18000.0,0.0,0.0,0.1386983841657638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959083080291748,0.1959126889705658,-4.385026386444224e-06,0.0,0.0001407612144248,0.0,0.0,8.060059547424316,0.0,0.0,0.0,0.2860617637634277,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.0248104091733694,-969.9185180664062,304.1488037109375,0.6344656944274902,0.0677534416317939,0.061598002910614,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698813796043396,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.1284509003162384,-2179.992431640625,304.1393737792969,0.9029151201248168,0.1981227397918701,0.1385484486818313,293.1602783203125,297.1499938964844,293.1499938964844,0.176353245973587,-3799.8681640625,304.1511535644531,0.9869734644889832,0.2543151676654815,0.2412801533937454,293.2875366210937,297.1499938964844,293.1499938964844,0.0011176250409334,-424.5673828125,292.6775207519531,0.5698813796043396,0.050000000745058,0.2282068282365799,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.92156982421875,293.36944580078125,291.1312866210937,1.0,0.1869802922010421,0.8311123251914978,0.8311123251914978,1.0,1.0,-0.8613513112068176,0.3468886613845825,0.5144625902175903,0.1903835833072662,0.0,0.0,0.2802769243717193,24.44845390319824,25.0,-0.046357162296772,-6261.2333984375,72.0941390991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.3739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.232421875,18000.0,0.0,0.0,0.1396075338125229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978136152029037,0.1978180110454559,-4.3892059693462215e-06,0.0,0.0001416838931618,0.0,0.0,8.151331901550293,0.0,0.0,0.0,0.2864271998405456,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.0248104091733694,-969.9185180664062,304.1488037109375,0.6344656944274902,0.0677534416317939,0.061598002910614,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698813796043396,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.1284509003162384,-2179.992431640625,304.1393737792969,0.9029151201248168,0.1981227397918701,0.1385484486818313,293.1602783203125,297.1499938964844,293.1499938964844,0.176353245973587,-3799.8681640625,304.1511535644531,0.9869734644889832,0.2543151676654815,0.2412801533937454,293.2875366210937,297.1499938964844,293.1499938964844,0.0011176250409334,-424.5673828125,292.6775207519531,0.5698813796043396,0.050000000745058,0.2282068282365799,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.92156982421875,293.36944580078125,291.1312866210937,1.0,0.1869802922010421,0.8311123251914978,0.8311123251914978,1.0,1.0,-0.8613513112068176,0.3468886613845825,0.5144625902175903,0.1903835833072662,0.0,0.0,0.2802769243717193,24.44845390319824,25.0,-0.046357162296772,-6261.2333984375,72.0941390991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.3739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.232421875,18000.0,0.0,0.0,0.1396075338125229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978136152029037,0.1978180110454559,-4.3892059693462215e-06,0.0,0.0001416838931618,0.0,0.0,8.151331901550293,0.0,0.0,0.0,0.2864271998405456,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.0248796232044696,-971.2215576171876,304.1488952636719,0.6345598101615906,0.0678406655788421,0.0616811253130435,294.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.569683313369751,0.050000000745058,0.0481098741292953,293.0479431152344,297.1499938964844,293.1499938964844,0.1294230073690414,-2193.187255859375,304.1395263671875,0.9045361876487732,0.1993118673563003,0.1393870562314987,293.1604919433594,297.1499938964844,293.1499938964844,0.1762052625417709,-3797.310302734375,304.1512145996094,0.9865519404411316,0.2541422545909881,0.241119772195816,293.2879638671875,297.1499938964844,293.1499938964844,0.0010994332842528,-417.6540222167969,292.6526184082031,0.569683313369751,0.050000000745058,0.2282125353813171,291.13140869140625,291.1499938964844,269.88702392578125,267.8432312011719,283.9078063964844,293.3755798339844,291.1314697265625,1.0,0.1871092915534973,0.8311152458190918,0.8311152458190918,1.0,1.0,-0.8622731566429138,0.347825825214386,0.5144473314285278,0.1892605870962143,0.0,0.0,0.2814998626708984,24.462554931640625,25.0,0.2884186208248138,-6280.52783203125,72.26986694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367980957031,305.3823547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.279296875,18000.0,0.0,0.0,0.1400734633207321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987547427415847,0.1987591236829757,-4.391301899886457e-06,0.0,0.0001421567576471,0.0,0.0,8.196582794189453,0.0,0.0,0.0,0.2866087257862091,4.0,0.0,1.0
402960,293.1327514648437,297.1499938964844,293.1499938964844,0.0249433927237987,-972.41845703125,304.14898681640625,0.6346391439437866,0.0679220929741859,0.0617580786347389,294.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5694913864135742,0.050000000745058,0.048111043870449,293.048583984375,297.1499938964844,293.1499938964844,0.1303762644529342,-2206.1025390625,304.1396789550781,0.9061506986618042,0.2004769742488861,0.1402090936899185,293.16070556640625,297.1499938964844,293.1499938964844,0.1760532557964325,-3794.681640625,304.1512756347656,0.9861333966255188,0.2539675533771515,0.2409570813179016,293.2884216308594,297.1499938964844,293.1499938964844,0.001081132912077,-410.69775390625,292.627685546875,0.5694913864135742,0.050000000745058,0.2282180786132812,291.1316833496094,291.1499938964844,269.8812561035156,267.8373718261719,283.894287109375,293.38153076171875,291.1317749023437,1.0,0.1872348636388778,0.8311111330986023,0.8311111330986023,1.0,1.0,-0.8631646633148193,0.3487249314785003,0.5144397616386414,0.1881896555423736,0.0,0.0,0.282692551612854,24.476625442504883,25.0,0.6161912083625793,-6299.47265625,72.44072723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9328308105469,305.3907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.37890625,18000.0,0.0,0.0,0.140544518828392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996801644563675,0.1996845453977584,-4.393382823764114e-06,0.0,0.0001426348171662,0.0,0.0,8.24118709564209,0.0,0.0,0.0,0.2867878675460815,4.0,0.0,1.0
403020,293.1341552734375,297.1499938964844,293.1499938964844,0.0250607226043939,-974.6109619140624,304.14910888671875,0.6347866654396057,0.0680758580565452,0.0619008801877498,294.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691365599632263,0.050000000745058,0.0481132082641124,293.05010986328125,297.1499938964844,293.1499938964844,0.1322243064641952,-2231.073974609375,304.1400451660156,0.9093546867370604,0.2027324587106704,0.1418019831180572,293.1611022949219,297.1499938964844,293.1499938964844,0.1757414489984512,-3789.28662109375,304.1513671875,0.9853231906890868,0.2536174952983856,0.2406291961669922,293.28936767578125,297.1499938964844,293.1499938964844,0.0010443099308758,-396.6964721679688,292.5777587890625,0.5691365599632263,0.050000000745058,0.2282283306121826,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.86846923828125,293.3927001953125,291.1327209472656,1.0,0.1874761581420898,0.8311029076576233,0.8311029076576233,1.0,1.0,-0.8648688793182373,0.3503955900669098,0.5144733190536499,0.1862584203481674,0.0,0.0,0.2849611639976501,24.50419044494629,25.0,1.2454488277435305,-6336.033203125,72.76907348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.736328125,18000.0,0.0,0.0,0.1414939016103744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014623135328292,0.2014667093753814,-4.39744871982839e-06,0.0,0.0001435983285773,0.0,0.0,8.32739543914795,0.0,0.0,0.0,0.2871347367763519,4.0,0.0,1.0
403080,293.1341552734375,297.1499938964844,293.1499938964844,0.0250607226043939,-974.6109619140624,304.14910888671875,0.6347866654396057,0.0680758580565452,0.0619008801877498,294.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691365599632263,0.050000000745058,0.0481132082641124,293.05010986328125,297.1499938964844,293.1499938964844,0.1322243064641952,-2231.073974609375,304.1400451660156,0.9093546867370604,0.2027324587106704,0.1418019831180572,293.1611022949219,297.1499938964844,293.1499938964844,0.1757414489984512,-3789.28662109375,304.1513671875,0.9853231906890868,0.2536174952983856,0.2406291961669922,293.28936767578125,297.1499938964844,293.1499938964844,0.0010443099308758,-396.6964721679688,292.5777587890625,0.5691365599632263,0.050000000745058,0.2282283306121826,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.86846923828125,293.3927001953125,291.1327209472656,1.0,0.1874761581420898,0.8311029076576233,0.8311029076576233,1.0,1.0,-0.8648688793182373,0.3503955900669098,0.5144733190536499,0.1862584203481674,0.0,0.0,0.2849611639976501,24.50419044494629,25.0,1.2454488277435305,-6336.033203125,72.76907348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.736328125,18000.0,0.0,0.0,0.1414939016103744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014623135328292,0.2014667093753814,-4.39744871982839e-06,0.0,0.0001435983285773,0.0,0.0,8.32739543914795,0.0,0.0,0.0,0.2871347367763519,4.0,0.0,1.0
403140,293.1353759765625,297.1499938964844,293.1499938964844,0.025174232199788,-976.7219848632812,304.14923095703125,0.6349709630012512,0.0682308822870254,0.0620405673980712,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5688356757164001,0.050000000745058,0.0481150448322296,293.052001953125,297.1499938964844,293.1499938964844,0.1339884251356125,-2254.828125,304.1404113769531,0.912514626979828,0.2048816978931427,0.1433216482400894,293.1614074707031,297.1499938964844,293.1499938964844,0.1754266768693924,-3783.837890625,304.15142822265625,0.9845774173736572,0.2532749474048614,0.2403054684400558,293.2903137207031,297.1499938964844,293.1499938964844,0.0010071719298139,-382.5709533691406,292.5278625488281,0.5688356757164001,0.050000000745058,0.2282370626926422,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8448181152344,293.402587890625,291.1340026855469,1.0,0.1877048313617706,0.8310946822166443,0.8310946822166443,1.0,1.0,-0.8664842844009399,0.3518719673156738,0.5146123170852661,0.1846917271614074,0.0,0.0,0.2870342135429382,24.53029060363769,25.0,1.7424066066741943,-6370.00830078125,73.08116149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222106933594,305.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.302734375,18000.0,0.0,0.0,0.1424386352300644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031172811985016,0.2031216770410537,-4.401302703627152e-06,0.0,0.000144557110616,0.0,0.0,8.407837867736816,0.0,0.0,0.0,0.2874592840671539,4.0,0.0,1.0
403200,293.1353759765625,297.1499938964844,293.1499938964844,0.025174232199788,-976.7219848632812,304.14923095703125,0.6349709630012512,0.0682308822870254,0.0620405673980712,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5688356757164001,0.050000000745058,0.0481150448322296,293.052001953125,297.1499938964844,293.1499938964844,0.1339884251356125,-2254.828125,304.1404113769531,0.912514626979828,0.2048816978931427,0.1433216482400894,293.1614074707031,297.1499938964844,293.1499938964844,0.1754266768693924,-3783.837890625,304.15142822265625,0.9845774173736572,0.2532749474048614,0.2403054684400558,293.2903137207031,297.1499938964844,293.1499938964844,0.0010071719298139,-382.5709533691406,292.5278625488281,0.5688356757164001,0.050000000745058,0.2282370626926422,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8448181152344,293.402587890625,291.1340026855469,1.0,0.1877048313617706,0.8310946822166443,0.8310946822166443,1.0,1.0,-0.8664842844009399,0.3518719673156738,0.5146123170852661,0.1846917271614074,0.0,0.0,0.2870342135429382,24.53029060363769,25.0,1.7424066066741943,-6370.00830078125,73.08116149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222106933594,305.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.302734375,18000.0,0.0,0.0,0.1424386352300644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031172811985016,0.2031216770410537,-4.401302703627152e-06,0.0,0.000144557110616,0.0,0.0,8.407837867736816,0.0,0.0,0.0,0.2874592840671539,4.0,0.0,1.0
403260,293.1363220214844,297.1499938964844,293.1499938964844,0.0252977777272462,-979.0165405273438,304.1492614746094,0.6352439522743225,0.0684040337800979,0.0621925294399261,294.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5685911178588867,0.050000000745058,0.0481165423989295,293.05419921875,297.1499938964844,293.1499938964844,0.1356662511825561,-2277.34912109375,304.14080810546875,0.9156044125556946,0.2069190740585327,0.1447637230157852,293.1615600585937,297.1499938964844,293.1499938964844,0.1751232892274856,-3778.591064453125,304.1514587402344,0.9839133024215698,0.2529515326023102,0.2399966418743133,293.29119873046875,297.1499938964844,293.1499938964844,0.0009700195514596,-368.4402465820313,292.4779357910156,0.5685911178588867,0.050000000745058,0.2282441705465316,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.8227844238281,293.41082763671875,291.1353759765625,1.0,0.1879219859838485,0.8310864567756653,0.8310864567756653,1.0,1.0,-0.8680368065834045,0.3531829416751861,0.5148538947105408,0.1834533065557479,0.0,0.0,0.2889171242713928,24.55390357971192,25.0,1.9338085651397705,-6402.26708984375,73.37977600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921630859375,305.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.912109375,18000.0,0.0,0.0,0.1433577388525009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046313285827636,0.2046357244253158,-4.404870651342208e-06,0.0,0.0001454898883821,0.0,0.0,8.481717109680176,0.0,0.0,0.0,0.2877579033374786,4.0,0.0,1.0
403320,293.1363220214844,297.1499938964844,293.1499938964844,0.0252977777272462,-979.0165405273438,304.1492614746094,0.6352439522743225,0.0684040337800979,0.0621925294399261,294.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5685911178588867,0.050000000745058,0.0481165423989295,293.05419921875,297.1499938964844,293.1499938964844,0.1356662511825561,-2277.34912109375,304.14080810546875,0.9156044125556946,0.2069190740585327,0.1447637230157852,293.1615600585937,297.1499938964844,293.1499938964844,0.1751232892274856,-3778.591064453125,304.1514587402344,0.9839133024215698,0.2529515326023102,0.2399966418743133,293.29119873046875,297.1499938964844,293.1499938964844,0.0009700195514596,-368.4402465820313,292.4779357910156,0.5685911178588867,0.050000000745058,0.2282441705465316,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.8227844238281,293.41082763671875,291.1353759765625,1.0,0.1879219859838485,0.8310864567756653,0.8310864567756653,1.0,1.0,-0.8680368065834045,0.3531829416751861,0.5148538947105408,0.1834533065557479,0.0,0.0,0.2889171242713928,24.55390357971192,25.0,1.9338085651397705,-6402.26708984375,73.37977600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921630859375,305.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.912109375,18000.0,0.0,0.0,0.1433577388525009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046313285827636,0.2046357244253158,-4.404870651342208e-06,0.0,0.0001454898883821,0.0,0.0,8.481717109680176,0.0,0.0,0.0,0.2877579033374786,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.025438230484724,-981.615234375,304.1492919921875,0.6356272101402283,0.0686028823256492,0.0623662695288658,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.568392813205719,0.050000000745058,0.0481177605688571,293.05670166015625,297.1499938964844,293.1499938964844,0.1372483223676681,-2298.51318359375,304.1412353515625,0.9185854196548462,0.2088382989168167,0.1461246162652969,293.1615905761719,297.1499938964844,293.1499938964844,0.174833059310913,-3773.567138671875,304.1514587402344,0.9833296537399292,0.2526543736457824,0.2397109419107437,293.2919616699219,297.1499938964844,293.1499938964844,0.0009328320738859,-354.2915344238281,292.42840576171875,0.568392813205719,0.050000000745058,0.2282499372959137,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.8014221191406,293.4178771972656,291.1372375488281,1.0,0.1881290972232818,0.8310781717300415,0.8310781717300415,1.0,1.0,-0.8695439696311951,0.3543756008148193,0.5151683688163757,0.1824493557214737,0.0,0.0,0.2905426919460296,24.574779510498047,25.0,2.633232831954956,-6434.87841796875,73.66739654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241943359375,305.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.734375,18000.0,0.0,0.0,0.1442412734031677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059783190488815,0.2059827148914337,-4.408125732879853e-06,0.0,0.0001463865628466,0.0,0.0,8.54776382446289,0.0,0.0,0.0,0.2880253195762634,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.025438230484724,-981.615234375,304.1492919921875,0.6356272101402283,0.0686028823256492,0.0623662695288658,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.568392813205719,0.050000000745058,0.0481177605688571,293.05670166015625,297.1499938964844,293.1499938964844,0.1372483223676681,-2298.51318359375,304.1412353515625,0.9185854196548462,0.2088382989168167,0.1461246162652969,293.1615905761719,297.1499938964844,293.1499938964844,0.174833059310913,-3773.567138671875,304.1514587402344,0.9833296537399292,0.2526543736457824,0.2397109419107437,293.2919616699219,297.1499938964844,293.1499938964844,0.0009328320738859,-354.2915344238281,292.42840576171875,0.568392813205719,0.050000000745058,0.2282499372959137,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.8014221191406,293.4178771972656,291.1372375488281,1.0,0.1881290972232818,0.8310781717300415,0.8310781717300415,1.0,1.0,-0.8695439696311951,0.3543756008148193,0.5151683688163757,0.1824493557214737,0.0,0.0,0.2905426919460296,24.574779510498047,25.0,2.633232831954956,-6434.87841796875,73.66739654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241943359375,305.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.734375,18000.0,0.0,0.0,0.1442412734031677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059783190488815,0.2059827148914337,-4.408125732879853e-06,0.0,0.0001463865628466,0.0,0.0,8.54776382446289,0.0,0.0,0.0,0.2880253195762634,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.025515679270029,-983.0439453125,304.1492614746094,0.6358626484870911,0.0687127411365509,0.0624623447656631,294.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.568310022354126,0.050000000745058,0.0481182672083377,293.0580444335937,297.1499938964844,293.1499938964844,0.137999877333641,-2308.541748046875,304.1414489746094,0.9200237393379213,0.2097505778074264,0.1467719972133636,293.1615295410156,297.1499938964844,293.1499938964844,0.1746941208839416,-3771.159912109375,304.1514587402344,0.9830691814422609,0.2525170743465423,0.2395783811807632,293.29229736328125,297.1499938964844,293.1499938964844,0.0009142535855062,-347.2212219238281,292.40386962890625,0.568310022354126,0.050000000745058,0.2282523363828659,291.1380310058594,291.1499938964844,269.7923583984375,267.7606506347656,283.7911071777344,293.42108154296875,291.1383361816406,1.0,0.1882290989160537,0.831074059009552,0.831074059009552,1.0,1.0,-0.8702805638313293,0.3549282252788543,0.5153523683547974,0.1820340156555175,0.0,0.0,0.2912238836288452,24.584300994873047,25.0,2.824984550476074,-6450.240234375,73.80724334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264831542969,305.46246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.302734375,18000.0,0.0,0.0,0.1446671485900879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065548449754715,0.2065592557191848,-4.409572738950374e-06,0.0,0.0001468187692807,0.0,0.0,8.57618236541748,0.0,0.0,0.0,0.2881409823894501,4.0,0.0,1.0
403560,293.1375427246094,297.1499938964844,293.1499938964844,0.0255986396223306,-984.5745849609376,304.1492614746094,0.6361262202262878,0.0688293874263763,0.0625644251704216,294.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5682373642921448,0.050000000745058,0.0481187142431736,293.0594787597656,297.1499938964844,293.1499938964844,0.138729065656662,-2318.260009765625,304.1416931152344,0.9214275479316713,0.2106331586837768,0.1473984718322754,293.1614685058594,297.1499938964844,293.1499938964844,0.1745629608631134,-3768.890625,304.15142822265625,0.982828974723816,0.2523873448371887,0.2394527792930603,293.2925720214844,297.1499938964844,293.1499938964844,0.0008956970414146,-340.16119384765625,292.3793029785156,0.5682373642921448,0.050000000745058,0.2282544523477554,291.1390380859375,291.1499938964844,269.7785339355469,267.7509155273437,283.781005859375,293.424072265625,291.1393127441406,1.0,0.1883270144462585,0.831070065498352,0.831070065498352,1.0,1.0,-0.8710072040557861,0.3554535210132599,0.5155537128448486,0.1816738396883011,0.0,0.0,0.2918465137481689,24.59328269958496,25.0,2.694846868515014,-6464.7822265625,73.94475555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,305.4676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.826171875,18000.0,0.0,0.0,0.1450803875923156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070757001638412,0.2070801109075546,-4.410885139805032e-06,0.0,0.0001472381554776,0.0,0.0,8.60189151763916,0.0,0.0,0.0,0.2882458865642547,4.0,0.0,1.0
403620,293.1378173828125,297.1499938964844,293.1499938964844,0.0257860161364078,-988.0358276367188,304.1492004394531,0.6367538571357727,0.0690927356481552,0.0627910271286964,294.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5681248307228088,0.050000000745058,0.0481194034218788,293.0625,297.1499938964844,293.1499938964844,0.140127420425415,-2336.870361328125,304.1421203613281,0.924139678478241,0.2123162299394607,0.1485917270183563,293.1611633300781,297.1499938964844,293.1499938964844,0.1743314415216446,-3764.90185546875,304.1513366699219,0.9824161529541016,0.2521555423736572,0.2392250746488571,293.2930603027344,297.1499938964844,293.1499938964844,0.0008586794720031,-326.0868835449219,292.32977294921875,0.5681248307228088,0.050000000745058,0.228257730603218,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7607421875,293.4283752441406,291.1405639648437,1.0,0.1885172873735427,0.8310619592666626,0.8310619592666626,1.0,1.0,-0.8724426627159119,0.3564298748970032,0.5160127878189087,0.1811156719923019,0.0,0.0,0.2930139303207397,24.609254837036133,25.0,1.751677632331848,-6492.5205078125,74.21428680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93780517578125,305.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.462890625,18000.0,0.0,0.0,0.1458628177642822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080275416374206,0.208031952381134,-4.413216629473027e-06,0.0,0.0001480322243878,0.0,0.0,8.648812294006348,0.0,0.0,0.0,0.2884368896484375,4.0,0.0,1.0
403680,293.1378173828125,297.1499938964844,293.1499938964844,0.0257860161364078,-988.0358276367188,304.1492004394531,0.6367538571357727,0.0690927356481552,0.0627910271286964,294.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5681248307228088,0.050000000745058,0.0481194034218788,293.0625,297.1499938964844,293.1499938964844,0.140127420425415,-2336.870361328125,304.1421203613281,0.924139678478241,0.2123162299394607,0.1485917270183563,293.1611633300781,297.1499938964844,293.1499938964844,0.1743314415216446,-3764.90185546875,304.1513366699219,0.9824161529541016,0.2521555423736572,0.2392250746488571,293.2930603027344,297.1499938964844,293.1499938964844,0.0008586794720031,-326.0868835449219,292.32977294921875,0.5681248307228088,0.050000000745058,0.228257730603218,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7607421875,293.4283752441406,291.1405639648437,1.0,0.1885172873735427,0.8310619592666626,0.8310619592666626,1.0,1.0,-0.8724426627159119,0.3564298748970032,0.5160127878189087,0.1811156719923019,0.0,0.0,0.2930139303207397,24.609254837036133,25.0,1.751677632331848,-6492.5205078125,74.21428680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93780517578125,305.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.462890625,18000.0,0.0,0.0,0.1458628177642822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080275416374206,0.208031952381134,-4.413216629473027e-06,0.0,0.0001480322243878,0.0,0.0,8.648812294006348,0.0,0.0,0.0,0.2884368896484375,4.0,0.0,1.0
403740,293.1376342773437,297.1499938964844,293.1499938964844,0.0260312892496585,-992.5712890625,304.1490478515625,0.6376457810401917,0.0694380030035972,0.0630804747343063,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680830478668213,0.050000000745058,0.0481196567416191,293.06549072265625,297.1499938964844,293.1499938964844,0.141470804810524,-2354.72900390625,304.1425170898437,0.9268097281455994,0.2139221876859665,0.1497240513563156,293.1606140136719,297.1499938964844,293.1499938964844,0.1741621196269989,-3762.020751953125,304.15118408203125,0.9821504950523376,0.2519833445549011,0.2390469163656234,293.2932434082031,297.1499938964844,293.1499938964844,0.0008222830365411,-312.2637023925781,292.27978515625,0.5680830478668213,0.050000000745058,0.2282589375972747,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7388610839844,293.4280700683594,291.1405944824219,1.0,0.1887028068304062,0.8310539126396179,0.8310539126396179,1.0,1.0,-0.8739368319511414,0.3573513329029083,0.5165855288505554,0.1807726174592971,0.0,0.0,0.2942344546318054,24.618871688842773,25.0,0.2384919077157974,-6520.91455078125,74.4851303100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,305.49053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.396484375,18000.0,0.0,0.0,0.1465834230184555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089810818433761,0.2089855074882507,-4.415402145241387e-06,0.0,0.0001487635308876,0.0,0.0,8.6956148147583,0.0,0.0,0.0,0.288625955581665,4.0,0.0,1.0
403800,293.1376342773437,297.1499938964844,293.1499938964844,0.0260312892496585,-992.5712890625,304.1490478515625,0.6376457810401917,0.0694380030035972,0.0630804747343063,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680830478668213,0.050000000745058,0.0481196567416191,293.06549072265625,297.1499938964844,293.1499938964844,0.141470804810524,-2354.72900390625,304.1425170898437,0.9268097281455994,0.2139221876859665,0.1497240513563156,293.1606140136719,297.1499938964844,293.1499938964844,0.1741621196269989,-3762.020751953125,304.15118408203125,0.9821504950523376,0.2519833445549011,0.2390469163656234,293.2932434082031,297.1499938964844,293.1499938964844,0.0008222830365411,-312.2637023925781,292.27978515625,0.5680830478668213,0.050000000745058,0.2282589375972747,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7388610839844,293.4280700683594,291.1405944824219,1.0,0.1887028068304062,0.8310539126396179,0.8310539126396179,1.0,1.0,-0.8739368319511414,0.3573513329029083,0.5165855288505554,0.1807726174592971,0.0,0.0,0.2942344546318054,24.618871688842773,25.0,0.2384919077157974,-6520.91455078125,74.4851303100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,305.49053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.396484375,18000.0,0.0,0.0,0.1465834230184555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089810818433761,0.2089855074882507,-4.415402145241387e-06,0.0,0.0001487635308876,0.0,0.0,8.6956148147583,0.0,0.0,0.0,0.288625955581665,4.0,0.0,1.0
403860,293.1370544433594,297.1499938964844,293.1499938964844,0.0263444930315017,-998.338623046875,304.1488342285156,0.638848066329956,0.0698635056614875,0.0634459108114242,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5681158304214478,0.050000000745058,0.0481194555759429,293.0685119628906,297.1499938964844,293.1499938964844,0.1427620202302932,-2371.867919921875,304.1428527832031,0.9294637441635132,0.2154519259929657,0.1508048176765442,293.1598205566406,297.1499938964844,293.1499938964844,0.174056738615036,-3760.2607421875,304.1509704589844,0.9820533394813538,0.2518769800662994,0.2389310449361801,293.2931213378906,297.1499938964844,293.1499938964844,0.0007865249062888,-298.6889038085937,292.2301025390625,0.5681158304214478,0.050000000745058,0.2282579690217971,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.71710205078125,293.42633056640625,291.14019775390625,1.0,0.1888872236013412,0.8310459852218628,0.8310459852218628,1.0,1.0,-0.8755319714546204,0.3582459688186645,0.5172860026359558,0.1806304007768631,0.0,0.0,0.2955632507801056,24.62153625488281,25.0,-0.3512672483921051,-6551.419921875,74.76371765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,305.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.99609375,18000.0,0.0,0.0,0.1472516506910324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100297808647155,0.2100342065095901,-4.417740910866996e-06,0.0,0.000149441693793,0.0,0.0,8.747055053710938,0.0,0.0,0.0,0.2888324856758117,4.0,0.0,1.0
403920,293.1370544433594,297.1499938964844,293.1499938964844,0.0263444930315017,-998.338623046875,304.1488342285156,0.638848066329956,0.0698635056614875,0.0634459108114242,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5681158304214478,0.050000000745058,0.0481194555759429,293.0685119628906,297.1499938964844,293.1499938964844,0.1427620202302932,-2371.867919921875,304.1428527832031,0.9294637441635132,0.2154519259929657,0.1508048176765442,293.1598205566406,297.1499938964844,293.1499938964844,0.174056738615036,-3760.2607421875,304.1509704589844,0.9820533394813538,0.2518769800662994,0.2389310449361801,293.2931213378906,297.1499938964844,293.1499938964844,0.0007865249062888,-298.6889038085937,292.2301025390625,0.5681158304214478,0.050000000745058,0.2282579690217971,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.71710205078125,293.42633056640625,291.14019775390625,1.0,0.1888872236013412,0.8310459852218628,0.8310459852218628,1.0,1.0,-0.8755319714546204,0.3582459688186645,0.5172860026359558,0.1806304007768631,0.0,0.0,0.2955632507801056,24.62153625488281,25.0,-0.3512672483921051,-6551.419921875,74.76371765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,305.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.99609375,18000.0,0.0,0.0,0.1472516506910324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100297808647155,0.2100342065095901,-4.417740910866996e-06,0.0,0.000149441693793,0.0,0.0,8.747055053710938,0.0,0.0,0.0,0.2888324856758117,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.0267166029661893,-1004.953125,304.14862060546875,0.6402716040611267,0.070346400141716,0.0638675019145011,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681935548782349,0.050000000745058,0.0481189712882041,293.07159423828125,297.1499938964844,293.1499938964844,0.1439791172742843,-2387.98388671875,304.1431884765625,0.9320254921913148,0.2168877720832824,0.1518228352069854,293.1588439941406,297.1499938964844,293.1499938964844,0.1739983260631561,-3759.305908203125,304.1507263183594,0.9820793271064758,0.2518267929553985,0.2388704270124435,293.292724609375,297.1499938964844,293.1499938964844,0.0007513072923757,-285.3166809082031,292.1813659667969,0.5681935548782349,0.050000000745058,0.2282556891441345,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963195800781,293.4249267578125,291.1400451660156,1.0,0.1890721023082733,0.8310381174087524,0.8310381174087524,1.0,1.0,-0.8771836757659912,0.3591040372848511,0.5180796384811401,0.1806551814079284,0.0,0.0,0.2969062030315399,24.62088966369629,25.0,-0.2737734913825989,-6582.2109375,75.04788208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97052001953125,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.837890625,18000.0,0.0,0.0,0.1478825509548187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111133784055709,0.2111178040504455,-4.420226105139591e-06,0.0,0.000150081992615,0.0,0.0,8.800437927246094,0.0,0.0,0.0,0.289047360420227,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.0267166029661893,-1004.953125,304.14862060546875,0.6402716040611267,0.070346400141716,0.0638675019145011,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681935548782349,0.050000000745058,0.0481189712882041,293.07159423828125,297.1499938964844,293.1499938964844,0.1439791172742843,-2387.98388671875,304.1431884765625,0.9320254921913148,0.2168877720832824,0.1518228352069854,293.1588439941406,297.1499938964844,293.1499938964844,0.1739983260631561,-3759.305908203125,304.1507263183594,0.9820793271064758,0.2518267929553985,0.2388704270124435,293.292724609375,297.1499938964844,293.1499938964844,0.0007513072923757,-285.3166809082031,292.1813659667969,0.5681935548782349,0.050000000745058,0.2282556891441345,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963195800781,293.4249267578125,291.1400451660156,1.0,0.1890721023082733,0.8310381174087524,0.8310381174087524,1.0,1.0,-0.8771836757659912,0.3591040372848511,0.5180796384811401,0.1806551814079284,0.0,0.0,0.2969062030315399,24.62088966369629,25.0,-0.2737734913825989,-6582.2109375,75.04788208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97052001953125,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.837890625,18000.0,0.0,0.0,0.1478825509548187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111133784055709,0.2111178040504455,-4.420226105139591e-06,0.0,0.000150081992615,0.0,0.0,8.800437927246094,0.0,0.0,0.0,0.289047360420227,4.0,0.0,1.0
