time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.0269209537655115,-1008.54052734375,304.14849853515625,0.6410444974899292,0.0706046745181083,0.06409452855587,294.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5682418942451477,0.050000000745058,0.0481186732649803,293.0731811523437,297.1499938964844,293.1499938964844,0.1445571035146713,-2395.62451171875,304.14337158203125,0.9332515597343444,0.2175661027431488,0.15230493247509,293.1582946777344,297.1499938964844,293.1499938964844,0.1739859580993652,-3759.119140625,304.150634765625,0.9821258783340454,0.2518200278282165,0.2388581335544586,293.2924499511719,297.1499938964844,293.1499938964844,0.0007338722934946,-278.6967163085937,292.1572570800781,0.5682418942451477,0.050000000745058,0.2282542735338211,291.13995361328125,291.1499938964844,269.62628173828125,267.6581726074219,283.68634033203125,293.42449951171875,291.139892578125,1.0,0.1891648471355438,0.8310341835021973,0.8310341835021973,1.0,1.0,-0.8780179023742676,0.3595167994499206,0.5185011029243469,0.1807197630405426,0.0,0.0,0.2975862324237823,24.62018394470215,25.0,-0.4561071693897247,-6596.17919921875,75.1911392211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.5263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.787109375,18000.0,0.0,0.0,0.1481864750385284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116595059633255,0.2116639316082,-4.4214889385330025e-06,0.0,0.0001503904350101,0.0,0.0,8.827402114868164,0.0,0.0,0.0,0.2891561388969421,4.0,0.0,1.0
404160,293.13543701171875,297.1499938964844,293.1499938964844,0.0271047297865152,-1012.2760009765624,304.1484375,0.6418485641479492,0.0708718299865722,0.0643300786614418,294.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5682938694953918,0.050000000745058,0.0481183528900146,293.0747985839844,297.1499938964844,293.1499938964844,0.1451184004545211,-2403.04150390625,304.1435546875,0.9344367384910583,0.2182184308767318,0.152769073843956,293.1577453613281,297.1499938964844,293.1499938964844,0.1739877015352249,-3759.18212890625,304.1505126953125,0.9821892380714417,0.2518236935138702,0.2388560324907302,293.2921142578125,297.1499938964844,293.1499938964844,0.0007165013230405,-272.104248046875,292.133056640625,0.5682938694953918,0.050000000745058,0.2282527387142181,291.1395568847656,291.1499938964844,269.6067810058594,267.6473999023437,283.6766052246094,293.4242858886719,291.139404296875,1.0,0.1892577409744262,0.8310279250144958,0.8310279250144958,1.0,1.0,-0.878852903842926,0.3599182963371277,0.5189346075057983,0.1808133721351623,0.0,0.0,0.2983192205429077,24.61949920654297,25.0,-1.0957324504852295,-6609.4111328125,75.33477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.980224609375,305.5360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.580078125,18000.0,0.0,0.0,0.1484819650650024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122301161289215,0.212234541773796,-4.422777237778064e-06,0.0,0.0001506903208792,0.0,0.0,8.855542182922363,0.0,0.0,0.0,0.2892696261405945,4.0,0.0,1.0
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.0274486541748046,-1020.1797485351562,304.1483764648437,0.6435361504554749,0.0714301019906997,0.0648237094283104,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684037804603577,0.050000000745058,0.04811767116189,293.0781555175781,297.1499938964844,293.1499938964844,0.1461855173110962,-2417.1298828125,304.1439208984375,0.9366717338562012,0.2194417119026184,0.1536412239074707,293.1566162109375,297.1499938964844,293.1499938964844,0.1740284562110901,-3759.96337890625,304.1502685546875,0.9823572635650636,0.2518602013587951,0.2388802170753479,293.2914123535156,297.1499938964844,293.1499938964844,0.0006822067080065,-259.09539794921875,292.08428955078125,0.5684037804603577,0.050000000745058,0.2282495200634002,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.6578063964844,293.4244689941406,291.1378173828125,1.0,0.1894438117742538,0.8310153484344482,0.8310153484344482,1.0,1.0,-0.8805164694786072,0.3606891930103302,0.5198272466659546,0.1810732781887054,0.0,0.0,0.3000205755233764,24.61863136291504,25.0,-1.9289565086364744,-6636.8564453125,75.62226867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895935058594,305.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.56640625,18000.0,0.0,0.0,0.1490480452775955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135497331619262,0.2135541588068008,-4.425645784067456e-06,0.0,0.0001512648159405,0.0,0.0,8.920516014099121,0.0,0.0,0.0,0.2895302474498749,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.0274486541748046,-1020.1797485351562,304.1483764648437,0.6435361504554749,0.0714301019906997,0.0648237094283104,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684037804603577,0.050000000745058,0.04811767116189,293.0781555175781,297.1499938964844,293.1499938964844,0.1461855173110962,-2417.1298828125,304.1439208984375,0.9366717338562012,0.2194417119026184,0.1536412239074707,293.1566162109375,297.1499938964844,293.1499938964844,0.1740284562110901,-3759.96337890625,304.1502685546875,0.9823572635650636,0.2518602013587951,0.2388802170753479,293.2914123535156,297.1499938964844,293.1499938964844,0.0006822067080065,-259.09539794921875,292.08428955078125,0.5684037804603577,0.050000000745058,0.2282495200634002,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.6578063964844,293.4244689941406,291.1378173828125,1.0,0.1894438117742538,0.8310153484344482,0.8310153484344482,1.0,1.0,-0.8805164694786072,0.3606891930103302,0.5198272466659546,0.1810732781887054,0.0,0.0,0.3000205755233764,24.61863136291504,25.0,-1.9289565086364744,-6636.8564453125,75.62226867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895935058594,305.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.56640625,18000.0,0.0,0.0,0.1490480452775955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135497331619262,0.2135541588068008,-4.425645784067456e-06,0.0,0.0001512648159405,0.0,0.0,8.920516014099121,0.0,0.0,0.0,0.2895302474498749,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276538133621215,-1025.107421875,304.1483764648437,0.644594669342041,0.0717795193195343,0.0651334300637245,294.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5684709548950195,0.050000000745058,0.0481172576546669,293.0802307128906,297.1499938964844,293.1499938964844,0.146778717637062,-2424.9443359375,304.1441650390625,0.9379168748855592,0.2201206684112548,0.1541261076927185,293.1559143066406,297.1499938964844,293.1499938964844,0.1740661859512329,-3760.652587890625,304.150146484375,0.982480525970459,0.2519002258777618,0.238912358880043,293.2909240722656,297.1499938964844,293.1499938964844,0.0006618151674047,-251.3577117919922,292.0554504394531,0.5684709548950195,0.050000000745058,0.2282475531101226,291.1372375488281,291.1499938964844,269.5417785644531,267.6123962402344,283.6469116210937,293.4249267578125,291.1371154785156,1.0,0.1895554512739181,0.8310077786445618,0.8310077786445618,1.0,1.0,-0.8815058469772339,0.3611323535442352,0.5203734636306763,0.1812667846679687,0.0,0.0,0.3011179566383362,24.618616104125977,25.0,-1.6754534244537354,-6654.08642578125,75.79439544677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945678710937,305.5765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0625,18000.0,0.0,0.0,0.1493763625621795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144349664449691,0.2144394069910049,-4.427619387570303e-06,0.0,0.0001515980256954,0.0,0.0,8.96428108215332,0.0,0.0,0.0,0.2897057235240936,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.0277950707823038,-1028.454345703125,304.1483459472656,0.6453155875205994,0.0720172822475433,0.0653444528579711,294.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5685156583786011,0.050000000745058,0.0481169819831848,293.0816650390625,297.1499938964844,293.1499938964844,0.1471556425094604,-2429.902099609375,304.1443176269531,0.93871009349823,0.2205526083707809,0.1544349640607834,293.1554260253906,297.1499938964844,293.1499938964844,0.174094870686531,-3761.16845703125,304.15008544921875,0.9825698137283324,0.2519331872463226,0.238939881324768,293.29058837890625,297.1499938964844,293.1499938964844,0.0006482721655629,-246.2172088623047,292.03643798828125,0.5685156583786011,0.050000000745058,0.2282462418079376,291.13690185546875,291.1499938964844,269.5249938964844,267.6035461425781,283.6397399902344,293.4253234863281,291.13677978515625,1.0,0.1896297931671142,0.8310027718544006,0.8310027718544006,1.0,1.0,-0.8821609616279602,0.3614207208156585,0.5207402110099792,0.1814077794551849,0.0,0.0,0.3018558323383331,24.61882972717285,25.0,-1.4293993711471558,-6665.43896484375,75.90885925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975280761719,305.5876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.85546875,18000.0,0.0,0.0,0.1495928466320037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150377184152603,0.2150421440601349,-4.42899772679084e-06,0.0,0.0001518177305115,0.0,0.0,8.994187355041504,0.0,0.0,0.0,0.2898260056972503,4.0,0.0,1.0
404460,293.1325988769531,297.1499938964844,293.1499938964844,0.0281671117991209,-1037.0606689453125,304.1482849121094,0.6471692323684692,0.072628915309906,0.0658881291747093,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686244964599609,0.050000000745058,0.0481163077056407,293.0852355957031,297.1499938964844,293.1499938964844,0.1480294317007064,-2441.37548828125,304.1447448730469,0.9405477643013,0.2215522229671478,0.1551508605480194,293.1542358398437,297.1499938964844,293.1499938964844,0.1741840988397598,-3762.75244140625,304.14990234375,0.9828155636787416,0.2520385682582855,0.2390310168266296,293.28973388671875,297.1499938964844,293.1499938964844,0.0006146564846858,-233.455322265625,291.9894104003906,0.5686244964599609,0.050000000745058,0.2282430529594421,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6220703125,293.4267272949219,291.1361694335937,1.0,0.1898150295019149,0.8309899568557739,0.8309899568557739,1.0,1.0,-0.8837774395942688,0.3621187806129455,0.5216586589813232,0.181790143251419,0.0,0.0,0.3037400543689728,24.62030029296875,25.0,-0.9635635018348694,-6693.55224609375,76.19327545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003662109375,305.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.513671875,18000.0,0.0,0.0,0.1501276344060897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165817320346832,0.2165861576795578,-4.432587957126088e-06,0.0,0.0001523604732938,0.0,0.0,9.071057319641112,0.0,0.0,0.0,0.2901361882686615,4.0,0.0,1.0
404520,293.1325988769531,297.1499938964844,293.1499938964844,0.0281671117991209,-1037.0606689453125,304.1482849121094,0.6471692323684692,0.072628915309906,0.0658881291747093,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686244964599609,0.050000000745058,0.0481163077056407,293.0852355957031,297.1499938964844,293.1499938964844,0.1480294317007064,-2441.37548828125,304.1447448730469,0.9405477643013,0.2215522229671478,0.1551508605480194,293.1542358398437,297.1499938964844,293.1499938964844,0.1741840988397598,-3762.75244140625,304.14990234375,0.9828155636787416,0.2520385682582855,0.2390310168266296,293.28973388671875,297.1499938964844,293.1499938964844,0.0006146564846858,-233.455322265625,291.9894104003906,0.5686244964599609,0.050000000745058,0.2282430529594421,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6220703125,293.4267272949219,291.1361694335937,1.0,0.1898150295019149,0.8309899568557739,0.8309899568557739,1.0,1.0,-0.8837774395942688,0.3621187806129455,0.5216586589813232,0.181790143251419,0.0,0.0,0.3037400543689728,24.62030029296875,25.0,-0.9635635018348694,-6693.55224609375,76.19327545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003662109375,305.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.513671875,18000.0,0.0,0.0,0.1501276344060897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165817320346832,0.2165861576795578,-4.432587957126088e-06,0.0,0.0001523604732938,0.0,0.0,9.071057319641112,0.0,0.0,0.0,0.2901361882686615,4.0,0.0,1.0
404580,293.13165283203125,297.1499938964844,293.1499938964844,0.0285720210522413,-1045.9388427734375,304.1481628417969,0.6490821242332458,0.0732610970735549,0.0664510652422905,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.568726658821106,0.050000000745058,0.0481156781315803,293.08892822265625,297.1499938964844,293.1499938964844,0.1488052457571029,-2451.530029296875,304.14520263671875,0.9421871900558472,0.2224428802728653,0.1557911336421966,293.1530456542969,297.1499938964844,293.1499938964844,0.1742883920669555,-3764.5751953125,304.1497497558594,0.9830850958824158,0.2521724998950958,0.2391498833894729,293.2888488769531,297.1499938964844,293.1499938964844,0.0005813083262182,-220.78860473632807,291.943359375,0.568726658821106,0.050000000745058,0.2282400578260421,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6046447753906,293.4285583496094,291.1363525390625,1.0,0.1899988949298858,0.830977201461792,0.830977201461792,1.0,1.0,-0.8853598237037659,0.3627897500991821,0.5225701332092285,0.1821963191032409,0.0,0.0,0.3055872917175293,24.62308692932129,25.0,0.2729883790016174,-6723.68994140625,76.47447967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0076904296875,305.6395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.478515625,18000.0,0.0,0.0,0.1506634652614593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181407958269119,0.2181452363729477,-4.436305971466936e-06,0.0,0.0001529042638139,0.0,0.0,9.149077415466309,0.0,0.0,0.0,0.2904515266418457,4.0,0.0,1.0
404640,293.13165283203125,297.1499938964844,293.1499938964844,0.0285720210522413,-1045.9388427734375,304.1481628417969,0.6490821242332458,0.0732610970735549,0.0664510652422905,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.568726658821106,0.050000000745058,0.0481156781315803,293.08892822265625,297.1499938964844,293.1499938964844,0.1488052457571029,-2451.530029296875,304.14520263671875,0.9421871900558472,0.2224428802728653,0.1557911336421966,293.1530456542969,297.1499938964844,293.1499938964844,0.1742883920669555,-3764.5751953125,304.1497497558594,0.9830850958824158,0.2521724998950958,0.2391498833894729,293.2888488769531,297.1499938964844,293.1499938964844,0.0005813083262182,-220.78860473632807,291.943359375,0.568726658821106,0.050000000745058,0.2282400578260421,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6046447753906,293.4285583496094,291.1363525390625,1.0,0.1899988949298858,0.830977201461792,0.830977201461792,1.0,1.0,-0.8853598237037659,0.3627897500991821,0.5225701332092285,0.1821963191032409,0.0,0.0,0.3055872917175293,24.62308692932129,25.0,0.2729883790016174,-6723.68994140625,76.47447967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0076904296875,305.6395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.478515625,18000.0,0.0,0.0,0.1506634652614593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181407958269119,0.2181452363729477,-4.436305971466936e-06,0.0,0.0001529042638139,0.0,0.0,9.149077415466309,0.0,0.0,0.0,0.2904515266418457,4.0,0.0,1.0
404700,293.1311950683594,297.1499938964844,293.1499938964844,0.0290343929082155,-1049.8497314453125,304.1476745605469,0.6500571966171265,0.0735844001173973,0.0667390823364257,294.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.568773627281189,0.050000000745058,0.048115387558937,293.0908203125,297.1499938964844,293.1499938964844,0.1491513699293136,-2456.0439453125,304.1454467773437,0.9429279565811156,0.2228448688983917,0.1560815423727035,293.1524658203125,297.1499938964844,293.1499938964844,0.1743415594100952,-3765.490966796875,304.14971923828125,0.9832257628440856,0.2522492408752441,0.2392189055681228,293.2884216308594,297.1499938964844,293.1499938964844,0.0005646856152452,-214.469955444336,291.92095947265625,0.568773627281189,0.050000000745058,0.2282386720180511,291.1367492675781,291.1499938964844,269.4163513183594,267.547607421875,283.5959777832031,293.4295959472656,291.1369323730469,1.0,0.1900900900363922,0.8309707641601562,0.8309707641601562,1.0,1.0,-0.886134922504425,0.3631162047386169,0.5230187177658081,0.182400956749916,0.0,0.0,0.3064176440238952,24.62505340576172,25.0,1.0718581676483154,-6738.88037109375,76.61341094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,305.6487121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.798828125,18000.0,0.0,0.0,0.1509367674589157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188687622547149,0.2188732028007507,-4.438125415617833e-06,0.0,0.0001531816378701,0.0,0.0,9.185748100280762,0.0,0.0,0.0,0.2906004190444946,4.0,0.0,1.0
404760,293.1307373046875,297.1499938964844,293.1499938964844,0.029534725472331,-1054.888916015625,304.147216796875,0.6510438323020935,0.0739120841026306,0.0670314729213714,294.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5688170790672302,0.050000000745058,0.0481151156127452,293.0927429199219,297.1499938964844,293.1499938964844,0.1494708061218261,-2460.201171875,304.14569091796875,0.9436137080192566,0.2232169955968856,0.1563513576984405,293.1518859863281,297.1499938964844,293.1499938964844,0.1743973940610885,-3766.44873046875,304.149658203125,0.983368754386902,0.2523319125175476,0.2392937242984771,293.2879638671875,297.1499938964844,293.1499938964844,0.000548699114006,-208.1662750244141,291.8988342285156,0.5688170790672302,0.050000000745058,0.2282374054193496,291.1374816894531,291.1499938964844,269.39404296875,267.53631591796875,283.5872802734375,293.4307556152344,291.1376953125,1.0,0.1901806443929672,0.8309621214866638,0.8309621214866638,1.0,1.0,-0.8868976831436157,0.3634371161460876,0.5234605669975281,0.1826028823852539,0.0,0.0,0.307177186012268,24.627429962158203,25.0,1.5769532918930054,-6753.39453125,76.75096893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.265625,18000.0,0.0,0.0,0.1512146592140197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195384502410888,0.2195428907871246,-4.439842996362131e-06,0.0,0.0001534636539872,0.0,0.0,9.219614028930664,0.0,0.0,0.0,0.2907385230064392,4.0,0.0,1.0
404820,293.1298828125,297.1499938964844,293.1499938964844,0.0300488099455833,-1064.1092529296875,304.14727783203125,0.6530328989028931,0.0745752602815628,0.0676243603229522,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5688907504081726,0.050000000745058,0.0481146611273288,293.0966491699219,297.1499938964844,293.1499938964844,0.150041252374649,-2467.6142578125,304.14617919921875,0.9448199272155762,0.2238740772008896,0.1568302810192108,293.1507568359375,297.1499938964844,293.1499938964844,0.1745276898145675,-3768.691650390625,304.1495666503906,0.98365581035614,0.2525132298469543,0.2394589632749557,293.287109375,297.1499938964844,293.1499938964844,0.0005255223368294,-195.6837158203125,291.8545227050781,0.5688907504081726,0.050000000745058,0.2282352298498153,291.1387023925781,291.1499938964844,269.34912109375,267.5137023925781,283.5699462890625,293.4333801269531,291.1388244628906,1.0,0.1903593987226486,0.8309447169303894,0.8309447169303894,1.0,1.0,-0.8883792161941528,0.3640632331371307,0.5243160128593445,0.1829883456230163,0.0,0.0,0.3085935115814209,24.633604049682617,25.0,1.411468505859375,-6780.15673828125,77.02104949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,305.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.99609375,18000.0,0.0,0.0,0.1517799943685531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207616865634918,0.2207661271095276,-4.442963927431265e-06,0.0,0.0001540374069008,0.0,0.0,9.281548500061035,0.0,0.0,0.0,0.2909915745258331,4.0,0.0,1.0
404880,293.1298828125,297.1499938964844,293.1499938964844,0.0300488099455833,-1064.1092529296875,304.14727783203125,0.6530328989028931,0.0745752602815628,0.0676243603229522,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5688907504081726,0.050000000745058,0.0481146611273288,293.0966491699219,297.1499938964844,293.1499938964844,0.150041252374649,-2467.6142578125,304.14617919921875,0.9448199272155762,0.2238740772008896,0.1568302810192108,293.1507568359375,297.1499938964844,293.1499938964844,0.1745276898145675,-3768.691650390625,304.1495666503906,0.98365581035614,0.2525132298469543,0.2394589632749557,293.287109375,297.1499938964844,293.1499938964844,0.0005255223368294,-195.6837158203125,291.8545227050781,0.5688907504081726,0.050000000745058,0.2282352298498153,291.1387023925781,291.1499938964844,269.34912109375,267.5137023925781,283.5699462890625,293.4333801269531,291.1388244628906,1.0,0.1903593987226486,0.8309447169303894,0.8309447169303894,1.0,1.0,-0.8883792161941528,0.3640632331371307,0.5243160128593445,0.1829883456230163,0.0,0.0,0.3085935115814209,24.633604049682617,25.0,1.411468505859375,-6780.15673828125,77.02104949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,305.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.99609375,18000.0,0.0,0.0,0.1517799943685531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207616865634918,0.2207661271095276,-4.442963927431265e-06,0.0,0.0001540374069008,0.0,0.0,9.281548500061035,0.0,0.0,0.0,0.2909915745258331,4.0,0.0,1.0
404940,293.1290588378906,297.1499938964844,293.1499938964844,0.0306008514016866,-1073.59130859375,304.14727783203125,0.6550461649894714,0.0752509534358978,0.0682283639907836,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5689495205879211,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.1505308598279953,-2473.973876953125,304.1466369628906,0.9458221793174744,0.2244284600019455,0.1572322994470596,293.149658203125,297.1499938964844,293.1499938964844,0.1746899187564849,-3771.50244140625,304.1494445800781,0.983947455883026,0.2527159750461578,0.239644780755043,293.2862243652344,297.1499938964844,293.1499938964844,0.0005090555059723,-183.16554260253903,291.8096923828125,0.5689495205879211,0.050000000745058,0.2282335013151168,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.5523986816406,293.43621826171875,291.1390686035156,1.0,0.1905343830585479,0.8309273719787598,0.8309273719787598,1.0,1.0,-0.8898071646690369,0.3646761476993561,0.5251310467720032,0.1833362579345703,0.0,0.0,0.3100181818008423,24.6409969329834,25.0,0.5583959221839905,-6805.916015625,77.2842025756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.6788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1523517966270446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219599783420562,0.221964418888092,-4.445888407644816e-06,0.0,0.0001546177081763,0.0,0.0,9.342087745666504,0.0,0.0,0.0,0.2912377119064331,4.0,0.0,1.0
405000,293.1290588378906,297.1499938964844,293.1499938964844,0.0306008514016866,-1073.59130859375,304.14727783203125,0.6550461649894714,0.0752509534358978,0.0682283639907836,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5689495205879211,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.1505308598279953,-2473.973876953125,304.1466369628906,0.9458221793174744,0.2244284600019455,0.1572322994470596,293.149658203125,297.1499938964844,293.1499938964844,0.1746899187564849,-3771.50244140625,304.1494445800781,0.983947455883026,0.2527159750461578,0.239644780755043,293.2862243652344,297.1499938964844,293.1499938964844,0.0005090555059723,-183.16554260253903,291.8096923828125,0.5689495205879211,0.050000000745058,0.2282335013151168,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.5523986816406,293.43621826171875,291.1390686035156,1.0,0.1905343830585479,0.8309273719787598,0.8309273719787598,1.0,1.0,-0.8898071646690369,0.3646761476993561,0.5251310467720032,0.1833362579345703,0.0,0.0,0.3100181818008423,24.6409969329834,25.0,0.5583959221839905,-6805.916015625,77.2842025756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.6788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1523517966270446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219599783420562,0.221964418888092,-4.445888407644816e-06,0.0,0.0001546177081763,0.0,0.0,9.342087745666504,0.0,0.0,0.0,0.2912377119064331,4.0,0.0,1.0
405060,293.1282958984375,297.1499938964844,293.1499938964844,0.0311684235930442,-1083.283935546875,304.1472473144531,0.6570963263511658,0.0759396404027938,0.0688438937067985,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5690057277679443,0.050000000745058,0.0481139458715915,293.1042785644531,297.1499938964844,293.1499938964844,0.1509668380022049,-2479.63916015625,304.1470031738281,0.9467071890830994,0.2249240279197693,0.1575861871242523,293.14862060546875,297.1499938964844,293.1499938964844,0.1748759895563125,-3774.7294921875,304.1493225097656,0.9842574000358582,0.2529388070106506,0.2398497909307479,293.28533935546875,297.1499938964844,293.1499938964844,0.0004950739676132,-170.73001098632812,291.7648010253906,0.5690057277679443,0.050000000745058,0.2282318472862243,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5342712402344,293.4388732910156,291.13897705078125,1.0,0.1907059997320175,0.8309075832366943,0.8309075832366943,1.0,1.0,-0.8912143111228943,0.3652963042259216,0.5259180068969727,0.1836380213499069,0.0,0.0,0.3114853501319885,24.64775657653809,25.0,-0.003116657026112,-6832.2578125,77.54336547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074462890625,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.876953125,18000.0,0.0,0.0,0.1529290974140167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223199114203453,0.2232035547494888,-4.4488692765298765e-06,0.0,0.0001552035828353,0.0,0.0,9.404745101928713,0.0,0.0,0.0,0.2914916574954986,4.0,0.0,1.0
405120,293.1282958984375,297.1499938964844,293.1499938964844,0.0311684235930442,-1083.283935546875,304.1472473144531,0.6570963263511658,0.0759396404027938,0.0688438937067985,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5690057277679443,0.050000000745058,0.0481139458715915,293.1042785644531,297.1499938964844,293.1499938964844,0.1509668380022049,-2479.63916015625,304.1470031738281,0.9467071890830994,0.2249240279197693,0.1575861871242523,293.14862060546875,297.1499938964844,293.1499938964844,0.1748759895563125,-3774.7294921875,304.1493225097656,0.9842574000358582,0.2529388070106506,0.2398497909307479,293.28533935546875,297.1499938964844,293.1499938964844,0.0004950739676132,-170.73001098632812,291.7648010253906,0.5690057277679443,0.050000000745058,0.2282318472862243,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5342712402344,293.4388732910156,291.13897705078125,1.0,0.1907059997320175,0.8309075832366943,0.8309075832366943,1.0,1.0,-0.8912143111228943,0.3652963042259216,0.5259180068969727,0.1836380213499069,0.0,0.0,0.3114853501319885,24.64775657653809,25.0,-0.003116657026112,-6832.2578125,77.54336547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074462890625,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.876953125,18000.0,0.0,0.0,0.1529290974140167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223199114203453,0.2232035547494888,-4.4488692765298765e-06,0.0,0.0001552035828353,0.0,0.0,9.404745101928713,0.0,0.0,0.0,0.2914916574954986,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.0317516028881073,-1093.1854248046875,304.1471862792969,0.6591917276382446,0.0766421258449554,0.069471538066864,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690663456916809,0.050000000745058,0.0481135696172714,293.1076965332031,297.1499938964844,293.1499938964844,0.1513722389936447,-2484.913818359375,304.1473388671875,0.9475353360176086,0.2253859490156173,0.157913401722908,293.1476135253906,297.1499938964844,293.1499938964844,0.1750826686620712,-3778.312744140625,304.1492004394531,0.9845929741859436,0.2531810998916626,0.2400731295347213,293.2844543457031,297.1499938964844,293.1499938964844,0.000482237257529,-158.49024963378906,291.72003173828125,0.5690663456916809,0.050000000745058,0.2282300591468811,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.515380859375,293.4410705566406,291.138671875,1.0,0.1908752024173736,0.8308878540992737,0.8308878540992737,1.0,1.0,-0.8926258087158203,0.3659400641918182,0.5266857743263245,0.1838861107826233,0.0,0.0,0.3130078017711639,24.652820587158203,25.0,-0.3894977867603302,-6859.3740234375,77.80136108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,305.70220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.609375,18000.0,0.0,0.0,0.1535145193338394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244870066642761,0.224491462111473,-4.451966105989413e-06,0.0,0.0001557977229822,0.0,0.0,9.470014572143556,0.0,0.0,0.0,0.2917561829090118,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.0317516028881073,-1093.1854248046875,304.1471862792969,0.6591917276382446,0.0766421258449554,0.069471538066864,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690663456916809,0.050000000745058,0.0481135696172714,293.1076965332031,297.1499938964844,293.1499938964844,0.1513722389936447,-2484.913818359375,304.1473388671875,0.9475353360176086,0.2253859490156173,0.157913401722908,293.1476135253906,297.1499938964844,293.1499938964844,0.1750826686620712,-3778.312744140625,304.1492004394531,0.9845929741859436,0.2531810998916626,0.2400731295347213,293.2844543457031,297.1499938964844,293.1499938964844,0.000482237257529,-158.49024963378906,291.72003173828125,0.5690663456916809,0.050000000745058,0.2282300591468811,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.515380859375,293.4410705566406,291.138671875,1.0,0.1908752024173736,0.8308878540992737,0.8308878540992737,1.0,1.0,-0.8926258087158203,0.3659400641918182,0.5266857743263245,0.1838861107826233,0.0,0.0,0.3130078017711639,24.652820587158203,25.0,-0.3894977867603302,-6859.3740234375,77.80136108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,305.70220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.609375,18000.0,0.0,0.0,0.1535145193338394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244870066642761,0.224491462111473,-4.451966105989413e-06,0.0,0.0001557977229822,0.0,0.0,9.470014572143556,0.0,0.0,0.0,0.2917561829090118,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.0320492908358573,-1098.2183837890625,304.14715576171875,0.6602574586868286,0.0769989117980003,0.069790244102478,294.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5690984129905701,0.050000000745058,0.0481133721768856,293.1092834472656,297.1499938964844,293.1499938964844,0.1515659540891647,-2487.436767578125,304.1474609375,0.9479334354400636,0.2256061881780624,0.1580692380666732,293.1470947265625,297.1499938964844,293.1499938964844,0.1751934736967086,-3780.233154296875,304.1491394042969,0.9847705364227296,0.2533096671104431,0.2401917725801468,293.28399658203125,297.1499938964844,293.1499938964844,0.0004759798175655,-152.387451171875,291.69775390625,0.5690984129905701,0.050000000745058,0.2282291203737259,291.1385192871094,291.1499938964844,269.1912536621094,267.4349670410156,283.5056457519531,293.4420166015625,291.1384582519531,1.0,0.1909591555595398,0.830877959728241,0.830877959728241,1.0,1.0,-0.8933364152908325,0.3662737011909485,0.527062714099884,0.1839869171380996,0.0,0.0,0.3137956857681274,24.654661178588867,25.0,-0.5178425312042236,-6873.3056640625,77.93041229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0053405761719,305.7082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.44140625,18000.0,0.0,0.0,0.1538114547729492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251552194356918,0.2251596748828888,-4.453573183127446e-06,0.0,0.0001560990640427,0.0,0.0,9.50394058227539,0.0,0.0,0.0,0.2918936610221863,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.0323511734604835,-1103.308349609375,304.1471252441406,0.6613358855247498,0.0773595944046974,0.0701124891638755,294.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5691314935684204,0.050000000745058,0.0481131672859191,293.1108093261719,297.1499938964844,293.1499938964844,0.1517536491155624,-2489.882080078125,304.1475830078125,0.9483212828636168,0.2258195877075195,0.158220112323761,293.1466064453125,297.1499938964844,293.1499938964844,0.1753091663122177,-3782.2373046875,304.1490783691406,0.9849546551704408,0.2534434497356415,0.2403153479099273,293.2835388183594,297.1499938964844,293.1499938964844,0.0004697952826973,-146.32655334472656,291.675537109375,0.5691314935684204,0.050000000745058,0.2282281517982483,291.1382751464844,291.1499938964844,269.16900634765625,267.42388916015625,283.4957275390625,293.44287109375,291.1382141113281,1.0,0.1910428255796432,0.8308656811714172,0.8308656811714172,1.0,1.0,-0.8940510749816895,0.366615742444992,0.5274353623390198,0.1840714812278747,0.0,0.0,0.3146023452281952,24.656055450439453,25.0,-0.5966014266014099,-6887.50390625,78.05967712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043334960937,305.71435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.265625,18000.0,0.0,0.0,0.1541122049093246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258417457342147,0.2258462011814117,-4.455227553989971e-06,0.0,0.0001564042904647,0.0,0.0,9.53884506225586,0.0,0.0,0.0,0.292035162448883,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.0329662822186946,-1113.63818359375,304.1470642089844,0.6635245680809021,0.0780914574861526,0.0707664340734481,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5691986680030823,0.050000000745058,0.048112753778696,293.1136474609375,297.1499938964844,293.1499938964844,0.1521143764257431,-2494.584228515625,304.14776611328125,0.9490699768066406,0.226230576634407,0.1585100591182708,293.1456604003906,297.1499938964844,293.1499938964844,0.1755529940128326,-3786.457275390625,304.14898681640625,0.9853382110595704,0.2537248134613037,0.2405756413936615,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574528138618,-134.2734832763672,291.6313781738281,0.5691986680030823,0.050000000745058,0.2282261997461319,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.475341796875,293.4443664550781,291.13775634765625,1.0,0.1912097036838531,0.8308412432670593,0.8308412432670593,1.0,1.0,-0.8954935073852539,0.3673277795314789,0.5281656980514526,0.1841870993375778,0.0,0.0,0.3162632882595062,24.65771675109864,25.0,-0.6658154726028442,-6916.6005859375,78.31929016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0017395019531,305.7266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.908203125,18000.0,0.0,0.0,0.1547261476516723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272631078958511,0.2272675633430481,-4.458668627194129e-06,0.0,0.0001570273743709,0.0,0.0,9.611284255981444,0.0,0.0,0.0,0.2923289239406585,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329662822186946,-1113.63818359375,304.1470642089844,0.6635245680809021,0.0780914574861526,0.0707664340734481,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5691986680030823,0.050000000745058,0.048112753778696,293.1136474609375,297.1499938964844,293.1499938964844,0.1521143764257431,-2494.584228515625,304.14776611328125,0.9490699768066406,0.226230576634407,0.1585100591182708,293.1456604003906,297.1499938964844,293.1499938964844,0.1755529940128326,-3786.457275390625,304.14898681640625,0.9853382110595704,0.2537248134613037,0.2405756413936615,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574528138618,-134.2734832763672,291.6313781738281,0.5691986680030823,0.050000000745058,0.2282261997461319,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.475341796875,293.4443664550781,291.13775634765625,1.0,0.1912097036838531,0.8308412432670593,0.8308412432670593,1.0,1.0,-0.8954935073852539,0.3673277795314789,0.5281656980514526,0.1841870993375778,0.0,0.0,0.3162632882595062,24.65771675109864,25.0,-0.6658154726028442,-6916.6005859375,78.31929016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0017395019531,305.7266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.908203125,18000.0,0.0,0.0,0.1547261476516723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272631078958511,0.2272675633430481,-4.458668627194129e-06,0.0,0.0001570273743709,0.0,0.0,9.611284255981444,0.0,0.0,0.0,0.2923289239406585,4.0,0.0,1.0
405540,293.1254272460937,297.1499938964844,293.1499938964844,0.0335963889956474,-1124.1668701171875,304.1470031738281,0.6657543182373047,0.0788371264934539,0.0714329779148101,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5692666172981262,0.050000000745058,0.0481123365461826,293.1162414550781,297.1499938964844,293.1499938964844,0.1524594128131866,-2499.083984375,304.14794921875,0.9497894048690796,0.226625770330429,0.1587876230478286,293.14471435546875,297.1499938964844,293.1499938964844,0.1758131086826324,-3790.954833984375,304.1488952636719,0.985740840435028,0.254024475812912,0.2408534437417984,293.2816162109375,297.1499938964844,293.1499938964844,0.0004450184642337,-122.34783935546876,291.587646484375,0.5692666172981262,0.050000000745058,0.2282242178916931,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542236328125,293.4455261230469,291.13726806640625,1.0,0.1913765221834182,0.8308167457580566,0.8308167457580566,1.0,1.0,-0.8969570994377136,0.3680810332298279,0.5288760662078857,0.1842266023159027,0.0,0.0,0.3179883062839508,24.657915115356445,25.0,-0.6737464070320129,-6946.625,78.58111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,305.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5546875,18000.0,0.0,0.0,0.1553601771593094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228749468922615,0.228753924369812,-4.462293418328045e-06,0.0,0.0001576708309585,0.0,0.0,9.687292098999023,0.0,0.0,0.0,0.2926373779773712,4.0,0.0,1.0
405600,293.1254272460937,297.1499938964844,293.1499938964844,0.0335963889956474,-1124.1668701171875,304.1470031738281,0.6657543182373047,0.0788371264934539,0.0714329779148101,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5692666172981262,0.050000000745058,0.0481123365461826,293.1162414550781,297.1499938964844,293.1499938964844,0.1524594128131866,-2499.083984375,304.14794921875,0.9497894048690796,0.226625770330429,0.1587876230478286,293.14471435546875,297.1499938964844,293.1499938964844,0.1758131086826324,-3790.954833984375,304.1488952636719,0.985740840435028,0.254024475812912,0.2408534437417984,293.2816162109375,297.1499938964844,293.1499938964844,0.0004450184642337,-122.34783935546876,291.587646484375,0.5692666172981262,0.050000000745058,0.2282242178916931,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542236328125,293.4455261230469,291.13726806640625,1.0,0.1913765221834182,0.8308167457580566,0.8308167457580566,1.0,1.0,-0.8969570994377136,0.3680810332298279,0.5288760662078857,0.1842266023159027,0.0,0.0,0.3179883062839508,24.657915115356445,25.0,-0.6737464070320129,-6946.625,78.58111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,305.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5546875,18000.0,0.0,0.0,0.1553601771593094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228749468922615,0.228753924369812,-4.462293418328045e-06,0.0,0.0001576708309585,0.0,0.0,9.687292098999023,0.0,0.0,0.0,0.2926373779773712,4.0,0.0,1.0
405660,293.124755859375,297.1499938964844,293.1499938964844,0.0342402271926403,-1134.8756103515625,304.1469116210937,0.6680194139480591,0.0795953273773193,0.072111003100872,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693342685699463,0.050000000745058,0.0481119230389595,293.1185302734375,297.1499938964844,293.1499938964844,0.1527958363294601,-2503.474609375,304.1480712890625,0.9504916667938232,0.2270143032073974,0.1590588539838791,293.1438293457031,297.1499938964844,293.1499938964844,0.1760879606008529,-3795.702392578125,304.1488037109375,0.9861594438552856,0.2543408274650574,0.2411472499370575,293.2806091308594,297.1499938964844,293.1499938964844,0.0004323391185607,-110.5427017211914,291.5443420410156,0.5693342685699463,0.050000000745058,0.2282222509384155,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324645996094,293.4463806152344,291.1368103027344,1.0,0.1915439218282699,0.8307861685752869,0.8307861685752869,1.0,1.0,-0.8984460830688477,0.3688786923885345,0.5295674204826355,0.1841859817504882,0.0,0.0,0.3197729885578155,24.656742095947266,28.0,-0.655001163482666,-6977.53662109375,78.8460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,305.75164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.201171875,18000.0,0.0,0.0,0.1560167521238327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302982658147812,0.2303027212619781,-4.466096925170859e-06,0.0,0.0001583371777087,0.0,0.0,9.766769409179688,0.0,0.0,0.0,0.2929601967334747,4.0,0.0,1.0
405720,293.124755859375,297.1499938964844,293.1499938964844,0.0342402271926403,-1134.8756103515625,304.1469116210937,0.6680194139480591,0.0795953273773193,0.072111003100872,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693342685699463,0.050000000745058,0.0481119230389595,293.1185302734375,297.1499938964844,293.1499938964844,0.1527958363294601,-2503.474609375,304.1480712890625,0.9504916667938232,0.2270143032073974,0.1590588539838791,293.1438293457031,297.1499938964844,293.1499938964844,0.1760879606008529,-3795.702392578125,304.1488037109375,0.9861594438552856,0.2543408274650574,0.2411472499370575,293.2806091308594,297.1499938964844,293.1499938964844,0.0004323391185607,-110.5427017211914,291.5443420410156,0.5693342685699463,0.050000000745058,0.2282222509384155,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324645996094,293.4463806152344,291.1368103027344,1.0,0.1915439218282699,0.8307861685752869,0.8307861685752869,1.0,1.0,-0.8984460830688477,0.3688786923885345,0.5295674204826355,0.1841859817504882,0.0,0.0,0.3197729885578155,24.656742095947266,28.0,-0.655001163482666,-6977.53662109375,78.8460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,305.75164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.201171875,18000.0,0.0,0.0,0.1560167521238327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302982658147812,0.2303027212619781,-4.466096925170859e-06,0.0,0.0001583371777087,0.0,0.0,9.766769409179688,0.0,0.0,0.0,0.2929601967334747,4.0,0.0,1.0
405780,293.1241149902344,297.1499938964844,293.1499938964844,0.0349164083600044,-1146.079345703125,304.1468200683594,0.6664585471153259,0.0803609639406204,0.0728196948766708,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.565613329410553,0.050000000745058,0.0481348559260368,293.1205444335937,297.1499938964844,293.1499938964844,0.1531511098146438,-2508.123291015625,304.1481018066406,0.9453132152557372,0.2274002134799957,0.159345343708992,293.1429748535156,297.1499938964844,293.1499938964844,0.1763981431722641,-3801.06591796875,304.148681640625,0.9819141030311584,0.254669576883316,0.2414776980876922,293.2795715332031,297.1499938964844,293.1499938964844,0.000419340096414,-98.89232635498048,291.5013122558594,0.565613329410553,0.050000000745058,0.2283310294151306,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.4099426269531,293.447021484375,291.1361389160156,1.0,0.192912682890892,0.8307556509971619,0.8307556509971619,1.0,1.0,-0.9001950025558472,0.3698278069496155,0.5303671956062317,0.1841081827878952,0.0,0.0,0.3216418623924255,25.24773979187012,31.0,-0.993270993232727,-7010.21337890625,80.06527709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892272949219,305.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.763671875,18000.0,0.0,0.0,0.1566992998123169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319192588329315,0.2319237291812896,-4.47008824266959e-06,0.0,0.0001590298634255,0.0,0.0,9.85021686553955,0.0,0.0,0.0,0.2932994067668915,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.0349164083600044,-1146.079345703125,304.1468200683594,0.6664585471153259,0.0803609639406204,0.0728196948766708,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.565613329410553,0.050000000745058,0.0481348559260368,293.1205444335937,297.1499938964844,293.1499938964844,0.1531511098146438,-2508.123291015625,304.1481018066406,0.9453132152557372,0.2274002134799957,0.159345343708992,293.1429748535156,297.1499938964844,293.1499938964844,0.1763981431722641,-3801.06591796875,304.148681640625,0.9819141030311584,0.254669576883316,0.2414776980876922,293.2795715332031,297.1499938964844,293.1499938964844,0.000419340096414,-98.89232635498048,291.5013122558594,0.565613329410553,0.050000000745058,0.2283310294151306,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.4099426269531,293.447021484375,291.1361389160156,1.0,0.192912682890892,0.8307556509971619,0.8307556509971619,1.0,1.0,-0.9001950025558472,0.3698278069496155,0.5303671956062317,0.1841081827878952,0.0,0.0,0.3216418623924255,25.24773979187012,31.0,-0.993270993232727,-7010.21337890625,80.06527709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892272949219,305.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.763671875,18000.0,0.0,0.0,0.1566992998123169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319192588329315,0.2319237291812896,-4.47008824266959e-06,0.0,0.0001590298634255,0.0,0.0,9.85021686553955,0.0,0.0,0.0,0.2932994067668915,4.0,0.0,1.0
